timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:07:59.682,25.77588264653706,25.694118047982442,25.82672489973362,4.002432095738384,3.973826489039469,4.041935076417833,1195.3044441752604,1183.7697751371866,1199.9113324668504,0.8773818469299405,1.0,0.0,0.0,1.7118103706865284e-05,4.52933969830961e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:00.794,25.86291965246021,25.760405129237085,25.91520264505749,3.9985932480861504,3.9602047715638005,4.041935076417833,1181.0176417867267,1153.3515621285512,1195.963868487618,0.876037539769582,1.0,0.0,0.0,5.902838361996762e-05,2.9433390973096862e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:01.793,25.901933211869995,25.82672489973362,25.95946374638561,3.9942590652529804,3.973826489039469,4.014691641466489,1192.998458150098,1185.598271080565,1198.547906280875,0.8843763062625308,1.0,0.0,0.0,3.451426458219604e-05,5.122945774248585e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:02.784,25.928488040598562,25.848838807621348,26.00373978952291,3.987448206515144,3.9465830540881246,4.041935076417833,1190.920461617002,1173.1789200311391,1199.0998919425354,0.8819766380825023,1.0,0.0,9.23421005959723e-05,3.756846619388006e-05,1.8333764764362e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:03.779,25.961686703286535,25.893077668799776,26.025883443071848,4.006518610981086,3.973826489039469,4.041935076417833,1185.8574003846309,1169.7305800431668,1197.1166914919381,0.8894821305652565,1.0,0.0,0.0,5.115170764091776e-05,3.218509770861186e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:04.780,25.992675095824826,25.937331333751786,26.048030866650947,3.5955142446014663,0.0,4.014691641466489,1186.9816591560555,1173.1567951614843,1197.9412387743657,0.8891206243782077,1.0,0.0,0.0069148169383037115,5.282596248248976e-05,1.5658273158571078e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:05.912,26.06012056996183,25.981599894469753,26.114495873036162,0.0,0.0,0.0,1183.9286971678594,1160.9153027519083,1198.970619387183,0.8914027526105754,1.0,0.0,0.08462068456973637,2.550480416782271e-05,0.00016271948794078123,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:06.880,26.09234467598252,26.025883443071848,26.158824939273472,0.0,0.0,0.0,1184.834988480445,1162.522072735821,1195.1140959660706,0.8986682762597944,1.0,0.0,0.11169758614646008,2.179808025272663e-05,0.00022291283673856797,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:07.980,26.134648232472763,26.09233707007843,26.18099522571123,0.0,0.0,0.0,1191.3022909266297,1176.3321632310099,1199.3447821928544,0.9002015415792183,1.0,0.0,0.13877448772318376,4.858239091461836e-05,0.00031482542042305896,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:08.979,26.178782814790615,26.114495873036162,26.225347363181527,0.0,0.0,0.0,1190.6988505252536,1182.6130193446297,1198.0333039232457,0.8982248348182698,1.0,0.0,0.16585138929990748,4.494391414311648e-05,0.00032529590052077527,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:10.080,26.199142266686145,26.158824939273472,26.24752923742153,0.06687024942603258,0.009906703618672632,0.13250216089973235,1194.5296585074261,1188.4906214727348,1198.7716524653415,0.9029354302509816,1.0,0.0,0.19131634722724478,6.734780061598286e-05,0.000421115328865609,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:11.179,26.263671437794198,26.203169363147367,26.38070249227826,0.2872944049414661,0.15974559585107648,0.4321799453645325,1191.6239593121272,1166.178449955758,1199.7143113834982,0.9069703775532889,1.0,0.0,0.21436989399917808,5.358560914064107e-05,0.0004527780018603696,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:12.179,26.300786777182008,26.24752923742153,26.358497128569297,0.7849824279844586,0.4866668152672207,1.3039698638075965,1181.0830396408305,1160.7794882974854,1193.6685396148787,0.910590704261536,1.0,0.0,0.22808365034775852,6.172377724959992e-05,0.00043785470782307316,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:13.278,26.346394059809413,26.29190465499221,26.402911811683055,4.162053857794226,1.6445128006994165,4.913724994860904,1186.3838594682747,1173.9410786231665,1199.185658706974,0.9077083648057684,1.0,0.0,0.175098290033066,4.454177270035529e-05,0.00037837356462810815,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:08:14.280,26.371824303661576,26.33629570888951,26.44734236429082,7.599927681063585,4.9682118647635924,9.368026609405916,1187.3255207988211,1168.9387169026472,1199.592829353487,0.915733441440316,1.0,0.0026065305537924673,0.1058507482333589,2.306224885621419e-05,0.0002092268599166564,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:15.278,26.40291418977076,26.358497128569297,26.425125098459205,9.448394742512392,9.408891761832937,9.490622066686976,1188.0389775864426,1177.6891752550923,1196.1707180516755,0.9170728492018597,1.0,0.0,0.051287780686607054,3.357546235942421e-05,0.00014582435087107066,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:16.380,26.443309024683444,26.38070249227826,26.491788879899786,9.510435473924316,9.449756914259957,9.572352371541008,1189.405835951855,1174.7016873242342,1199.2094277288822,0.9163727205049603,1.0,0.0008493688770417396,0.013956330786937128,4.549831794143752e-05,0.00010940366088854224,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:17.479,30.597031896940095,26.38070249227826,32.18267552119812,9.512912149828987,9.436135196784281,9.558730654065341,1192.6288497523924,1185.1611658819006,1198.087899838618,0.7233377956024845,1.0,0.025537267750793593,0.0,0.00012530515727155405,4.786684812270675e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:08:18.581,32.184830992791596,32.135452406493414,32.229927866425896,9.434896858831946,9.381648326881592,9.504243784162645,1189.073855287765,1168.3346583262546,1199.2914931632167,0.7295093208855046,1.0,0.06321861069220042,0.0,0.00015832880008771424,4.3437209955984575e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:19.679,32.195576482315296,32.11185177258119,32.27720956408223,9.3234464431219,9.163700847270825,9.422513479308613,1188.5774675731266,1167.5355582011496,1198.1733362697971,0.7244974565750911,1.0,0.09914000441948002,0.0,0.00027474487498909273,7.24237231243956e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:20.778,32.20201434750346,32.135452406493414,32.27720956408223,8.940800015850728,8.49623669096286,9.150079129795156,1190.133729292411,1176.5866186965898,1199.1360888480965,0.7239983218564476,1.0,0.12815017946496168,0.0,0.0002973383363177856,5.304392344640046e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:21.780,32.18032860547046,32.08825840073291,32.25356503856864,6.187355578836313,5.1452941919473405,8.2782892113521,1196.8482216524021,1189.192680549499,1199.9594707161928,0.7251698366319982,1.0,0.10009487797134653,0.0,0.00021923640502866053,3.5122810807997315e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:22.881,32.214906014929845,32.11185177258119,32.30086145825618,4.981833582239266,4.886481559909552,5.158915909423008,1188.2379527963142,1168.9200497185766,1199.9797353580964,0.7069670590582903,1.0,0.09690538964868352,0.0,0.00016967250934116833,8.19236592364027e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:23.981,32.21490469318687,32.135452406493414,32.30086145825618,4.845616407482538,4.736642667677156,4.927346712336573,1186.4508682201479,1166.0536141480486,1195.8572118573654,0.7154265797261345,1.0,0.10132183512892072,0.0,0.00016276993421155919,3.209028362502764e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:25.081,32.22348736606165,32.18267552119812,32.25356503856864,4.662342390537121,4.586803775444753,4.72302095020148,1189.7708618491981,1182.4499498159616,1196.4408521956893,0.7005502420395764,1.0,0.10355815922692252,0.0,0.00019751763945685652,3.790167437149329e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:26.180,32.25142355672401,32.20629803238518,32.30086145825618,4.538508595303732,4.477830035639369,4.586803775444753,1187.0999542060013,1174.8299217148337,1197.3942684975702,0.6938151842822324,1.0,0.10570594714313039,0.0,0.00021260339131762697,5.357055447292693e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:27.279,32.24067403965839,32.20629803238518,32.27720956408223,4.429534855498342,4.355234578358309,4.491451753115037,1189.495775872768,1178.1157656615069,1198.697134248785,0.6970917271752511,1.0,0.10736837551087554,0.0,0.00021609781595821481,4.5855553456465926e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:28.280,32.26775617354612,32.229927866425896,32.324520736400586,4.323904628164263,4.273504273504277,4.396099730785329,1196.808340754287,1189.119249185917,1199.914994134265,0.6847521507772734,1.0,0.10811099496599859,0.0,0.00027674627231438943,6.520559353427474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:29.289,32.2795858065046,32.20629803238518,32.34818741384629,4.238087808067524,4.178152251174561,4.273504273504277,1191.3025945640663,1174.959873765291,1199.0943500717372,0.6812202967030816,1.0,0.10850359826334025,0.0,0.0002059517098298769,2.5393591532656847e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:30.381,32.277218942382845,32.229927866425896,32.324520736400586,4.181867265031565,4.150908816223216,4.219017403601581,1193.0179070896631,1180.2316658600994,1198.9657333916666,0.6813341909774443,1.0,0.10913488691469443,0.0,0.00025830874647807977,6.366866559907582e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:31.480,32.27076239549045,32.229927866425896,32.30086145825618,4.113758677653202,4.055556793893508,4.150908816223216,1189.9299536003682,1175.3271498824474,1195.7966194387661,0.6756481051488752,1.0,0.10879206187823008,0.0,0.00025206572519274954,5.558426248639812e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:32.578,32.26862494126983,32.18267552119812,32.34818741384629,4.074131863178518,4.041935076417833,4.110043663796197,1191.7543925707594,1183.5334199950682,1197.9953095800522,0.6742106653440202,1.0,0.03059934695635975,0.0,7.368254463432937e-05,4.641874660443476e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:33.579,32.26303388342958,32.18267552119812,32.324520736400586,4.08552457233999,4.028313358942165,4.123665381271873,1189.6459926888283,1175.588862647906,1198.4406913676182,0.6630189678459022,1.0,0.0016785234298928413,2.090418237251431e-05,4.7237910185027596e-05,2.6779493566973122e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:34.580,32.277217672676834,32.229927866425896,32.34818741384629,4.085524572339989,4.028313358942165,4.110043663796197,1190.653965546347,1173.7345039100155,1199.028134026554,0.6594223625292697,1.0,0.001804026755428061,0.0,2.9750180944328742e-05,4.061318273795782e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:35.679,32.281526672161085,32.20629803238518,32.37186150594488,4.082800228844855,4.028313358942165,4.123665381271873,1191.3724930309202,1168.3923372640397,1199.76733390345,0.6570128718743641,1.0,0.0014213772857852274,8.26542991162784e-06,9.126576658662255e-06,3.131373006761032e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:36.781,32.27077176267893,32.18267552119812,32.324520736400586,4.088991918606525,4.041935076417833,4.1372870987475485,1180.1973626149445,1149.6938263713164,1193.3764953718241,0.6481709202648237,1.0,0.0016934133993060018,8.335611618362904e-06,3.76196643688105e-05,6.579495342236921e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:37.880,32.28152330467057,32.20629803238518,32.34818741384629,4.077846877035518,4.041935076417833,4.1372870987475485,1178.1603815879457,1160.7365447034576,1196.26540467914,0.6507102183265236,1.0,0.0016525310107386192,7.558560763872143e-05,5.755374676411432e-05,4.14777173102362e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:38.878,32.258306432203156,32.15906031763666,32.30086145825618,4.092335431077825,4.041935076417833,4.150908816223216,1196.4396966545135,1183.751094482138,1199.654770189179,0.6388672539904905,1.0,0.0017237502586265132,4.4700861150176486e-05,3.425596381789399e-05,2.3743290385928427e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:39.979,32.26432124886033,32.20629803238518,32.324520736400586,4.092706932463524,4.041935076417833,4.123665381271873,1197.0831590818937,1191.8608163711037,1199.9568462736474,0.6388436786386974,1.0,0.0018481311334921139,0.0,3.501666775252452e-05,4.0552254137520755e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:41.079,32.25143423175229,32.135452406493414,32.324520736400586,4.079085214987851,4.041935076417833,4.123665381271873,1187.9138200135237,1166.8251538576724,1197.226060141705,0.6344879911842775,1.0,0.0012474672529425956,0.0,4.9892285944865235e-05,3.8204022835965705e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:42.180,32.25357507841525,32.20629803238518,32.34818741384629,4.0840385667971875,4.041935076417833,4.123665381271873,1188.2940117719033,1177.4479206144879,1195.3189776628492,0.6274531273478388,1.0,0.001641526853254617,1.2554361780745263e-05,6.613623088720433e-05,5.071328962664382e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:43.180,32.263030209793804,32.20629803238518,32.324520736400586,4.074627198359451,4.041935076417833,4.123665381271873,1186.5155317250383,1162.3464921648522,1196.963342288669,0.626108431819462,1.0,0.0015656383985562857,0.0,6.123873973480081e-05,1.0309288815210252e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:44.280,32.25357573855816,32.20629803238518,32.324520736400586,4.084038566797189,4.041935076417833,4.1372870987475485,1189.3524545710538,1156.510345766022,1199.8831921145966,0.6150524305884721,1.0,0.0017684737979473634,0.0,1.5331010112993785e-05,6.71930171767398e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:45.381,32.25788341554603,32.135452406493414,32.34818741384629,4.082800228844855,4.041935076417833,4.110043663796197,1191.6600630154073,1183.5384393335949,1195.7931631083202,0.6167229018111242,1.0,0.0016231727275432461,0.0,3.285673437271525e-05,4.5919918815387e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:46.480,32.22349003169366,32.15906031763666,32.27720956408223,4.080323552940188,4.055556793893508,4.110043663796197,1189.1618717728875,1172.7970429802435,1198.1829254988847,0.6131092992842931,1.0,0.0018798358942808972,0.0,3.863373051508755e-05,2.1739982188301387e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:47.479,32.234661920425424,32.20629803238518,32.324520736400586,4.071902854864315,4.028313358942165,4.082800228844853,1176.1434564588562,1164.4769330610293,1189.994661866751,0.6048320248485826,1.0,0.0017487761521756556,0.0,1.6824339111043066e-05,1.8264149117854068e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:48.480,32.18977616972504,32.11185177258119,32.27720956408223,4.08007588534972,4.028313358942165,4.123665381271873,1190.1022816419547,1175.1447103673563,1198.8439961810134,0.6056210597954881,1.0,0.0016847984838676837,0.0,1.9926506840384297e-05,2.6729819074734132e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:49.580,32.19772599987384,32.11185177258119,32.30086145825618,4.090230256558857,4.041935076417833,4.123665381271873,1191.5197368175652,1181.5738477200514,1198.3945487488354,0.5973787473068185,1.0,0.0015065047702063595,0.0,7.125757890070146e-05,2.3967056700798844e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:50.578,32.19921785437958,32.11185177258119,32.229927866425896,4.074627198359449,4.041935076417833,4.110043663796197,1188.1461291984365,1179.9195227562195,1197.6001738078542,0.5927577533979256,1.0,0.0011236585952073715,0.0,5.141880426162516e-05,4.3012919890623284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:51.581,32.19450727778936,32.11185177258119,32.30086145825618,4.075989370107018,4.041935076417833,4.110043663796197,1191.7136544934017,1179.5086374559564,1198.8766792403749,0.5934912484416541,1.0,0.0016671389174166217,0.0,3.924472756254365e-05,7.170840431734836e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:52.582,32.20866907245717,32.15906031763666,32.25356503856864,4.077351541854585,4.014691641466489,4.123665381271873,1197.4783126339903,1188.4623082173184,1199.7191698100937,0.5851449129778536,1.0,0.0013977588641009044,0.0,2.7525684189939254e-05,3.0347929321023655e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:53.682,32.18484759417489,32.08825840073291,32.27720956408223,4.082800228844854,4.055556793893508,4.110043663796197,1192.1217890463374,1179.2393238399732,1198.816721231738,0.5770604765246556,1.0,0.0019790665979127213,0.0,3.6879451841792555e-05,2.3444954242534424e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:54.780,32.14835730800816,32.064672275802025,32.27720956408223,4.072893525226186,4.055556793893508,4.110043663796197,1189.5647033774394,1175.4509890314134,1199.408360615869,0.582373715948309,1.0,0.0022392666550958788,0.0,8.300996653751378e-05,3.6863575838588255e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:55.879,32.15691945162443,32.11185177258119,32.229927866425896,4.0555567938935075,4.028313358942165,4.096421946320529,1193.808349655554,1183.4349738345038,1199.5172026881125,0.5731007211667838,1.0,0.0009578168753241989,0.0,4.10247860857125e-05,6.364496416918205e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:56.981,32.10756932654739,32.041093382661984,32.15906031763666,4.084038566797189,4.055556793893508,4.1372870987475485,1184.3347068616263,1165.2495757255701,1194.5545581040974,0.5722932615409504,1.0,0.0017852231978625092,4.05828134987939e-05,4.198326715664395e-05,5.631369014186982e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:58.081,32.09899386871994,32.01752170620608,32.15906031763666,4.084038566797189,4.055556793893508,4.110043663796197,1187.2073724092918,1170.9924218398228,1198.661696951604,0.5669271254627578,1.0,0.002248959050269469,0.0,1.4507975714505924e-05,7.059801276015862e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:08:59.078,32.0906409296223,31.993957231348134,32.18267552119812,4.078713713602154,4.041935076417833,4.110043663796197,1193.5268747730481,1178.77173588,1198.187026364989,0.5593767837723617,1.0,0.0018532471874260358,0.0,3.6274069533110876e-05,4.747767131885008e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:00.080,32.08827723820823,32.01752170620608,32.15906031763666,4.078713713602152,4.00106992399082,4.123665381271873,1188.7919944858866,1175.1929948224483,1196.5025048941034,0.5601560300049433,1.0,0.001729045059973294,0.0,7.7179652151872e-05,3.311186199258581e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:01.081,32.069401806949884,32.01752170620608,32.15906031763666,4.101870633310796,4.055556793893508,4.150908816223216,1189.9255212032188,1178.120871654118,1198.7082448467968,0.5530530132484348,1.0,0.0022103391508429904,0.0,2.572782329308952e-05,6.635557401055709e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:02.180,32.066824362334785,32.01752170620608,32.135452406493414,4.088991918606524,4.055556793893508,4.110043663796197,1192.1627455224004,1179.5936863186644,1199.5211334387682,0.5533349520168206,1.0,0.0025936198814380178,0.0,6.87518680536879e-05,1.7774464036897615e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:03.181,32.04817571214779,31.97039994302156,32.11185177258119,4.084162400592423,4.055556793893508,4.110043663796197,1190.888818286901,1179.2556885405115,1199.71318796219,0.5439704931141975,1.0,0.003223258780024546,0.0,6.655804529414049e-05,7.031814878797613e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:09:04.280,32.04324085477702,31.993957231348134,32.08825840073291,4.060510145702844,4.028313358942165,4.082800228844853,1190.8221338608203,1175.1283539572787,1198.588052127072,0.5433772177233686,1.0,0.0008694579780787844,0.0,2.341590329093268e-05,7.557958913175923e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:05.380,31.989676699932293,31.946849826179744,32.01752170620608,4.079085214987853,4.014691641466489,4.1372870987475485,1191.2173082369043,1179.6861338874462,1198.4769835216011,0.543977184753816,1.0,0.0013190617895067855,8.26542991162784e-06,4.435166392034486e-05,2.5186013320081467e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:06.481,31.99612104335197,31.946849826179744,32.08825840073291,4.066701835464514,4.028313358942165,4.110043663796197,1183.0837621403825,1168.5009487966731,1196.3377796771306,0.5349981059146557,1.0,0.0010454185777522733,0.0,6.754552988674848e-05,3.828319966355293e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:07.479,31.965707836371582,31.876242354394947,32.041093382661984,4.067816339621615,4.041935076417833,4.096421946320529,1191.5967414717786,1180.8423774862404,1197.9564693016882,0.5342280270401849,1.0,0.0011051641728025035,0.0,3.44168659857713e-05,6.322320394144343e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:08.582,31.96185060170239,31.876242354394947,32.041093382661984,4.0815618908925195,4.041935076417833,4.123665381271873,1192.9729433652124,1173.9862610552432,1199.1854575106786,0.5267162027522928,1.0,0.0018294693096979778,0.0,5.982573074247963e-05,6.730479142767027e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:09.679,31.944723869986333,31.876242354394947,32.01752170620608,4.062986821607513,4.00106992399082,4.096421946320529,1193.596880444678,1185.5931373023636,1198.1991421627954,0.5251203948180169,1.0,0.0010338114223265224,0.0,2.8160478985074346e-05,2.1116804461159267e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:10.680,31.930387631593685,31.85272077342279,32.041093382661984,4.063729824378913,4.028313358942165,4.096421946320529,1180.3960203929823,1171.7059853355531,1188.9678654561994,0.5203765678471954,1.0,0.0009683807236674906,0.0,5.922296080513664e-05,4.828002155826962e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:11.780,31.901922976127626,31.82920628899916,31.97039994302156,4.084038566797188,4.014691641466489,4.123665381271873,1186.2549097890442,1171.8805078878095,1196.797952408594,0.5172269714466734,1.0,0.0017373083063941313,0.0,3.870370948992411e-05,5.89939452988477e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:12.781,31.871559345830498,31.7587052658331,31.946849826179744,4.082800228844855,4.041935076417833,4.123665381271873,1195.6516597887573,1187.9600239633064,1199.1994881021485,0.512975825778918,1.0,0.0014408853260575397,0.0,2.679941673952225e-05,1.4051808059882775e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:13.880,31.86556557991946,31.7587052658331,31.97039994302156,4.067940173416845,4.014691641466489,4.123665381271873,1192.7577432397486,1170.8848914877146,1199.4692278410184,0.515817123457386,1.0,0.000846261439031518,0.0,2.1949811796691483e-05,3.0131554180190134e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:14.879,31.85508144290558,31.782198550103487,31.89977104686352,4.0732650266118835,4.028313358942165,4.110043663796197,1192.6388647217123,1172.8984366313027,1197.8738441660735,0.5078980401386868,1.0,0.001451223910433072,0.0,8.74970207422119e-05,5.386016340161215e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:15.980,31.822808685068026,31.7352190185145,31.89977104686352,4.067940173416847,4.041935076417833,4.096421946320529,1189.810550763822,1160.241473295809,1198.4816153253848,0.5026747997512491,1.0,0.0010731729518971987,0.0,4.806703599232338e-06,7.824764961913675e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:17.078,31.807844273039063,31.7352190185145,31.876242354394947,4.084038566797188,4.055556793893508,4.123665381271873,1193.711060359483,1180.1207366479046,1199.378773020247,0.5001305977018553,1.0,0.0020606101489601823,0.0,2.4880080458756437e-05,5.1609695490976943e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:18.080,31.763413765528497,31.664802349858064,31.82920628899916,4.095059774572961,4.055556793893508,4.1372870987475485,1195.5013801477355,1190.2897397525983,1199.4161396250058,0.5000859033949273,1.0,0.002968003568959456,0.0,3.41605931602241e-05,3.316692170818773e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:19.179,31.737381579345016,31.617892817094628,31.85272077342279,4.116235353557869,4.069178511369184,4.150908816223216,1192.8153256654261,1161.866388820073,1199.6796967759744,0.500127898758119,1.0,0.003883270491362235,0.0,2.9999553101725968e-05,4.241681346032825e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:20.180,31.73053720434775,31.641344102031326,31.80569888619567,4.088248915835123,4.055556793893508,4.123665381271873,1182.443010293536,1160.5070136349782,1195.428005701278,0.49226378524013903,1.0,0.004167262928971719,0.0,4.433844919256239e-05,2.6047376021345737e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:21.279,31.711751903525013,31.641344102031326,31.80569888619567,4.072893525226184,4.028313358942165,4.123665381271873,1181.5906937597574,1158.0542397557651,1194.4885218376799,0.4824223002376586,1.0,0.0019025246413165052,0.0,6.131092475119067e-05,4.490882358148116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:22.280,31.69062248293318,31.617892817094628,31.7352190185145,4.086886744087556,4.069178511369184,4.123665381271873,1188.651123750877,1166.2631272580074,1197.2877244094389,0.4883814905687601,1.0,0.001731257166680609,0.0,1.65261870186054e-05,3.801442481040227e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:23.382,31.658423662498514,31.57101107689016,31.7352190185145,4.085276904749522,4.055556793893508,4.123665381271873,1187.8382918875664,1176.7169595086411,1197.818437895131,0.4798947370846026,1.0,0.002550948709647267,0.0,6.205622391806703e-05,5.129977675237261e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:24.481,31.671207034166276,31.617892817094628,31.711739793296886,4.067940173416847,4.014691641466489,4.110043663796197,1188.742510005323,1173.8463317413361,1198.1001965910261,0.4810366947206676,1.0,0.001700031622785269,0.0,5.721946099278445e-05,2.2730364306933573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:25.481,31.620255301248438,31.5007403199981,31.711739793296886,4.081438057097287,4.041935076417833,4.110043663796197,1192.262982163125,1182.9694478793413,1197.664169372204,0.4781146970425934,1.0,0.0012287850130666069,0.0,5.3014732551673406e-05,2.7553624707752706e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:26.580,31.592328513157465,31.5007403199981,31.641344102031326,4.065463497512181,4.00106992399082,4.150908816223216,1188.9257505743592,1182.3478848819318,1195.0773862881474,0.47514818881408477,1.0,0.0011161130723258371,0.0,4.809397712145555e-05,2.756718289206061e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:27.583,31.566340171681208,31.45392754641847,31.617892817094628,4.077351541854587,4.055556793893508,4.096421946320529,1182.6820115746439,1161.5752577739122,1195.7031677246646,0.4678103972320791,1.0,0.0015996216524763744,2.8757644495594396e-06,3.0603573608476254e-05,4.2006488675696985e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:28.582,31.5569617700626,31.5007403199981,31.617892817094628,4.075989370107017,4.041935076417833,4.110043663796197,1192.5152757222554,1184.38210073771,1198.895250753104,0.47308273480603474,1.0,0.0015139633872157218,0.0,1.375101845725879e-05,4.608814575341912e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:29.682,31.522037611815154,31.45392754641847,31.57101107689016,4.0790852149878525,4.041935076417833,4.110043663796197,1185.8088158118226,1171.7124479265271,1196.6608855369116,0.46141087404476605,1.0,0.0015196204767764447,0.0,4.111228322290735e-05,3.670802300829067e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:30.781,31.483718745840893,31.45392754641847,31.547580592169197,4.0976602842728616,4.055556793893508,4.1372870987475485,1192.702296091873,1185.7772251206604,1197.9524344225547,0.4666118574136425,1.0,0.0025423029558573553,1.981025736432812e-05,4.2559220209886117e-05,5.6843193157651404e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:31.779,31.484358934785245,31.430531435006856,31.52415701143167,4.0800758853497205,4.055556793893508,4.110043663796197,1189.2991943107852,1176.1150940833418,1197.0143867604177,0.45755845985696475,1.0,0.002836803806458691,0.0,4.5517798691547217e-05,7.664817350828947e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:32.879,31.453933151173597,31.40714215436799,31.52415701143167,4.087753580654191,4.028313358942165,4.150908816223216,1196.8386238644698,1188.5640914188482,1199.7980330092005,0.45846677665561136,1.0,0.0021391313095273307,3.412673100021176e-06,3.7977437562957085e-05,7.498439108540072e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:33.880,31.4305348489346,31.383759689915564,31.45392754641847,4.101870633310796,4.041935076417833,4.1372870987475485,1194.0379546042036,1177.4199794447254,1199.7722911313322,0.45602038191046324,1.0,0.002285666156455107,0.0,8.629264645981289e-05,2.4843640999284626e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:34.978,31.40289884739544,31.337015151316507,31.45392754641847,4.090230256558858,4.041935076417833,4.123665381271873,1196.2709942178517,1189.2751066584935,1199.823593589412,0.4544003570239346,1.0,0.0014510580901980165,0.0,8.932811233559358e-05,3.180472767378967e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:36.080,31.385898973098563,31.290297702886846,31.477330503207725,4.077846877035518,4.028313358942165,4.123665381271873,1190.768454164024,1164.1735329243415,1199.7201057259713,0.44818636687678065,1.0,0.0015533393281301341,0.0,2.6938713603501196e-05,5.2211149950031245e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:37.081,31.351054765570304,31.243607228596147,31.40714215436799,4.108681492048634,4.069178511369184,4.150908816223216,1194.6828324517662,1184.2601483912308,1199.0499361258614,0.44242330361362336,1.0,0.0024239394696313455,3.65567425581624e-05,4.870945339652438e-05,8.281263321813922e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:38.079,31.323006004820638,31.266949101214664,31.383759689915564,4.086886744087556,4.041935076417833,4.123665381271873,1195.103020991469,1186.4747777531943,1199.311756304728,0.44976575972022365,1.0,0.002417484763829779,0.0,4.866492515710375e-05,3.605071492229481e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:39.178,31.292447308870518,31.19694361270507,31.40714215436799,4.077846877035521,4.055556793893508,4.110043663796197,1193.850710425349,1176.850977730746,1199.9569847690454,0.44262800769100485,1.0,0.0015363776119717678,0.0,4.2142937997621216e-05,2.9209768508077354e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:40.281,31.237261984756017,31.12699829589843,31.290297702886846,4.0951836083681945,4.055556793893508,4.1372870987475485,1184.4487021514171,1165.5865411109953,1194.7550809179154,0.4389321469404511,1.0,0.0025539418290207116,3.184809021609134e-05,1.766969459347535e-05,3.53895619136031e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:41.381,31.222397103206877,31.173621840569922,31.266949101214664,4.086515242701856,4.041935076417833,4.123665381271873,1189.506837576015,1171.5349490166275,1198.771173890503,0.4394128099962812,1.0,0.001704159506831334,0.0,5.3895129134433796e-05,5.7598047332453196e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:42.383,31.189956431025337,31.103696494607163,31.266949101214664,4.093697602825393,4.055556793893508,4.123665381271873,1190.9825550460114,1180.6261806737512,1198.732241492456,0.43758779573145334,1.0,0.0024666577439084367,0.0,2.816168086174076e-05,4.029286016768437e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:43.479,31.17363215474627,31.103696494607163,31.243607228596147,4.0741318631785175,4.028313358942165,4.110043663796197,1187.692631586238,1166.2121131132226,1198.1152146359348,0.43592318271577785,1.0,0.002066837518438045,0.0,9.94341881998864e-05,1.3984517622781692e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:44.605,31.141836996380235,31.103696494607163,31.220272070573117,4.067940173416848,4.014691641466489,4.110043663796197,1188.5037970544026,1177.5808721677722,1196.0073476205444,0.43055188507276526,1.0,0.0011770376364906516,0.0,3.2993686902959765e-05,3.685037371779152e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:45.680,31.127007953916078,31.057112762359566,31.173621840569922,4.088991918606525,4.041935076417833,4.123665381271873,1188.5811164685495,1167.974759700553,1198.5895683150297,0.42789940667100784,1.0,0.0018061156041547612,0.0,5.004800152942655e-05,4.542028432577727e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:46.680,31.094386373519022,31.033830802754835,31.150306739763153,4.077351541854585,4.028313358942165,4.110043663796197,1174.7499305281767,1153.6428377255356,1195.7210205848771,0.4248143454060564,1.0,0.001397878879164646,0.0,5.185059361491223e-06,4.2504422401417634e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:47.780,31.059236499782752,30.98728662509444,31.103696494607163,4.067940173416847,4.028313358942165,4.123665381271873,1191.120729644537,1163.6705332417037,1199.387815078463,0.43073098899137674,1.0,0.0011655796053291984,0.0,5.1084934580716636e-05,1.601247266573759e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:48.878,31.02961867499822,30.94076867438605,31.12699829589843,4.067940173416849,4.041935076417833,4.110043663796197,1192.3964770902037,1178.9528271672634,1199.1129163791825,0.4243477818555267,1.0,0.0009317077564305688,6.604442914852276e-05,5.4528205455315735e-05,4.3467170740260535e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:49.880,31.03849575411768,30.96402437849605,31.103696494607163,4.067816339621613,4.028313358942165,4.110043663796197,1185.8711492054529,1171.3500749363304,1194.9343260964217,0.41668763363252764,1.0,0.0010306560033567507,0.0,4.314807741082926e-05,2.806017271202535e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:50.881,30.99427513561115,30.917519498536706,31.057112762359566,4.059643309136211,4.028313358942165,4.082800228844853,1186.294894847114,1173.060768949344,1197.0630007406457,0.42018519577053076,1.0,0.0008454845580294131,0.0,1.796903213990571e-05,3.124888457832013e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:51.879,30.964042716027755,30.89427683673756,31.080401321538602,4.06509199612648,4.041935076417833,4.082800228844853,1181.9728015924477,1165.0889370393024,1195.0730730966484,0.41614637148442063,1.0,0.0009591422884965579,0.0,3.894479901991432e-05,3.9248215783177806e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:52.981,30.92810152856473,30.84781099853467,30.98728662509444,4.0766085390831845,4.028313358942165,4.110043663796197,1185.122563894841,1168.195542777984,1198.1289066039442,0.4199932098571137,1.0,0.0014220490108512874,0.0,4.476378846429076e-05,8.030287694471718e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:54.080,30.902730487734008,30.871040674795495,30.94076867438605,4.085276904749521,4.041935076417833,4.123665381271873,1181.2020095252449,1153.926100752717,1192.7723168318025,0.40936970728169303,1.0,0.00197311163784499,7.906065020996474e-07,2.8336091705163284e-05,1.3552908336811347e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:55.179,30.883732620351886,30.75495686738668,30.96402437849605,4.091468594511192,4.069178511369184,4.123665381271873,1192.8372192396157,1188.6355565761696,1196.9255940378498,0.41152866070497346,1.0,0.0019355661486765209,0.0,4.855393786218993e-05,6.550568358963248e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:56.180,30.81763050433214,30.731759407493826,30.871040674795495,4.069178511369181,4.028313358942165,4.110043663796197,1195.5415091786017,1177.467683389738,1199.9244485677043,0.41355138324473784,1.0,0.0016778130848889925,0.0,5.69728752552916e-05,3.988215560826978e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:57.280,30.809822295286256,30.731759407493826,30.89427683673756,4.086515242701856,4.041935076417833,4.123665381271873,1191.0201093208805,1182.0655008653307,1196.919572939462,0.4087824212967306,1.0,0.0017347633669704966,4.120934455943267e-05,5.163996071417698e-05,4.954216212341576e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:58.380,30.79715977228781,30.731759407493826,30.871040674795495,4.067940173416847,4.041935076417833,4.096421946320529,1187.584884751697,1175.6855661203983,1196.9335486924087,0.4044019677241778,1.0,0.0009539132988331743,0.0,6.545204413035034e-05,4.319761745030753e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:09:59.381,30.778165884250267,30.731759407493826,30.824587793796354,4.059643309136211,4.014691641466489,4.096421946320529,1193.830422905688,1173.5442973584513,1199.8971728068627,0.40478123079572115,1.0,0.000830952111992689,9.091972902790626e-06,3.781264997103565e-05,4.595419872471619e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:10:00.481,30.719116704010627,30.639033437292426,30.75495686738668,4.064225159559847,4.028313358942165,4.096421946320529,1189.5027338147797,1181.9436951997923,1196.6930371698063,0.40629064222795924,1.0,0.0010016574763441208,2.6143313177813084e-06,2.291244913302281e-05,3.12611899936287e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:01.581,30.700147424390284,30.639033437292426,30.778160742338287,4.055556793893509,4.014691641466489,4.096421946320529,1182.4767029378695,1173.3646015340587,1194.726438332756,0.4043975898648617,1.0,0.0008157181830025371,0.0,7.297714315218949e-05,1.409738171282997e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:02.679,30.66643062273138,30.61586784192758,30.778160742338287,4.043173414370167,3.973826489039469,4.082800228844853,1183.044489062925,1174.0402904018958,1191.3553606453827,0.39871699819965617,1.0,0.00039037392607623643,0.0,1.3919213576427824e-05,4.946376957878783e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:03.779,30.636937848951742,30.569555629834554,30.685383676607103,4.05927180775051,4.00106992399082,4.096421946320529,1191.7455109585053,1174.3884174622726,1199.8196897646453,0.4036990717019256,1.0,0.0008610994203115633,0.0,5.780272334873596e-05,2.796147580473066e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:04.881,30.599031632916272,30.523268629519976,30.66220537751684,4.045650090274836,4.014691641466489,4.082800228844853,1191.7039407276525,1175.2912979103894,1199.9098448823227,0.39932059007281817,1.0,0.0004381258388673518,0.0,6.8157627053752675e-06,7.99776778163605e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:05.878,30.58576964034746,30.54640898517698,30.639033437292426,4.077351541854585,4.055556793893508,4.123665381271873,1188.9089960214847,1176.5057035795755,1195.79471437671,0.39420172779471463,1.0,0.0016845824998749901,0.0,3.700432174900939e-05,3.655348274264458e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:06.981,29.048239483854164,24.923080752493377,30.66220537751684,4.067940173416847,4.041935076417833,4.110043663796197,1194.0620595227172,1169.937584999457,1199.6429714078313,0.4805498110174661,1.0,0.0008538373248127488,0.0,4.588819778499524e-05,5.116697350253605e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:10:07.981,24.96043951508546,24.901111050948828,25.010991694278687,4.074627198359449,4.041935076417833,4.150908816223216,1179.247442938445,1156.380882184208,1197.9363840636124,0.576856901717127,1.0,0.001111906853659477,0.0,5.2120890663195603e-05,5.178482537034066e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:10:09.080,24.983016511037885,24.923080752493377,25.010991694278687,4.0580334697981755,4.014691641466489,4.123665381271873,1189.4636139767922,1172.9539044729042,1198.0517396199925,0.5808405917796423,1.0,0.0010250901956385006,7.089718596012943e-05,3.167683497024239e-05,4.436497474309719e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:10:10.080,27.20306569509047,24.923080752493377,30.569555629834554,4.081438057097287,4.041935076417833,4.110043663796197,1187.932486212713,1177.0375447223505,1197.0200783117202,0.477819111418338,1.0,0.0015055098977926264,2.2152820393393238e-05,3.134590637971304e-05,9.895037542014401e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:10:11.180,30.53378868565086,30.500134548940025,30.569555629834554,4.069178511369182,4.014691641466489,4.123665381271873,1186.0474545849008,1171.5026794621178,1197.4588635278408,0.40598018490223303,1.0,0.0010911210097387777,0.0,5.736198795518783e-05,6.462023868121481e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:12.286,30.519079549452933,30.453885157399668,30.59270857743263,4.076608539083185,4.041935076417833,4.110043663796197,1194.997447991231,1172.6063608338884,1199.9705146262547,0.41066194080990764,1.0,0.0014774400821849429,0.0,4.401215763149418e-05,4.747422355913816e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:13.381,30.472813586739964,30.384557786021844,30.523268629519976,4.072893525226184,4.041935076417833,4.110043663796197,1176.7810498324454,1152.1138960998246,1196.575795104236,0.4067442733750696,1.0,0.001583464917467115,0.0,5.382159010852621e-05,5.8012670896308526e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:10:14.380,30.46546526983916,30.361461064427374,30.54640898517698,4.047383763408105,4.00106992399082,4.110043663796197,1192.8838895391214,1184.0186540142317,1198.3788249675167,0.40148099965743367,1.0,0.0007281944463033164,0.0,9.480903916104247e-05,2.8952505391557234e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:15.382,30.440024054828978,30.384557786021844,30.523268629519976,4.033762045932432,4.00106992399082,4.082800228844853,1199.4083841996367,1197.0390294253575,1199.9942168543464,0.40864786003316533,1.0,0.0004221521959590949,0.0,3.8758169810447656e-05,1.2049712610702636e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:16.479,30.4013672339036,30.33837052090246,30.453885157399668,4.039458400513167,3.9874482065151446,4.096421946320529,1195.1727805222906,1180.003379604017,1199.9985542135867,0.39984931833091064,1.0,0.0003261523242151739,0.0,3.600014216338885e-05,7.003199612015956e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:17.479,30.405354128805975,30.361461064427374,30.43076981867415,4.041935076417835,4.014691641466489,4.082800228844853,1188.5419711983297,1175.0266213401712,1199.3231503740344,0.40109572188141457,1.0,0.0005561713869002085,0.0,7.40294584239453e-06,4.0641546063765256e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:18.480,30.35916930733203,30.26913582088912,30.453885157399668,4.066454167874047,4.041935076417833,4.096421946320529,1190.1386546760066,1177.1042999165174,1198.8756660542813,0.40193246815407263,1.0,0.0008450811145185838,0.0,2.2813171767829374e-05,6.243582070880763e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:19.578,30.323684939483076,30.26913582088912,30.384557786021844,4.0555567938935075,4.014691641466489,4.082800228844853,1183.8883518207265,1156.0782648768486,1199.4378330271406,0.4009766458970543,1.0,0.0008233722927222277,0.0,4.867643954150272e-05,4.357680377701656e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:20.579,30.31067971203375,30.22300999210455,30.384557786021844,4.050108106903238,4.00106992399082,4.082800228844853,1189.2399726415601,1180.9067071318743,1196.0058165046557,0.3997704132522689,1.0,0.0005985226183578614,0.0,7.338340170862085e-05,9.046776431885746e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:21.679,30.279629272184817,30.246069851866253,30.361461064427374,4.060510145702842,4.028313358942165,4.110043663796197,1184.514980445676,1164.4192954358873,1195.97184557488,0.3966060594914697,1.0,0.0008774659450017709,8.26542991162784e-06,4.910614587943593e-05,6.200885775839638e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:10:22.780,30.248181214457738,30.176908545523872,30.33837052090246,4.060510145702843,4.014691641466489,4.082800228844853,1189.8633523466551,1171.3501999174696,1198.0149374529858,0.3936276137842917,1.0,0.0008544381495530002,0.0,4.6765501828463675e-05,7.029762398184446e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:23.779,30.22532024496521,30.176908545523872,30.26913582088912,4.063729824378914,4.028313358942165,4.096421946320529,1186.3210403793225,1175.3432929130836,1199.0074687264928,0.40067466574318245,1.0,0.0008980309254236207,0.0,4.162223886839069e-05,4.4759266972835436e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:24.880,30.204160539251475,30.10780185277025,30.29220791290294,4.053080117988841,4.028313358942165,4.123665381271873,1187.875037044868,1170.7370925210862,1198.12627798514,0.3937704325836627,1.0,0.0008211338672283978,0.0,0.00010863426327511317,1.1080088006225295e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:25.879,30.17922606924244,30.10780185277025,30.26913582088912,4.052832450398372,4.014691641466489,4.110043663796197,1190.2712559137676,1178.1125142002184,1199.403308196962,0.3893778395247285,1.0,0.0006457309532592991,0.0,2.007117336143608e-05,1.5198149595159206e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:26.880,30.149265271171135,30.10780185277025,30.22300999210455,4.041935076417835,4.00106992399082,4.082800228844853,1188.8381590055858,1172.1606144257967,1196.2770850996537,0.4005728268415769,1.0,0.00029967051400840846,0.0,9.747050460203676e-06,5.375450391161228e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:27.880,30.117021501152145,30.038749405017086,30.176908545523872,4.043297248165402,3.9874482065151446,4.082800228844853,1189.7604080384558,1175.2791810483589,1198.0306869632896,0.3918607666751412,1.0,0.0005606312434325246,0.0,2.1034477261518997e-05,2.7860683583098463e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:28.978,30.12246963574048,30.061760883079785,30.22300999210455,4.0506034420841734,4.014691641466489,4.110043663796197,1192.05288534873,1179.8352677826358,1199.1609699778028,0.3901023828435385,1.0,0.0005465935525639236,4.120934455943267e-05,4.277170048098413e-05,3.7897150389159276e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:29.979,30.084782569284375,30.038749405017086,30.13083137162323,4.056918965641076,4.041935076417833,4.082800228844853,1185.60805390794,1167.2490155116952,1198.5031037457202,0.3933155305832988,1.0,0.000902901746993842,0.0,2.984282547471976e-05,6.749568207665616e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:31.081,30.05968147845156,29.992744394509828,30.15386693132399,4.0741318631785175,4.028313358942165,4.110043663796197,1187.8542121144199,1176.4613694904497,1196.0275115432446,0.38696396582109005,1.0,0.0012376829959977872,2.8247757689091518e-05,4.3528207576814984e-05,3.051509848243039e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:32.180,30.013661741930836,29.946763221075685,30.10780185277025,4.061748483655177,4.028313358942165,4.110043663796197,1190.901238998651,1176.2371673892644,1198.031889186881,0.39227774949281174,1.0,0.0008433789703643265,3.795327131230528e-05,6.23717833947588e-05,2.8763392985494145e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:33.180,30.01345651526956,29.969750834932256,30.10780185277025,4.047383763408105,3.9874482065151446,4.082800228844853,1189.6638002200577,1166.328169472523,1199.3421268728962,0.38882827428829714,1.0,0.0008263529770726171,0.0,5.3189639802705216e-05,3.196022679237417e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:34.279,29.982299265231813,29.90080577642732,30.038749405017086,4.039458400513168,4.00106992399082,4.069178511369184,1189.2239888389452,1175.0707765200252,1198.799466052368,0.38513252756321364,1.0,0.0004215713950586196,0.0,9.144727628951524e-05,1.9595782502660126e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:35.379,29.95304281562297,29.854871952519943,30.038749405017086,4.035743386656166,4.00106992399082,4.069178511369184,1191.5216307764242,1183.7511199166515,1198.7772820529208,0.39000263092931714,1.0,0.0003417434532720148,0.0,7.575167167888973e-05,4.402686003672316e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:36.480,29.92378853790433,29.877835918624385,29.992744394509828,4.034505048703831,4.00106992399082,4.055556793893508,1184.3492350616732,1160.9066496172263,1195.9377799791628,0.3885102263562856,1.0,0.0001746204815694001,0.0,1.7146967174825052e-05,5.659200707422232e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:37.578,29.925884765466254,29.831913864646026,29.992744394509828,4.033266710751499,3.9874482065151446,4.069178511369184,1188.6371267119803,1167.758666800425,1198.1894686157354,0.3838817291000307,1.0,0.000253650081573765,0.0,2.2386245331158216e-05,2.898730014501064e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:38.679,29.89037510855659,29.80896164154973,29.946763221075685,4.029551696894497,4.00106992399082,4.069178511369184,1186.3573926725155,1174.1117031455783,1196.6620605089247,0.3847687313685565,1.0,0.00029390448449808385,0.0,3.688637025038018e-05,8.622412290962773e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:39.779,29.877860538375888,29.74014002661994,29.992744394509828,4.0530801179888405,4.028313358942165,4.082800228844853,1181.3696207441192,1163.496167753077,1193.6402500099575,0.3859940936495576,1.0,0.0005804289368495949,0.0,4.6245450825711806e-05,3.7168614106687656e-05,29.0,4.0,1200.0,none,0
