timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:10:40.780,29.8365084173002,29.80896164154973,29.877835918624385,4.0296755306897305,4.00106992399082,4.069178511369184,1184.1436482865788,1165.446765346611,1194.7991669209962,0.3887000541904386,1.0,0.00011958918554556784,0.0,3.255277487310716e-05,2.9459557888533764e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:41.879,29.815227725706265,29.763074735952443,29.877835918624385,4.039458400513168,3.9874482065151446,4.069178511369184,1186.446798036923,1168.4858061930124,1198.1889782117232,0.3856654013853183,1.0,0.0004461476129432818,0.0,2.8618086399683485e-05,2.9647494212360752e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:42.978,29.794374812966705,29.7172111284018,29.90080577642732,4.035743386656167,4.00106992399082,4.082800228844853,1195.7051208736887,1190.5849605574467,1198.1282207414868,0.38302384735529577,1.0,0.00039205536437951233,0.0,1.659852603405249e-05,5.640532264600207e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:44.078,29.769338136007423,29.7172111284018,29.831913864646026,4.041935076417835,4.014691641466489,4.069178511369184,1189.6233861187766,1165.61381150722,1199.6329101975407,0.3837582770174167,1.0,0.0003302067392445523,0.0,4.5992578341159945e-05,1.4547781346338356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:45.078,29.733267745371062,29.671370711807867,29.786015269792927,4.032399874184865,4.00106992399082,4.069178511369184,1197.692692607447,1190.9400583718582,1199.9770568873464,0.38163933551588974,1.0,0.00011958918554556784,0.0,3.904938668598124e-05,3.4404656781195854e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:46.080,29.724097337607994,29.648459166718396,29.786015269792927,4.031037702437297,4.00106992399082,4.055556793893508,1196.9639558025106,1193.1474641671973,1199.359945776619,0.38798716642389025,1.0,9.604126486317006e-05,0.0,3.032619606049745e-05,4.577165986321836e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:47.178,29.685966011402055,29.60265333627956,29.74014002661994,4.043173414370169,4.014691641466489,4.082800228844853,1193.1713824070623,1179.1197378021207,1199.3343359811367,0.3802525427251667,1.0,0.00047839545266037186,0.0,4.234491504592151e-05,6.854251826908745e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:48.181,29.685134978658247,29.60265333627956,29.786015269792927,4.058281137388642,4.028313358942165,4.082800228844853,1189.9237533686562,1180.4094991216148,1198.6949836126325,0.3814557249401871,1.0,0.0009003107359191094,0.0,3.3977844050183245e-05,4.854607347042917e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:49.279,29.625560164487503,29.55687043009715,29.671370711807867,4.0530801179888405,4.00106992399082,4.082800228844853,1193.4923152294737,1180.4661635611003,1199.5780358137406,0.3867198930171002,1.0,0.0008278261975610257,0.0,2.4906922558682556e-05,4.6062454282482014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:50.380,29.63181296116634,29.55687043009715,29.7172111284018,4.060510145702844,4.028313358942165,4.096421946320529,1187.1313433124224,1172.1736431700897,1193.859531292344,0.3824023101840378,1.0,0.0008748668245527235,0.0,6.012013050034748e-05,4.927892334153498e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:51.480,29.61515627617966,29.55687043009715,29.694288027919185,4.055556793893509,4.014691641466489,4.096421946320529,1190.6677989797672,1180.8658899813436,1198.2013306200515,0.37777561793726994,1.0,0.0008404201200751505,3.412673100021176e-06,6.561163945308584e-05,4.1197755951197966e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:52.480,29.588924752650236,29.511110341896824,29.62555337931576,4.062367652631345,4.014691641466489,4.096421946320529,1188.882228165438,1174.926674838293,1197.4588861497186,0.38448275565635937,1.0,0.0007372191313775223,9.091972902790626e-06,4.876622018793237e-05,3.196435968575909e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:53.483,29.568321007456763,29.511110341896824,29.62555337931576,4.056918965641076,4.028313358942165,4.110043663796197,1191.1582182652692,1181.194194084838,1199.6823607687147,0.38437301215957653,1.0,0.0008275426912590087,0.0,5.9079435381925636e-05,3.2537384469645563e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:54.580,29.533995301158598,29.465372965634003,29.60265333627956,4.039458400513169,4.00106992399082,4.096421946320529,1175.469014031936,1157.5956102586388,1195.8358053966463,0.3801417434216873,1.0,0.0006299189221893648,0.0,3.958837073388885e-05,4.1112781275566664e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:55.678,29.538152201250252,29.465372965634003,29.579759024303826,4.044411752322503,4.00106992399082,4.082800228844853,1190.4920491731023,1173.4619450465275,1197.56721318625,0.3834698760169598,1.0,0.0005598200780114615,0.0,5.770432181473695e-05,2.5217067845247533e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:56.680,29.50654285270623,29.442512761402497,29.579759024303826,4.01469164146649,3.973826489039469,4.055556793893508,1189.2396254974785,1168.9785540459798,1197.3828936837178,0.3794080581270095,1.0,9.604126486317006e-05,0.0,3.569122194064969e-05,4.766937903873491e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:57.680,29.483671880148286,29.419658195491934,29.55687043009715,4.041935076417835,3.9874482065151446,4.110043663796197,1188.3680157896924,1177.1401062023026,1198.0611596278736,0.37714419296212415,1.0,0.00038589715789091536,4.533027901537593e-05,5.505942557255099e-05,4.5198736189510466e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:10:58.783,29.440450956238593,29.351128195839067,29.511110341896824,4.023360007132826,3.973826489039469,4.055556793893508,1187.5467120380847,1174.2050824311536,1195.239383332576,0.38776687792052317,1.0,0.0001746204815694001,0.0,4.051535091093808e-05,6.840185363327859e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:10:59.878,29.421739975505567,29.373965925880782,29.465372965634003,4.03079003484683,3.973826489039469,4.055556793893508,1197.4105356411615,1190.6387835011053,1199.7124334466316,0.3834966233478529,1.0,0.0002651867956012276,0.0,8.78920775315479e-05,8.336755903545312e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:00.979,29.45084350909168,29.351128195839067,29.533987540382384,4.0295516968944955,3.973826489039469,4.055556793893508,1195.7928497691037,1191.2142019581702,1199.8358658338407,0.3723623539702524,1.0,0.0001746204815694001,0.0,4.837082356031184e-06,2.3844802625775156e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:01.979,29.387679205560545,29.30546947953519,29.442512761402497,4.025589015447028,3.9874482065151446,4.069178511369184,1192.3676847661382,1173.8182887567227,1199.5338103246422,0.38709793871482745,1.0,0.0002156304504087379,0.0,5.8154073439829954e-05,4.615880444620335e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:03.077,29.390588427179452,29.30546947953519,29.465372965634003,4.035743386656167,4.00106992399082,4.110043663796197,1190.4576805254712,1176.0664150246848,1199.840376926653,0.38167611295837856,1.0,0.0003689667254558845,0.0,3.62787530847078e-05,3.518848839902626e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:04.080,29.376258653006516,29.30546947953519,29.419658195491934,4.0364863894275675,3.9874482065151446,4.082800228844853,1192.1951871245917,1177.2707945003672,1198.969545147988,0.3817068223664951,1.0,0.00038677533385139305,0.0,3.112542580981498e-05,2.9865390688989772e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:05.179,29.315856820592856,29.237023067701728,29.373965925880782,4.033266710751497,3.9874482065151446,4.055556793893508,1191.5165233917382,1177.154138308795,1199.1338583439128,0.3873115263718748,1.0,0.0001778765548165275,0.0,8.501627234946198e-06,3.887782971970212e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:06.178,29.319176554575954,29.237023067701728,29.396809254710547,4.025589015447027,3.973826489039469,4.069178511369184,1188.020282178351,1176.3319086287183,1198.9012403688625,0.37795958469002927,1.0,0.00011958918554556784,0.0,2.983087053091189e-05,4.912149457028965e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:07.279,29.29302921882462,29.214218654732804,29.351128195839067,4.0506034420841734,4.014691641466489,4.082800228844853,1191.2088982428297,1184.0518547172078,1197.9448471776227,0.38610357422235353,1.0,0.0006477416389881218,0.0,4.3486937985781945e-05,5.617260877801187e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:08.380,29.2847342113745,29.237023067701728,29.373965925880782,4.0481267661795055,4.014691641466489,4.082800228844853,1193.7773557911953,1187.4634475341218,1197.8364693577237,0.3817151373219167,1.0,0.0006568833276688369,0.0,1.8549174229643376e-05,4.645621615651799e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:09.479,29.274358989162067,29.214218654732804,29.328296051435757,4.080323552940185,4.041935076417833,4.123665381271873,1189.2536706752037,1178.1739372885659,1195.0972514089162,0.380574660961045,1.0,0.0014330465094924611,0.0,2.076983339889131e-05,7.832737846520953e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:10.579,29.22873356367108,29.191419748795795,29.28264846701569,4.072893525226184,4.028313358942165,4.110043663796197,1192.4800460911451,1184.0499133015703,1197.580620470225,0.38380486411909037,1.0,0.0012598258322822214,0.0,4.299098588290413e-05,8.792474071868776e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:11.580,29.214233523754434,29.123055942713847,29.30546947953519,4.081438057097289,4.055556793893508,4.164530533698892,1193.3543676068664,1184.2428560468747,1198.7903102351124,0.37940118197117323,1.0,0.0017240590950108419,0.0,2.6722576636195782e-05,4.585139733298741e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:12.679,29.203867516790545,29.123055942713847,29.28264846701569,4.066701835464514,4.014691641466489,4.110043663796197,1182.705249144399,1166.608800983338,1191.9646133616436,0.3903643323813947,1.0,0.0013037654032547344,0.0,2.200776141497684e-05,2.023432673416965e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:13.679,29.193706786787327,29.14583840581895,29.259833000769277,4.081438057097288,4.014691641466489,4.110043663796197,1190.073389001091,1182.8746919207774,1196.2750215409667,0.3783364407158364,1.0,0.0017357428990958175,0.0,5.605030017806494e-05,3.31215043242961e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:14.779,29.131350892227942,29.031980509385903,29.214218654732804,4.067940173416846,4.041935076417833,4.082800228844853,1193.1147670458029,1183.836304147455,1198.8832100685872,0.3879635179443355,1.0,0.0011782270949655435,0.0,8.082064164323965e-05,4.8690716500063405e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:15.879,29.158271173609602,29.123055942713847,29.191419748795795,4.074131863178518,4.028313358942165,4.1372870987475485,1181.6838901595156,1173.646081840333,1194.369492225072,0.3847638938437717,1.0,0.0015299672129459223,0.0,1.1914023207063412e-05,3.05283648451152e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:16.881,29.157250403780836,29.031980509385903,29.237023067701728,4.08007588534972,4.055556793893508,4.110043663796197,1183.8695003118007,1174.671111922748,1194.168216680971,0.38699900170233964,1.0,0.0017381781071750424,0.00010354914568321382,2.814049050108397e-05,7.464420981195573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:17.978,29.106506691027676,29.031980509385903,29.191419748795795,4.07784687703552,4.028313358942165,4.1372870987475485,1194.4654893092809,1182.933672808678,1198.5420541702429,0.38707123769949264,1.0,0.0017360532499804326,9.413558698473985e-05,4.789285332262122e-05,4.42805684082787e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:18.979,29.102559903071814,29.077507368208956,29.14583840581895,4.089611087582691,4.069178511369184,4.110043663796197,1191.5160716521702,1182.1755868295663,1197.7719483536957,0.3814604321617018,1.0,0.002365932415372851,0.0,3.1816932581750134e-05,2.3086105538409143e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:20.080,29.10028289107817,29.054741230824845,29.14583840581895,4.0815618908925195,4.028313358942165,4.123665381271873,1189.5466684817593,1165.012670273438,1199.6473350335368,0.3827679442342338,1.0,0.0018216033791847678,0.0,4.476337946438489e-05,2.402161484297717e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:21.181,29.04232875365261,29.009225190933364,29.100278934510186,4.072893525226183,4.014691641466489,4.123665381271873,1188.3623498083632,1177.525320690809,1197.373172955115,0.39194077885913037,1.0,0.001340670783985475,4.445531722010741e-06,2.990752879099785e-05,5.19571114214137e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:22.279,29.067165530505875,29.009225190933364,29.123055942713847,4.095183608368193,4.014691641466489,4.123665381271873,1185.4091999630627,1169.4437831046018,1194.815466815347,0.3868217548130317,1.0,0.002250675539731337,0.0,3.508155565463446e-05,3.693825675725292e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:23.378,29.019574402258566,28.96373071121957,29.077507368208956,4.091468594511192,4.055556793893508,4.123665381271873,1186.7736040509647,1170.725304680047,1197.4077334076735,0.38406582249962684,1.0,0.0018840484714612203,0.0,2.2810319502953567e-05,4.0504390826020666e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:24.379,29.016068463328356,28.872806018919334,29.077507368208956,4.090973259330259,4.041935076417833,4.123665381271873,1190.9586210881666,1169.9199522683284,1199.0599985083852,0.3919763365588828,1.0,0.001935076250086657,0.0,4.447388344435949e-05,7.722466192331637e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:11:25.478,28.99475334440203,28.94099152410729,29.054741230824845,4.0629868216075105,4.028313358942165,4.082800228844853,1193.092085445369,1181.7860099214613,1198.8595040285213,0.3880035646532336,1.0,0.0008833201735828605,0.0,3.4458531359472957e-05,3.862853454398275e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:26.579,29.009232060408962,28.96373071121957,29.100278934510186,4.090230256558858,4.055556793893508,4.110043663796197,1191.9224812467864,1184.3207886128325,1197.8242390060104,0.38753769458274756,1.0,0.001971742883471013,0.0,2.5349038190083438e-05,4.209175334547282e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:27.577,28.984212087709455,28.895529190843206,29.054741230824845,4.067816339621615,4.014691641466489,4.123665381271873,1195.3735764558999,1186.0922055200035,1199.8913453556252,0.3871878099279289,1.0,0.001134652395018226,7.535237667475132e-05,3.8003616251887744e-05,3.0791711544075014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:28.679,28.934798190761317,28.872806018919334,28.986475262521992,4.092706932463526,4.069178511369184,4.150908816223216,1188.7605856517268,1174.6475129437076,1198.4782057184618,0.39106751276238544,1.0,0.002258516941470834,2.4263524366460156e-05,6.256511942087894e-05,5.584689503656534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:29.779,28.94306552429314,28.850088159641246,28.986475262521992,4.082800228844855,4.055556793893508,4.1372870987475485,1191.049174986052,1179.0315387602936,1196.9533021341524,0.3919396373114897,1.0,0.0026222517738301453,1.9011915582088252e-05,1.8838973262767784e-05,2.400117563018074e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:30.879,28.91000102100043,28.850088159641246,28.96373071121957,4.082800228844855,4.028313358942165,4.1372870987475485,1191.8503005239438,1170.3620619132744,1199.0289105734273,0.3952158162506882,1.0,0.001596748623476328,0.0,8.55147190327624e-05,6.746205958307488e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:31.980,28.907933824514956,28.850088159641246,28.96373071121957,4.07784687703552,4.041935076417833,4.1372870987475485,1193.8764459386477,1184.2083670797256,1198.2899333540659,0.3901413047837512,1.0,0.0014870364200112495,0.0,4.8610644950113244e-05,4.448490930123417e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:32.979,28.88418144223658,28.8046683276213,28.986475262521992,4.077351541854586,4.041935076417833,4.123665381271873,1188.0252768654964,1171.6074711244382,1198.022248253854,0.3909501531900094,1.0,0.0011097202733766549,0.0,4.1166302521993694e-05,2.5923430519188444e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:34.077,28.876941856114946,28.827375600155392,28.94099152410729,4.085276904749522,4.028313358942165,4.123665381271873,1193.6713207035546,1179.1415736336621,1199.7443408446793,0.39356666620859926,1.0,0.0017669403871441653,0.0,3.291029523730889e-05,1.897061893993617e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:35.177,28.85215920234274,28.78196632921123,28.91825768827937,4.056795131845841,4.028313358942165,4.096421946320529,1187.6245058466282,1159.1706059794762,1198.91352917295,0.39561989408216847,1.0,0.0006986021641693878,0.0,3.947656557350662e-05,2.581566496012295e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:36.178,28.838743533032687,28.78196632921123,28.91825768827937,4.074627198359449,4.041935076417833,4.110043663796197,1189.371950969906,1174.9549129184393,1198.879481097298,0.3964758247449066,1.0,0.0011345848215288576,0.0,3.760244475508219e-05,3.2723087732372194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:37.179,28.845559945660334,28.759269592110456,28.94099152410729,4.071902854864314,4.041935076417833,4.110043663796197,1176.7626804556796,1151.4812560531159,1192.0796187267824,0.39066384488542283,1.0,0.0011786742697111833,3.999224652260858e-05,3.56529398845587e-05,2.952050196510903e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:38.278,28.83770285992624,28.78196632921123,28.895529190843206,4.051841780036507,4.028313358942165,4.082800228844853,1186.3467088071814,1171.500219041899,1195.3142208053569,0.39778525829249456,1.0,0.0006314369228878265,0.0,3.564651411853056e-05,2.8741508724587156e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:39.281,28.811488421859394,28.736578103517047,28.872806018919334,4.070540683116749,4.055556793893508,4.110043663796197,1199.105483225922,1197.6571104026784,1199.9044902040002,0.39455837364396074,1.0,0.0015115083030529028,0.0,1.720097913332879e-05,5.395931335522315e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:40.379,28.79229115668478,28.713891850641687,28.827375600155392,4.076608539083184,4.041935076417833,4.110043663796197,1186.7464505630962,1177.3508805010729,1196.2715762218095,0.3966157754282851,1.0,0.0016122222382907862,0.0,7.621848373768273e-05,5.4102346654956854e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:41.478,28.812928877392913,28.78196632921123,28.850088159641246,4.0642251595598475,3.9874482065151446,4.123665381271873,1187.9249410374277,1171.1615524297604,1198.314085966413,0.3951847874790659,1.0,0.0013680808988505745,0.0,8.304997277607136e-05,1.8556170195016348e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:42.579,28.755147204545555,28.713891850641687,28.78196632921123,4.046888428227171,4.014691641466489,4.069178511369184,1182.229372589256,1157.4271050028196,1192.3604080820398,0.4036947120425393,1.0,0.0004348697656202467,0.0,6.0246758043149856e-05,5.9194956793654284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:43.578,28.777428558903672,28.736578103517047,28.8046683276213,4.043297248165403,4.00106992399082,4.096421946320529,1194.142908571987,1186.357758904446,1198.3545891082513,0.39686345307595644,1.0,0.0005769033094345736,0.0,1.7832342601187588e-05,2.3056226812626326e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:44.722,28.738648096448113,28.645864378622832,28.78196632921123,4.075370201130852,4.028313358942165,4.150908816223216,1188.5067439224727,1170.7202696596628,1198.1888762083686,0.39855887996921885,1.0,0.001457160271757992,0.0001270795016325447,5.526784887721237e-05,7.899973631231183e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:45.678,28.73204870652802,28.668535000952033,28.8046683276213,4.055556793893508,4.014691641466489,4.082800228844853,1198.1562253878365,1192.4800290122864,1199.9706251133293,0.40484304685186767,1.0,0.0006715596717182519,0.0,5.508962611435462e-05,3.361514284483982e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:11:46.680,28.72750569409884,28.691210820707965,28.759269592110456,0.0,0.0,0.0,1183.0210196760852,1171.0154646020455,1193.2310887258664,0.39722793077224255,1.0,0.0,0.09182399739312352,4.110101233377141e-05,0.00018520486959212656,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:47.777,28.71801852198291,28.668535000952033,28.736578103517047,0.0,0.0,0.0,1189.5294241738668,1172.8836007125617,1199.0193282523417,0.4013997158850737,1.0,0.0,0.10777607702485757,6.836900188551947e-05,0.00024594544982303377,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:48.779,28.71843641589793,28.645864378622832,28.78196632921123,0.0,0.0,0.0,1183.408129238004,1164.7202438329464,1198.3819776810728,0.40061845177664956,1.0,0.0,0.1348529786015813,6.0638081854241224e-05,0.0002661937908355634,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:49.778,28.71163158206962,28.645864378622832,28.78196632921123,0.03170145157975016,0.009906703618672632,0.06439357352136835,1181.7547800823897,1161.710921465431,1193.7665874963095,0.4058574005282676,1.0,0.0,0.15983383262971984,3.975202930514614e-05,0.00032132180064027403,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:50.779,28.673084704987048,28.577883568872437,28.736578103517047,0.177453828569449,0.050771856045692544,0.24147590070510877,1192.6403914731177,1176.4168591339253,1198.7376338957815,0.40520170219728746,1.0,0.0,0.18225044630140302,5.395151966214413e-05,0.0003341465665867086,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:51.779,28.67760949189874,28.62319894098175,28.736578103517047,0.3831417624521079,0.2550976181807846,0.4866668152672207,1183.5318220993527,1162.359609384258,1194.5904123694029,0.40432021184336425,1.0,0.0,0.202594987670318,3.278416980391126e-05,0.00038748290226101186,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:52.880,28.68090741449557,28.62319894098175,28.736578103517047,1.1281258745761806,0.5956405550726047,3.4425795074882326,1180.1501102308093,1160.4171758698687,1197.4394793058452,0.40676627510599506,1.0,0.0,0.20625652929372693,5.1682193830786996e-05,0.000407828519069965,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:53.978,28.689160753715363,28.6005386753028,28.78196632921123,4.064225159559847,3.8103658793313966,4.246260838552925,1187.7794349774313,1173.1022782039058,1193.893854664415,0.4027389584226712,1.0,0.0019490095928552885,0.0008152015884045695,3.7909802992831644e-05,8.142577358553879e-06,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:54.979,28.645878397690172,28.577883568872437,28.759269592110456,3.809003707583831,3.3880926375855442,4.096421946320529,1189.5977955633036,1181.0685188718571,1196.5543060166806,0.4090318026374608,1.0,0.0008377990391527431,0.004450904254409479,4.436130951283259e-05,6.737722340849708e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:56.078,28.649991970614465,28.6005386753028,28.713891850641687,4.098898622225194,3.973826489039469,4.287125990979945,1194.874411789662,1182.3985521102763,1199.5875286466153,0.4081267891212282,1.0,0.001545827549371919,9.73951018262571e-05,6.373307424630302e-05,6.045661652123796e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:57.180,28.635571319800817,28.555233608989738,28.691210820707965,4.1310954089858765,3.973826489039469,4.273504273504277,1192.2631508841027,1175.8446245113485,1198.466620660884,0.40596886323544706,1.0,0.002429869481476624,0.0,2.7851518881368903e-05,5.2741274951027985e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:58.278,28.641749988662788,28.577883568872437,28.713891850641687,4.123665381271873,3.9329613366124563,4.259882556028601,1194.741471796225,1176.2901394534038,1199.9489321719288,0.405230645130383,1.0,0.0030840251201921976,0.00011196744277939107,9.725482920054166e-05,7.634572089378853e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:11:59.380,28.61084629350995,28.509949078125203,28.645864378622832,4.178152251174564,4.069178511369184,4.3279911434069644,1189.481844404862,1170.285806584553,1199.6295334289593,0.41310118259824,1.0,0.004358748608189825,9.373373547569359e-05,3.0307203961611245e-05,5.727736649135015e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:00.478,28.594369859411167,28.509949078125203,28.691210820707965,4.1806289270792325,4.055556793893508,4.273504273504277,1193.427965022356,1183.0928675542568,1198.943304222141,0.4131615642723849,1.0,0.0050259064794139765,0.0,4.3730381996777156e-05,4.4634184225037535e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:01.585,28.600544771448792,28.53258878296606,28.668535000952033,4.332944495216301,4.300747708455621,4.368856295833985,1189.8893803108642,1174.0931520740994,1198.2657071511817,0.41354959560301663,1.0,0.010013689592311819,0.0,4.67282459859507e-05,4.492422712858432e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:02.579,28.620944830314706,28.555233608989738,28.736578103517047,4.0446594199129695,3.8648527492340925,4.368856295833985,1194.2734108750533,1184.7431329624658,1198.8285813640148,0.40784867669250663,1.0,0.0021670746913150514,0.0010456676173051685,7.45298983647777e-05,3.576684358659202e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:03.580,28.586950764345197,28.53258878296606,28.645864378622832,4.066454167874047,3.9465830540881246,4.1372870987475485,1191.8228778005382,1172.0163630365405,1198.251022689784,0.4175777777979778,1.0,0.001467110808967258,0.0001277185987301098,9.526332120479644e-06,3.631571296225756e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:04.679,28.557301566143643,28.48731448180331,28.62319894098175,4.1806289270792325,4.1372870987475485,4.287125990979945,1191.1821317202068,1179.2570015669633,1198.8313382713231,0.4166050506958955,1.0,0.004505832170381624,8.373189642274523e-05,5.328910863295166e-05,3.989986533433652e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:05.778,28.563473226193832,28.509949078125203,28.6005386753028,3.8945728600901024,3.5106880948665964,4.191773968650237,1194.7368395558399,1184.1214914137572,1199.460759208013,0.4117986846584205,1.0,0.002121976152609183,0.002901523960075701,7.313909374908477e-05,4.910549207219902e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:06.781,28.55750168275818,28.509949078125203,28.577883568872437,3.757241181176274,3.4834446599152527,3.919339619136781,1192.0142714047295,1183.5095867974655,1197.1651368360258,0.41460113807252635,1.0,0.0007315195565657603,0.00449086258891431,3.80053061365728e-05,4.544848420711713e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:07.878,28.54907035905492,28.464684981348796,28.668535000952033,3.971349813134802,3.8512310317584166,4.096421946320529,1181.1898773460682,1136.0563194617525,1195.6478837020156,0.4187581986911748,1.0,0.00015153184264577376,0.0008471680927443492,3.460742774829921e-05,4.878734039767656e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:08.979,28.542887479365536,28.48731448180331,28.6005386753028,3.8698061010434257,3.742257291953033,4.041935076417833,1188.8037553175554,1180.8469203986263,1196.4263727526459,0.41962379568954644,1.0,0.00012851744681401195,0.0026604392628832695,4.8555344880809314e-05,3.0961092746212834e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:09.977,28.55977541266102,28.48731448180331,28.62319894098175,3.9084422451562433,3.7286355744773645,4.096421946320529,1185.1224047257153,1165.7740410072072,1198.563262703748,0.41643728804817765,1.0,0.0012434664103656375,0.0027434917514741215,4.809610683366602e-05,4.93421929329809e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:11.080,28.55111870146794,28.509949078125203,28.6005386753028,3.4475328592975676,2.4209506968127648,4.205395686125913,1190.3506041729142,1176.2996932543615,1198.5293602401957,0.418502070065262,1.0,0.001356805975964533,0.012591762049065735,4.371323480800768e-05,6.543472936064695e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:12.178,28.52848130371697,28.4420605641223,28.577883568872437,4.274742611456607,4.164530533698892,4.4097214482610045,1199.0190704795534,1197.0374616567951,1199.8148413535496,0.42201552853527197,1.0,0.002299250739135319,0.00029153318703666373,2.2461521809274667e-05,5.6759652162671695e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:13.180,28.52807363230709,28.4420605641223,28.6005386753028,4.205395686125909,4.028313358942165,4.382478013309653,1189.7230059582967,1173.6604137503807,1199.4173648199142,0.4136383905777284,1.0,0.0024867592152556907,0.00034527784968950263,8.422136265878409e-05,4.607265704892039e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:14.279,28.501725267044478,28.419441217496797,28.555233608989738,4.1670072096035575,4.055556793893508,4.287125990979945,1182.6111624822245,1156.4234456496279,1199.1768879296994,0.4294765360859644,1.0,0.00396342624196811,6.398582008590576e-05,3.6290097320414185e-05,5.4595024108979585e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:15.380,28.526427814734873,28.4420605641223,28.62319894098175,4.014691641466491,3.7967441618557283,4.273504273504277,1188.4167979089477,1165.603355661797,1198.1300374262814,0.41676553748207984,1.0,0.001196496503161922,0.000935952326153471,5.7528169759968265e-05,2.3338886950134858e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:16.378,28.4986368745726,28.419441217496797,28.53258878296606,3.9179774473892133,3.8103658793313966,4.00106992399082,1190.4064457768004,1180.9190624173907,1198.0857795586376,0.4305387132071061,1.0,0.00018189513447644423,0.0012930760049717311,3.420197376606077e-05,5.0389088432954754e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:17.479,28.51201233818261,28.4420605641223,28.555233608989738,4.092706932463526,3.8103658793313966,4.273504273504277,1191.5268368378877,1171.313466859031,1198.8074414010869,0.4228022965604376,1.0,0.0023070145990366215,0.0009790556226446723,5.902495452777812e-05,3.0987256500622954e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:18.578,24.004400803484202,22.935563616679588,28.509949078125203,3.614708482862642,3.0475497006937244,3.9465830540881246,1197.2934910048957,1190.666830020367,1199.7083384381365,0.6092679195293043,1.0,0.000343749979466658,0.008578253656271255,3.622788417284231e-05,2.992841619707299e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:19.679,23.038292436913004,23.000750063093562,23.087696720568715,3.227108703782136,2.4345724142884406,3.5379315298179406,1195.5759304001965,1187.8812741156205,1199.9270846095342,0.607753913246377,1.0,0.0002916250452676494,0.020162411077127927,6.306541159198843e-05,5.092304299847051e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:20.778,23.067940488820962,23.000750063093562,23.196431468378705,2.9608660440303463,2.4345724142884406,3.6605269870990003,1184.4266908100171,1164.130311477336,1195.4031209437806,0.6114590342485777,1.0,0.0008478088637575483,0.02891964110747489,6.152578747150251e-05,7.022742002984615e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:21.878,23.111419185934896,23.065956660110373,23.174679890158984,3.9354380125171216,3.0475497006937244,4.164530533698892,1184.461654789599,1157.0439524205265,1197.942670718761,0.6278084648453878,1.0,0.000887433962702298,0.0034778469871787256,3.5955483785768076e-05,6.561707238631014e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:22.878,23.115968891693676,23.044218870887107,23.218185382493175,3.863490577486522,3.3608492026341925,4.069178511369184,1196.8503055500028,1181.6053514360958,1199.9678542299807,0.6382151688187674,1.0,0.00011958918554556784,0.004692217890270708,4.99974360272872e-05,5.368146587980232e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:23.878,23.14640885896376,23.065956660110373,23.174679890158984,3.941134367097857,3.8239875968070725,4.041935076417833,1189.7726228541899,1174.9375913437607,1199.5845461380673,0.638372311173633,1.0,0.0012272442769291716,0.0007512587140778577,5.929128497684254e-05,2.300012696674319e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:24.979,23.17072907679719,23.109439063029868,23.239941643292013,3.705107153383017,2.775115351180268,4.069178511369184,1188.1778570978713,1171.3154071309655,1198.6059574039136,0.6500958529142818,1.0,0.00131574663068214,0.006992579230175466,3.0080625719571385e-05,6.486015312945246e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:26.079,23.21423779662442,23.109439063029868,23.305224613745906,3.760832361238042,3.4153360725368884,4.055556793893508,1191.501833736517,1174.898723616179,1198.6262485505897,0.6511218994353773,1.0,0.0001778765548165275,0.005333580686353442,5.5791502078614024e-05,2.7807616005431153e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:27.080,23.252999651869704,23.196431468378705,23.305224613745906,3.3540383438963595,2.802358786131612,3.8239875968070725,1195.3012693274763,1188.5359296805495,1198.764959974133,0.6663221987174093,1.0,0.000650259732305406,0.01522563622559325,3.959893680773752e-05,7.665282589506715e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:28.079,23.25299823414328,23.218185382493175,23.305224613745906,4.029675530689731,3.7967441618557283,4.205395686125913,1190.6523197165511,1167.7507169989508,1198.8467815163451,0.6695192985006854,1.0,0.0013575152156740937,0.0012973807413345587,4.536829678188953e-05,5.20556031371612e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:29.078,23.303051865247767,23.261700261568365,23.370529093145308,4.250347353795628,4.178152251174561,4.382478013309653,1185.8969135192262,1169.0492723715338,1197.6487201884333,0.6699646203427627,1.0,0.0055736764833120645,0.0,2.2942422903268616e-05,3.956468874282261e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:30.177,23.328974090978445,23.239941643292013,23.392302083160246,4.353996240405976,4.287125990979945,4.423343165736673,1184.72581310368,1173.2309706431279,1195.9765503673025,0.6817307115142354,1.0,0.009394673301016091,0.0,3.222113114115051e-05,4.146563412736667e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:31.180,23.370534441728797,23.326990369252655,23.479418482868937,4.278952960494544,4.123665381271873,4.4097214482610045,1188.2809230850169,1173.3596484350383,1197.152665745278,0.6891961001747237,1.0,0.009510042459545245,0.0,5.601482505910414e-05,2.871526493690546e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:32.278,23.402208635273976,23.305224613745906,23.479418482868937,4.033266710751499,3.8648527492340925,4.164530533698892,1188.5534473938292,1171.3193185887508,1197.4142093148891,0.6981488391423523,1.0,0.003351399315595272,0.00021239056790029007,3.0910216443349945e-05,1.7707914625789766e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:33.282,23.44457168834061,23.392302083160246,23.522991498155363,3.6659756740892684,3.469822942439577,4.069178511369184,1189.2625780442763,1177.074638534984,1197.8189683179332,0.7024399310550409,1.0,0.00011958918554556784,0.007645465522344868,4.180451260216325e-05,2.508363079266695e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:34.378,23.467541910400794,23.392302083160246,23.566574506032623,3.7286355744773627,2.8568456560343005,4.014691641466489,1187.934360085488,1164.9124150899156,1198.607907944389,0.7075348537686508,1.0,0.00010331579278219212,0.0069119940171645765,5.99328029817002e-05,4.946337421651869e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:35.379,23.50556278950154,23.45763569533733,23.544781747596062,3.3567626873914946,2.6116547414721887,3.5924183997206365,1186.183699371964,1170.9806682520393,1195.3568322883461,0.7148184476755396,1.0,0.0004268315506296649,0.014384601438796874,5.764626305082169e-05,5.95449550414173e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:36.479,27.543925816319817,23.522991498155363,29.077507368208956,4.033266710751499,3.5515532472936164,4.219017403601581,1193.7373296585897,1183.682149950092,1199.394826890573,0.540596259476444,1.0,0.0018283841961491789,0.0014359541538072568,3.0201318737990175e-05,4.983009408632122e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:37.479,29.068408513748647,29.009225190933364,29.14583840581895,3.840333657777878,3.6196618346719807,3.973826489039469,1189.4658675585863,1172.9363971972605,1197.4267301002885,0.5409024871461086,1.0,0.00015257102726438267,0.0031557151824214173,5.1685471173489714e-05,4.832634759345709e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:38.578,29.071306800010063,28.986475262521992,29.123055942713847,3.759594023285709,3.469822942439577,3.919339619136781,1190.6508190758575,1177.4984959522653,1199.3988629243318,0.5440991442219535,1.0,0.0008531487766183122,0.006264884982097716,5.66306149006107e-05,4.426677265270863e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:39.580,29.05930096911866,29.009225190933364,29.14583840581895,3.686408250302776,3.2382537453531404,3.9329613366124563,1190.6891915528286,1185.0103550018546,1196.2525887504637,0.5468251235287132,1.0,0.00023395817045797498,0.009752396442113462,3.392641092965879e-05,3.3924460129253685e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:40.678,29.08372272604656,29.009225190933364,29.123055942713847,3.7063454913353513,3.3880926375855442,3.9329613366124563,1187.3843550777865,1178.610304539427,1195.8328939817948,0.5424317787743075,1.0,8.287189799894563e-05,0.011406043267466998,5.261226468898641e-05,4.2688041929791984e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:41.680,29.079791043439258,29.031980509385903,29.14583840581895,3.8117280510789655,3.2518754628288162,4.164530533698892,1195.6967412688962,1182.0743799697873,1199.93668957935,0.5377891982001539,1.0,0.0006530336735822786,0.006710141350776709,6.0764186836489925e-06,6.0589321438062825e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:42.778,23.578472942758843,23.45763569533733,23.69738435366196,4.133572084890543,3.7967441618557283,4.355234578358309,1189.0962697792966,1181.1225920944664,1199.968344789675,0.7486151769182728,1.0,0.00355033797938267,0.0012238028021297205,5.4939043573971576e-05,1.485532635855912e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:43.877,23.67161449014925,23.631967943874145,23.71919497920868,3.633283552147652,3.2382537453531404,3.878474466709761,1190.7111208044169,1166.1638765947705,1199.421060767791,0.7230210161751511,1.0,0.0008963422641928957,0.007190474565579374,5.872971283663242e-05,6.416914441870235e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:44.878,23.684303413496508,23.65377084687202,23.784642475077646,4.119578866029171,3.8239875968070725,4.205395686125913,1192.4389951793357,1185.1947943386444,1198.381738036445,0.7284291351674292,1.0,0.0028455790142289683,0.0003256037858442582,4.031288331202651e-05,8.352972899476086e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:45.980,23.695407201747322,23.610167593311758,23.76282402902575,4.297032694598618,4.2326391210772565,4.34161286088264,1185.236453493819,1167.8964776757762,1198.4043519048012,0.7462412303668085,1.0,0.007043882102040028,0.0,3.223977413576502e-05,4.099873302475326e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:47.079,23.737045003258586,23.69738435366196,23.784642475077646,4.305701060264955,4.191773968650237,4.450586600688017,1187.2054537363663,1165.2410941909056,1196.797009793212,0.7455274833667357,1.0,0.00855097104879615,0.0,7.382352156113899e-05,5.003499488465087e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:48.079,23.802103550431003,23.741008200700435,23.85011362859177,4.163168361951324,4.096421946320529,4.259882556028601,1178.6488926184113,1167.1732242096637,1185.534494212589,0.7504363980325325,1.0,0.00787187399574818,0.0,4.81652182461618e-05,3.4276750960513184e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:49.078,23.808649085336334,23.741008200700435,23.85011362859177,4.154995331465921,4.055556793893508,4.259882556028601,1183.836422099894,1165.4700480246197,1193.3668529460558,0.760490159730795,1.0,0.00909378349226351,0.0,2.271869824004304e-05,4.253969005373178e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:50.178,23.895761976782918,23.828287263956156,23.937445809764768,4.314369425931292,4.2326391210772565,4.396099730785329,1181.216832945971,1154.4671906468366,1196.0299586729848,0.7618235619232099,1.0,0.01314053809296799,0.0,4.5984522060258446e-05,4.47048246972432e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:51.178,23.917804292632944,23.784642475077646,24.046671981750706,4.19041179690267,4.055556793893508,4.273504273504277,1186.48967322849,1158.5741982456248,1199.2165974413224,0.7679291187061352,1.0,0.012356939814238362,0.0,4.008740002773358e-05,1.9987134973973913e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:52.278,23.957304352156015,23.89377435281284,24.024821271633584,3.2134869863064623,1.9986774550669124,4.096421946320529,1191.02513611991,1171.9070859071708,1199.9510373400826,0.7740303318839886,1.0,0.00045672146705192133,0.016529658491158363,7.562245060658963e-05,5.36398663904782e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:53.379,24.01489511413649,23.937445809764768,24.06852545162991,3.905717901661107,3.5787966822449606,4.082800228844853,1190.6711242398824,1174.5037531137048,1199.9169050573742,0.7825489371652202,1.0,0.0002174348828101122,0.002396401176577816,5.6688166375699374e-05,6.609396930423083e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:54.379,24.046676949326372,23.981128086871422,24.112240714518236,3.8185389098168017,3.606040117196305,4.028313358942165,1186.2677340602143,1175.551471999398,1197.8701396638714,0.7895921252123494,1.0,0.0003357117859325197,0.004446880841364414,2.8241169473617912e-05,3.457759710932533e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:55.379,24.088198849858195,24.046671981750706,24.134102529461757,3.755879009428708,3.4017143550612126,3.973826489039469,1185.210981841919,1172.2160279422294,1196.5488739353952,0.7869949581696725,1.0,0.0002247948802840993,0.005355936356631635,3.536483471992523e-05,1.721311799000271e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:56.477,24.126160898691396,24.00297331032374,24.17783458122159,3.946583054088127,3.6196618346719807,4.069178511369184,1196.6554817288736,1189.2727992019077,1199.6847619868252,0.8023531055414147,1.0,0.00010871744140506168,0.0010387919604492749,2.157906338767617e-05,4.2592249501449986e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:57.478,24.147228051291854,24.06852545162991,24.24345387831903,3.9111665886513762,3.769500726904377,4.055556793893508,1191.8910956681332,1177.3996517580088,1198.8877003347038,0.7964937002212744,1.0,0.00022093017541310623,0.002561949872412303,3.171941547686419e-05,1.472827718269455e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:58.577,24.223569246167838,24.17783458122159,24.265332679849905,3.1701451579747766,2.489059284191129,3.7286355744773645,1194.9850208745092,1185.518851010745,1199.7088363519852,0.8127331523845371,1.0,0.0013034504466309974,0.01990657732848862,5.418009011637616e-05,6.506473908071487e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:12:59.578,24.254399296419233,24.19970484000288,24.330986346020325,3.5747101670022596,2.7887370686559363,3.9602047715638005,1182.1693720783148,1161.8833671821333,1195.6476178726966,0.8108750129211948,1.0,0.0012480357686663402,0.009474514147154396,5.950724802856826e-05,4.223699819271071e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:00.678,24.307114933382277,24.24345387831903,24.41856525602907,3.9800181788011417,3.5243098123422723,4.273504273504277,1193.9901470662696,1179.198807717522,1199.8374906852932,0.8131277366113423,1.0,0.002182747351272331,0.0023463626136588063,3.12247516382913e-05,7.440817608251795e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:01.779,24.346910033041226,24.265332679849905,24.396666135960402,4.238830810838924,4.1372870987475485,4.436964883212348,1186.0097373783703,1157.4908051097427,1198.2379637842296,0.8268201197264005,1.0,0.005770727777035082,0.0,2.557668442422362e-05,5.4290144567552825e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:02.878,24.38870841011269,24.309098902686685,24.440467322876884,4.168245547555894,3.9329613366124563,4.423343165736673,1182.3187116114661,1158.1142927557007,1195.7875165613461,0.8322521692515337,1.0,0.0044383179724767465,0.00032785070277460774,7.31983955313218e-05,2.0373283230899383e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:03.977,24.426536894066068,24.352876691991412,24.52810527912544,4.100136960177529,3.7967441618557283,4.3279911434069644,1191.8147041269267,1172.2760056134553,1199.4734395701682,0.8347086503353861,1.0,0.0031927381054140417,0.001003297751273413,2.1442408141902947e-05,5.984825164147033e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:04.979,24.51715249203489,24.462372347552957,24.571942225467183,4.187687453407534,3.9874482065151446,4.4097214482610045,1192.5667509610114,1179.8155379888217,1199.1442223005463,0.8345429925880377,1.0,0.004043036150938964,0.0,6.206385568140635e-05,2.81238863068204e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:05.977,24.545641867775174,24.50619131461417,24.61579126877791,3.9397721953502893,3.7967441618557283,4.055556793893508,1191.9658796244373,1174.8943850447863,1198.3666585448304,0.8440521763432361,1.0,9.604126486317006e-05,0.0020617770867904887,4.07856215673776e-05,2.5730706582322755e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
