timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:13:07.079,24.58589543451149,24.5500222457174,24.637720354521946,2.7453952403242474,1.8488385628345085,3.8103658793313966,1189.3584825447927,1182.721883869372,1198.2886872280437,0.8459926228795589,1.0,0.000737309263084119,0.02721103617151113,6.25120331649272e-05,5.7513424418968425e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:08.177,24.625773720365405,24.48428034111197,24.72546738383187,3.87104443899576,3.6196618346719807,4.00106992399082,1180.4422185720198,1162.8130038749741,1195.8462421148397,0.8511572234586421,1.0,0.00010316373128791454,0.0037249982772461663,4.93911183798741e-05,5.396926858335444e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:09.178,24.688175682438192,24.61579126877791,24.769359465917717,3.160609955741803,2.1076511948722887,3.8239875968070725,1190.1431093240906,1181.240265148068,1197.1411934507996,0.861523725857902,1.0,0.00031696166076704556,0.019011848426373386,5.6751485822564e-05,5.005890106214784e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:10.177,24.740831634974324,24.703526001330317,24.791310187767692,3.8130902228265326,3.469822942439577,3.9465830540881246,1190.751215258547,1177.4683065752174,1197.2923738645677,0.8576696688190941,1.0,0.0,0.007923385203225384,2.777909127159019e-05,3.4866279730559206e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:11.278,24.77136352501324,24.703526001330317,24.879144540597736,3.115658288072083,2.325598674483057,3.8376093142827408,1195.4035871366023,1184.4538959570623,1199.7998650984262,0.8641494733732188,1.0,0.0,0.028288446321195426,5.9904834720987034e-05,5.097183025715752e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:12.376,24.823253108108705,24.747411868317727,24.901111050948828,3.2271087037821355,2.734250198753241,3.7150138570016886,1196.1479572851406,1188.558210379288,1199.4695932270672,0.8716908849598061,1.0,0.0,0.026041793929382953,3.271673910931999e-05,6.159486089449892e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:13.378,24.868166998296893,24.791310187767692,24.923080752493377,4.026951187194597,3.8920961841854367,4.1372870987475485,1195.682039088079,1188.9351555593194,1199.3084472224575,0.8770642950732086,1.0,0.0007680261747846488,0.0012850420192563891,4.652270035874413e-05,4.905907804756466e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:14.478,24.903110910570184,24.85718121026747,24.967029773884747,4.023360007132828,3.8648527492340925,4.1372870987475485,1189.9742871217493,1175.302795197349,1198.2253523877214,0.8786194176433052,1.0,0.0009509704252917985,0.0010502149619279562,3.612887879594927e-05,3.533010406925981e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:15.581,24.98901792310811,24.879144540597736,25.054966603283617,4.085276904749522,4.041935076417833,4.150908816223216,1184.7991034611093,1164.2653066914966,1198.9533739767307,0.8838232863081626,1.0,0.0016572766476502644,0.0,2.182980019433762e-05,2.6738111732248193e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:16.678,25.00100668576971,24.923080752493377,25.076958956545866,4.174437237317563,4.069178511369184,4.2326391210772565,1188.319548252258,1168.5060880907172,1199.015815252835,0.8913429198028229,1.0,0.004183329872226962,0.00015635271354858278,4.291419134334483e-05,5.3239542100023945e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:17.679,25.070370087423942,24.967029773884747,25.14295574607422,4.206757857873479,4.1372870987475485,4.259882556028601,1191.6314514203136,1183.5959229415475,1199.1811765915686,0.8857639836453481,1.0,0.0053566513174455755,0.0,6.685878384696495e-05,4.569362516474442e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:18.778,25.13696025845345,25.076958956545866,25.208982366253906,4.201680672268908,3.9874482065151446,4.300747708455621,1188.143581357592,1170.6943816966611,1197.8146692059886,0.8969238437935828,1.0,0.0064751137371633774,0.0,4.6317994901721334e-05,4.730665740790895e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:19.779,25.16937008627814,25.1209535167078,25.297064788444573,4.125027553019439,3.9602047715638005,4.259882556028601,1183.7543633665912,1164.03743360399,1195.786644844616,0.9001245901875861,1.0,0.0028506067543995275,0.00016325656201228358,2.759636137365351e-05,3.214715840304784e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:20.878,25.21299248442193,25.09895459061056,25.275039121010877,4.300747708455619,4.041935076417833,4.4097214482610045,1192.4137599475978,1179.63796860652,1199.743391058483,0.9000598619331643,1.0,0.006175496636135111,0.0,4.569624369224793e-05,8.727286851871745e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:21.979,25.249018918752654,25.186970159594125,25.341126314815313,4.435726545260014,4.34161286088264,4.477830035639369,1193.2311616183024,1179.9872961801448,1198.977319408647,0.9054327044895424,1.0,0.011246375805432392,0.0,4.6583576065488576e-05,5.261318407398291e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:22.977,25.33892819340108,25.297064788444573,25.407244252689566,4.367494124086417,4.300747708455621,4.436964883212348,1191.3822554753397,1179.529939790323,1199.3793022004709,0.9084246728961423,1.0,0.012351623635816017,0.0,4.2305066264357014e-05,2.9567111376912792e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:23.977,25.3653740145985,25.297064788444573,25.451340108859824,4.413807963503703,4.34161286088264,4.5050734705907125,1186.9694990398038,1164.6381849660281,1197.4412424737902,0.9214361819984799,1.0,0.016146276909181887,0.0,4.6195872349570266e-05,5.544869743271587e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:25.078,25.411257981919753,25.341126314815313,25.451340108859824,4.3800013374049875,4.300747708455621,4.477830035639369,1182.5958548966757,1159.3515750303573,1195.658104340427,0.9162902958070667,1.0,0.017642122100398366,0.0,5.768132520742068e-05,5.373856499020679e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:26.076,25.46016623102629,25.407244252689566,25.517509966204784,4.347061547872906,4.259882556028601,4.436964883212348,1187.4333294445541,1178.1186919248112,1194.5296729812028,0.9160112062949368,1.0,0.019997712602142326,0.0,3.616151842232096e-05,2.6619933417234074e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:27.081,25.517521854890543,25.385201505205487,25.583711383776233,4.27486644525184,4.150908816223216,4.3279911434069644,1193.1717809559204,1178.4534767138314,1199.4421979588187,0.9210969194872003,1.0,0.020512814017953563,0.0,5.9550313227491515e-05,4.0175478616589985e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:28.177,25.555624650124585,25.495449855547463,25.583711383776233,4.07165518727385,3.905717901661105,4.219017403601581,1193.371046562968,1180.6845303181233,1199.5174440650883,0.9292061538398845,1.0,0.007370207915966614,0.00014816896603922895,3.614039712622701e-05,1.2684722611022267e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:29.278,25.62585919610707,25.583711383776233,25.694118047982442,3.225870365829799,1.1268875366238484,3.973826489039469,1187.3501960379372,1174.2958716892488,1195.267043840645,0.9298796682355458,1.0,0.0034576335519449675,0.019206417371354954,8.784304274834605e-05,6.346947073479091e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:30.277,25.645532688706442,25.583711383776233,25.694118047982442,3.27775672603259,2.5707895890451686,4.041935076417833,1193.3309723921288,1176.2439199786318,1198.5564377484686,0.9359917470571466,1.0,0.0,0.01833067514214461,4.0766807051863146e-05,6.975462509105338e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:13:31.379,25.72826363771411,25.694118047982442,25.760405129237085,6.090146049578099,3.9874482065151446,8.25104577640075,1188.8274578981398,1173.394710872346,1198.258158832787,0.932824429825936,1.0,0.03583230430985653,0.0,0.00012380957455128188,5.063569902235209e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:32.479,25.784528038302245,25.694118047982442,25.893077668799776,5.353334967939434,5.0499421696176325,5.799136630779636,1185.7343184688398,1154.6948506375038,1199.2407837660835,0.9324452972880676,1.0,0.03987613496340197,0.0,0.00019767331043286986,4.149509358600062e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:33.580,25.826731906728426,25.760405129237085,25.91520264505749,5.028890424427951,4.954590147287917,5.104429039520321,1188.0045001511403,1172.5000627233599,1198.7033195108,0.9461177575614667,1.0,0.04524225575402145,0.0,7.613770190463525e-05,6.587361108792868e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:34.578,25.89086997206392,25.804614658348555,25.937331333751786,4.949141460297652,4.886481559909552,4.995455299714936,1191.3039348875238,1186.244473174846,1196.8708724292567,0.939578016859889,1.0,0.05070634245848228,0.0,8.582043976164506e-05,3.374661652703761e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:35.681,25.92526317011327,25.893077668799776,25.981599894469753,4.797321227341516,4.72302095020148,4.900103277385228,1185.5858571703784,1161.459975456939,1199.1505146791112,0.9474083176271667,1.0,0.05376414725469202,0.0,0.00012471194110923214,2.3969615566755006e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:36.678,25.979400115843752,25.848838807621348,26.070182071802947,4.7066748892306745,4.654912362823117,4.763886102628501,1179.4720423984709,1164.496444943461,1191.3964792085962,0.9428030141992959,1.0,0.057489990753619866,0.0,0.00015142236556542682,2.8996025648034706e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:37.679,26.023675856854645,25.95946374638561,26.070182071802947,4.555473825250706,4.5050734705907125,4.641290645347448,1194.9044175403305,1188.1319805480457,1199.6291243921264,0.9506048032662033,1.0,0.05876847748148343,0.0,0.00016078904672848165,1.7231173957838265e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:38.778,26.074219206290536,25.95946374638561,26.136658492242816,4.467923332020695,4.423343165736673,4.518695188066388,1197.1265749395623,1192.8486348386386,1199.6293886764952,0.9535882639960668,1.0,0.0609425954123584,0.0,0.00011982557709918732,1.807678242436251e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:39.777,26.105638837168698,26.048030866650947,26.18099522571123,4.424705337484241,4.368856295833985,4.464208318163693,1189.6572869632341,1171.1384577180013,1197.3599220347405,0.9560930576613831,1.0,0.06337095291438109,0.0,9.892463342593877e-05,2.428637478564166e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:40.879,26.152787552486085,26.048030866650947,26.203169363147367,4.386193027166659,4.34161286088264,4.436964883212348,1188.1507722273216,1173.3766533516882,1198.788947773295,0.9527887847925445,1.0,0.06542622489919947,0.0,0.00015207846291409715,6.004294977413544e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:41.879,26.232010839630163,26.136658492242816,26.314098221580366,4.3279911434069644,4.287125990979945,4.382478013309653,1194.6146131654145,1182.9802333262592,1199.848618471662,0.9518620457700095,1.0,0.066795718843191,0.0,0.00011081986336658632,3.630187422152131e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:42.980,26.26972315516035,26.203169363147367,26.358497128569297,4.284649315075277,4.246260838552925,4.314369425931289,1188.5561108459235,1172.8446561813291,1197.2387946637982,0.9641952282099872,1.0,0.06821691941919551,0.0,0.00013510866501639682,5.011160457512586e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:43.979,26.311886709865963,26.24752923742153,26.38070249227826,4.269417758261572,4.219017403601581,4.314369425931289,1191.1049618716977,1178.3310722462932,1199.5436197488857,0.9530313539190305,1.0,0.06981049551397057,0.0,0.0001905382046950792,3.06686710143989e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:45.079,26.348422055752984,26.26971499748356,26.44734236429082,4.2165407276969145,4.164530533698892,4.300747708455621,1185.8991123283513,1167.0125902685616,1198.184560803929,0.9600913611083459,1.0,0.07055591009390633,0.0,0.00016475509925679578,7.608888079334606e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:46.179,26.421089932121298,26.358497128569297,26.46956362087053,4.168245547555892,4.110043663796197,4.246260838552925,1183.7635919014904,1158.1017184034408,1199.021922822817,0.9615417204450453,1.0,0.07114471239464973,0.0,0.00014058969090293826,5.052007901612643e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:47.180,26.478462141341474,26.425125098459205,26.53625145215574,4.1672548771940265,4.123665381271873,4.205395686125913,1189.9196484861636,1157.94610267355,1199.8570044641674,0.9594175936008222,1.0,0.07224419015204567,0.0,8.884250051785529e-05,4.812957591250029e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:48.277,26.501898207116763,26.425125098459205,26.558488788829038,4.139763774652213,4.069178511369184,4.178152251174561,1184.734762265993,1154.0370934551954,1199.982125558021,0.9669828619117736,1.0,0.07275226326594278,0.0,0.0001794987321390093,2.9789155375371148e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:49.378,26.56860256229355,26.5140181530885,26.62522514189436,4.103851974034531,4.041935076417833,4.150908816223216,1193.2216551689771,1188.127971077804,1197.0319927694509,0.9694266059250446,1.0,0.014731288112826008,0.0,9.018324633574679e-05,8.290040001724326e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:50.489,26.592869972811503,26.53625145215574,26.669736447373907,4.1050903119868645,4.069178511369184,4.1372870987475485,1189.039961592246,1181.1465251611103,1197.785725862966,0.9688963269198099,1.0,0.0027801098812724866,0.0,4.6560295647629196e-05,1.862488732359927e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:51.579,26.669742049414097,26.602975621948588,26.73653424628077,4.093945270415859,4.055556793893508,4.123665381271873,1194.2264444015154,1178.401595561581,1199.9654019666089,0.9686415895978642,1.0,0.003185756170323316,0.0,4.291544588923614e-05,2.726761269567234e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:52.577,26.703136576918702,26.62522514189436,26.75880845062119,4.086886744087556,4.055556793893508,4.110043663796197,1186.5800119734909,1166.0910412259614,1198.232931325842,0.9731140060287439,1.0,0.0036707294841172382,0.0,6.852449193817589e-05,5.207572540834427e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:53.679,26.748688344350686,26.691998256460977,26.82565604320331,4.0790852149878525,4.028313358942165,4.150908816223216,1196.9135760254198,1186.584049388865,1199.972772460534,0.9712645651903938,1.0,0.001821915222434764,6.078444724731975e-05,3.071599031734884e-05,3.753182862571032e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:54.678,26.78777657024048,26.71426418549686,26.847946940037673,4.07598937010702,4.041935076417833,4.123665381271873,1191.8040615107298,1167.886830840948,1198.3664938413804,0.9737633571535909,1.0,0.0014249557531837472,2.186580282835071e-06,3.292939049266073e-05,4.862300778177713e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:55.778,26.860114406137765,26.781086810335694,26.937152673428557,4.097660284272862,4.069178511369184,4.150908816223216,1188.5719048872375,1157.6089033517383,1198.7168988888611,0.9701035765276153,1.0,0.0025318068357320523,0.0,2.8205462098848578e-05,3.268788807578728e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:56.777,26.881397185176915,26.82565604320331,26.937152673428557,4.09505977457296,4.055556793893508,4.1372870987475485,1191.3559105307436,1181.1178721310134,1195.6843257502992,0.9760641396301454,1.0,0.0030962524343591965,0.0,1.5247418192103323e-05,3.421640770062799e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:57.778,26.932698331165682,26.847946940037673,26.981780994081873,4.090973259330258,4.041935076417833,4.150908816223216,1181.7141319747795,1163.2772193924593,1197.7896179043937,0.9740041792259454,1.0,0.0029667356294760393,0.0,5.523469461077426e-05,3.4025784083125616e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:58.877,26.991938380635236,26.914844894426153,27.093426800579664,4.091468594511192,4.055556793893508,4.1372870987475485,1192.301410104779,1169.3846875301979,1199.856384754858,0.9724715376817787,1.0,0.0020176557893842547,5.877880153475328e-06,2.700811873365128e-05,2.066371608577008e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:13:59.878,27.021969605552307,26.959464702679952,27.093426800579664,4.078713713602153,4.041935076417833,4.123665381271873,1194.3970863770157,1185.1341729234723,1199.9640961887144,0.9695305089391864,1.0,0.0015743264336758162,0.0,4.2118844766517716e-05,1.3531152629687104e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:00.978,27.034550012120977,26.981780994081873,27.093426800579664,4.09146859451119,4.055556793893508,4.123665381271873,1191.3755980704193,1175.6726211512544,1199.0532130803863,0.9786125732720883,1.0,0.002064477569332383,1.209280368979224e-05,4.575234726948744e-05,2.1039953155705686e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:02.077,27.123904393495028,27.048755560351594,27.205180951623902,4.070416849321516,4.00106992399082,4.110043663796197,1189.4948700645275,1176.3511673117107,1197.7406199545628,0.9729377863230474,1.0,0.0012884564651962692,0.0,4.55053274913468e-05,1.1101618046772773e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:03.077,27.140354385623805,27.115768915357478,27.205180951623902,4.075989370107019,4.041935076417833,4.110043663796197,1184.9472937326484,1165.6544179561051,1196.1356939296452,0.9764683029667651,1.0,0.001432550329970389,0.0,5.020054534854631e-05,4.456144021086592e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:04.178,27.201122760672373,27.138115375866846,27.27228607080241,4.053080117988841,4.014691641466489,4.110043663796197,1191.7641874706324,1164.603565840812,1199.9179444998804,0.9754052701674284,1.0,0.0005999897261969767,4.120934455943267e-05,5.346626776559994e-05,1.8520142014169784e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:05.179,27.23649887477118,27.160466194086837,27.294663287399203,4.047383763408104,4.00106992399082,4.082800228844853,1187.7390055418734,1178.3231291986458,1199.9589722499402,0.9721099590674953,1.0,0.0005561713869002085,0.0,3.270194640162584e-05,3.41568317040993e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:06.277,27.26822553576487,27.205180951623902,27.339431058175876,4.056795131845842,4.014691641466489,4.123665381271873,1190.9715221120057,1175.7050966317731,1198.671315117802,0.977428878094413,1.0,0.0007937941937616315,0.0,6.58259118975756e-05,5.6891528372951655e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:07.378,27.33536977910551,27.24991328399841,27.406616239333175,4.079085214987855,4.055556793893508,4.110043663796197,1186.9595692372704,1172.8684293528445,1193.217107338211,0.9733595751732644,1.0,0.0017775990712795668,1.3689487254271069e-05,5.4866835081572014e-05,4.035801674119998e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:08.381,27.361824771118382,27.317044945837438,27.406616239333175,4.058281137388642,4.00106992399082,4.110043663796197,1194.7705533357152,1183.4634230751192,1199.811845773896,0.9814138821986429,1.0,0.0010197807488679248,0.0,7.136763098115876e-05,1.950757713974425e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:09.382,27.40214172667147,27.339431058175876,27.451428851142396,4.047383763408105,4.014691641466489,4.082800228844853,1191.6770734994511,1181.3979507137801,1198.8373719196113,0.9790353993750374,1.0,0.0005278023580535939,0.0,6.131157895026914e-05,2.5450454618474324e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:10.477,27.445321126119016,27.406616239333175,27.496259568832045,4.033266710751497,3.9874482065151446,4.055556793893508,1185.3697312436864,1167.6981919494226,1196.9891452952393,0.9766818454173504,1.0,0.00026193072235410015,0.0,1.573970253701834e-05,0.0,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:11.578,27.49626328885486,27.42902028806418,27.541108489489147,4.03079003484683,3.973826489039469,4.082800228844853,1188.686396723641,1169.9613625746815,1198.1225851609177,0.979270109031457,1.0,0.0002174348828101122,0.0,8.013655132085989e-05,2.8577396766893074e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:12.677,27.52072800456316,27.42902028806418,27.585975710367904,4.025836683037493,3.973826489039469,4.082800228844853,1188.0266960159042,1170.1687825883448,1198.6622016671952,0.9791971501779805,1.0,0.00041830011094276217,0.0,2.4919965816812512e-05,2.8656192304974e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:13.778,27.58598490255105,27.496259568832045,27.653311067760455,4.006023275800154,3.9602047715638005,4.055556793893508,1193.102137551239,1176.762076103716,1199.4643741932698,0.9735429495793074,1.0,8.731024078470006e-05,0.0,6.730388905088172e-05,3.462732912579035e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:14.876,27.614542221559155,27.563539806315873,27.653311067760455,4.00478493784782,3.9602047715638005,4.028313358942165,1195.0459345103036,1190.8922953843576,1198.9824758111652,0.9829123555342537,1.0,0.0,0.0,4.440585637185154e-05,4.730642860324768e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:15.878,27.657804259528035,27.608416213828434,27.67576544265154,4.01469164146649,3.9874482065151446,4.041935076417833,1197.2453550494818,1192.202724540552,1199.9486758916662,0.9845637375341963,1.0,0.0,0.0,2.7217105282943195e-05,9.94698949779608e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:16.978,27.681894007991584,27.608416213828434,27.72068814941298,4.036981724608499,4.014691641466489,4.069178511369184,1188.668724341797,1168.7164816624131,1199.012176647585,0.9791012519695105,1.0,0.0002833379229744618,0.0,6.422790336863387e-05,3.389130358015889e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:18.076,27.716610638893723,27.653311067760455,27.78810728571483,4.033266710751499,4.00106992399082,4.082800228844853,1188.8351071132197,1183.6144241001425,1195.6378594903097,0.9797579103581409,1.0,0.00030474512359481227,0.0,2.630498338595782e-05,5.1800680338491874e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:19.077,27.78361644262347,27.72068814941298,27.833076903829863,4.016053813214057,3.9874482065151446,4.041935076417833,1195.0540438578519,1182.7744280463949,1199.0599324686966,0.9828652567069158,1.0,0.0,0.0,7.574875096379995e-05,3.517316444399876e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:20.077,27.81734344224547,27.74315650576733,27.878065458485082,4.006518610981088,3.9602047715638005,4.055556793893508,1194.3709107983725,1182.5819181305446,1199.680185064229,0.9816443387782054,1.0,0.00019208252972634013,0.0,3.124735803914073e-05,1.9377968967428007e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:21.078,27.835327986663042,27.78810728571483,27.85556880793473,4.017415984961625,3.973826489039469,4.082800228844853,1184.6480292488234,1176.0324652271288,1199.8400925321143,0.9798619223281705,1.0,0.00034054093649148285,0.0,1.2484221852040988e-05,6.115383026169024e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:22.179,27.894438346238257,27.810589733857228,27.945584012106735,4.025836683037494,3.9874482065151446,4.055556793893508,1186.7985330819154,1174.9492012990736,1195.8253759911915,0.9748320980776769,1.0,0.0001746204815694001,0.0,1.994549895786679e-05,5.397744001938352e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:23.179,27.896071835393506,27.85556880793473,27.945584012106735,4.039210732922699,4.014691641466489,4.069178511369184,1189.350994591387,1175.289205777498,1196.0435334315728,0.9802418801300208,1.0,0.0002156304504087379,0.0,6.111636733346364e-05,6.0162761739898776e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:24.176,27.950088124442722,27.923073048230094,27.990620339657198,4.050108106903239,4.00106992399082,4.110043663796197,1193.4327522747067,1178.41087725663,1198.7099952834133,0.9856930660025378,1.0,0.0007046465256209186,0.0,2.4849090058400996e-05,9.5011176964348e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:25.178,27.95910115606522,27.900566867805082,28.035675949453832,4.024226843699462,4.00106992399082,4.041935076417833,1196.1547907907388,1181.9889228818924,1199.578203039554,0.9782743527845836,1.0,0.0,0.0,7.270897166305755e-05,6.42747026299348e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:26.179,28.035688535004986,27.923073048230094,28.125845412683816,4.028313358942162,4.00106992399082,4.055556793893508,1184.9033146686547,1171.747960534287,1193.5757210724328,0.9723211477630211,1.0,9.604126486317006e-05,0.0,1.66277779277383e-05,3.328814553225165e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:27.278,28.04797397987842,27.990620339657198,28.103295735364043,4.0431734143701705,4.014691641466489,4.096421946320529,1192.0373193138396,1182.310907306815,1198.5098755086117,0.9772915745922668,1.0,0.0004914440955135398,0.0,4.4581648390555425e-05,3.675078218208321e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:28.376,28.09715070034663,28.035675949453832,28.125845412683816,4.0245983450851615,3.973826489039469,4.069178511369184,1188.4844673757582,1173.3473657657653,1197.4467399834996,0.9793697094217976,1.0,0.0002833379229744618,0.0,2.2091104466999767e-05,3.5870985375398905e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:29.478,28.125853872361837,28.058211016180735,28.193523864977976,4.02707502098983,3.9874482065151446,4.069178511369184,1189.1384514598208,1169.3977770950655,1197.0554650291142,0.9807755298871854,1.0,0.0003417434532720148,0.0,5.178871586365595e-05,4.833765387964145e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:30.477,28.155181110636676,28.0807509406755,28.26124670981301,4.039210732922701,3.9874482065151446,4.082800228844853,1196.2204808610625,1189.413016980851,1199.2283425867126,0.9708621242554166,1.0,0.00047835674218225916,0.0,1.5235085403795957e-05,7.224138359797621e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:31.477,28.19354260352703,28.0807509406755,28.28383091477383,4.037848561175133,4.00106992399082,4.069178511369184,1191.6493977667005,1177.0200288949163,1197.1733770383507,0.9715909922081989,1.0,0.00027901508973114154,0.0,5.7686331109954724e-05,3.4864466458485875e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:32.577,28.242786326736052,28.148399985083756,28.351613475137185,4.0506034420841734,4.014691641466489,4.096421946320529,1187.3275464876083,1168.9628334387226,1198.5866885191754,0.9757871076399532,1.0,0.0005878960249789833,8.26542991162784e-06,4.542945772490147e-05,1.1856592603589101e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:33.677,28.250991086215002,28.170959465024453,28.306420102284278,4.051841780036506,4.00106992399082,4.110043663796197,1185.2839486926118,1174.6447747513544,1197.6093011273979,0.9809099160402567,1.0,0.0006529311794909912,0.0,4.423009580163914e-05,6.549760112104923e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:34.677,28.308688504198347,28.21609319742828,28.374217685601025,4.036486389427567,4.014691641466489,4.069178511369184,1184.6526950447255,1160.162652978906,1198.804650563699,0.9740630819554441,1.0,0.0003396794924866097,0.0,4.460989751725506e-05,5.843259064358996e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:35.778,28.308482751349842,28.23866747487085,28.39682692885731,4.025836683037494,3.9874482065151446,4.055556793893508,1191.8907243852964,1170.4405628190766,1199.3059818107404,0.9753295780658511,1.0,8.731024078470006e-05,0.0,3.941478842026924e-05,3.362843806725614e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:36.777,28.35388596359121,28.28383091477383,28.464684981348796,4.062367652631345,4.00106992399082,4.110043663796197,1181.1736074969324,1165.42213167302,1192.2017323702482,0.9748514793386956,1.0,0.0010871874948336266,0.0,1.2961856456058587e-05,3.512151354362336e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:37.877,28.40506133644595,28.329014284887194,28.509949078125203,4.066701835464514,4.041935076417833,4.096421946320529,1184.9770183316266,1165.8167601332823,1196.6486823727118,0.9750805365440045,1.0,0.001106844766928954,0.0,9.992264053602077e-05,6.29614550946585e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:38.878,28.42623510671129,28.329014284887194,28.464684981348796,4.043297248165402,4.014691641466489,4.069178511369184,1175.2444782173466,1148.6743851974124,1196.90292373372,0.9752793926040206,1.0,0.00041374019679454806,0.0,3.6601271150721556e-05,1.454901015576249e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:39.978,28.464693761478852,28.39682692885731,28.53258878296606,4.045650090274838,4.014691641466489,4.069178511369184,1190.6439699504444,1167.8307052417158,1198.2628372112358,0.9733238964774311,1.0,0.0004899321666878455,0.0,2.8160704611977442e-05,7.203154004566196e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:41.077,28.499669439861517,28.4420605641223,28.555233608989738,4.038220062560834,4.014691641466489,4.069178511369184,1193.4832355459423,1185.6253097960075,1199.1441234301878,0.9772405562128911,1.0,0.0003417434532720148,0.0,3.4863719102793386e-05,4.6251511472777314e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:42.178,28.54494656547747,28.48731448180331,28.6005386753028,4.04936510413184,4.014691641466489,4.082800228844853,1189.6504834001842,1165.5876847004565,1199.8882492583018,0.971668975070568,1.0,0.0006357349937528855,0.0,7.639997312838901e-05,4.983589173386889e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:43.178,28.56657040951158,28.48731448180331,28.645864378622832,4.054194622145941,4.041935076417833,4.082800228844853,1197.1867211313117,1189.4931324520594,1199.9930155786437,0.9681655457962093,1.0,0.0006508607306343147,0.0,4.474485082893795e-05,2.422778072654405e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:44.276,28.60466811446887,28.555233608989738,28.668535000952033,4.045650090274838,3.973826489039469,4.096421946320529,1191.7589590317123,1184.0835360443875,1196.676672330237,0.9747810491978466,1.0,0.0007436697631719589,0.0,3.174617132382888e-05,3.485755595754489e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:45.378,28.612911032171258,28.53258878296606,28.713891850641687,4.043173414370168,4.00106992399082,4.082800228844853,1191.8503446757766,1171.790837673458,1199.9283272516668,0.9713487160392904,1.0,0.00038782913862856166,0.0,4.0498537990074965e-05,3.1581470931560595e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:46.479,28.62733735175952,28.53258878296606,28.759269592110456,4.036981724608499,3.9874482065151446,4.055556793893508,1185.4131037638062,1164.9399572496595,1198.6354312576716,0.970110725829716,1.0,0.0002651867956012276,0.0,8.07264692629971e-06,3.4019351270904346e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:47.577,28.685033595955506,28.6005386753028,28.736578103517047,4.040696738465503,4.00106992399082,4.082800228844853,1191.5839284049541,1175.083015306157,1199.385283067943,0.9703273497039411,1.0,0.0005671001445505415,0.0,9.213851443287136e-05,3.894950623028723e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:48.576,28.702556544582592,28.62319894098175,28.736578103517047,4.039210732922702,4.00106992399082,4.096421946320529,1192.560294138705,1181.7319416026335,1199.556196203082,0.9729806937885319,1.0,0.000286274212455919,0.0,4.749445105538402e-05,4.203213218594716e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:49.677,28.755145297160087,28.713891850641687,28.78196632921123,4.032028372799165,3.9874482065151446,4.096421946320529,1191.009444120589,1182.9650325474017,1197.6935780279482,0.9733898711439505,1.0,0.00024774925527144777,8.26542991162784e-06,2.5128183352972657e-05,3.456757037292902e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:50.679,28.772893937704332,28.713891850641687,28.827375600155392,4.035124217679999,4.00106992399082,4.069178511369184,1190.0834726029525,1170.108440434412,1199.8226772164267,0.9739892854018123,1.0,0.0003523698779168185,0.0,4.9768568171316285e-05,3.5020899011528985e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:51.779,28.792298338207136,28.691210820707965,28.872806018919334,4.030790034846832,3.9874482065151446,4.069178511369184,1188.093656152525,1172.6437799354867,1197.3237319209861,0.9620564486928749,1.0,0.0003623675229788267,0.0,3.0846741217922525e-05,2.8464886094286836e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:52.780,28.82056606187232,28.78196632921123,28.872806018919334,4.0405729046702685,4.00106992399082,4.082800228844853,1186.8395246501661,1170.0519342988468,1196.6909815463348,0.9721451970418927,1.0,0.0004963851601052163,0.0,3.628563754816747e-05,2.3544795507823745e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:53.878,28.837705747229453,28.759269592110456,28.91825768827937,4.030790034846831,3.9874482065151446,4.082800228844853,1181.812508155012,1165.2524258987542,1195.1964882653642,0.9708626614801392,1.0,0.0002174348828101122,0.0,3.122034789235795e-05,2.57382276008327e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:54.978,28.879010500335312,28.827375600155392,28.94099152410729,4.025836683037496,3.9874482065151446,4.082800228844853,1184.8960225651256,1160.2523042736998,1198.231012052033,0.9675219848368772,1.0,0.00013012464202541215,0.0,7.329706925885763e-05,5.452164146808793e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:56.077,28.9017365887868,28.827375600155392,28.96373071121957,4.038220062560833,4.014691641466489,4.069178511369184,1184.8852161926866,1171.9749353619277,1195.9680292164192,0.9658624693290527,1.0,0.00030474512359482343,0.0,4.893921497316218e-05,7.01653774266016e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:57.177,28.957536428374226,28.895529190843206,29.031980509385903,4.039458400513168,3.9874482065151446,4.110043663796197,1197.9751205955906,1190.8204546052918,1199.8565696032076,0.9690220076664762,1.0,0.0006093032255993324,0.0,1.6972518784241036e-05,6.563698341994177e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:58.275,28.953400071885323,28.895529190843206,29.009225190933364,4.0406967384655,3.973826489039469,4.082800228844853,1187.5414235196304,1166.7252658756074,1196.3647249409703,0.9680691112623369,1.0,0.00045125923645928756,0.0,2.4954899631447295e-05,4.807475535431035e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:14:59.279,28.979665862138354,28.895529190843206,29.054741230824845,4.058281137388644,4.028313358942165,4.096421946320529,1186.8150415523673,1171.2678345832815,1195.4028844277505,0.9630825786598459,1.0,0.0008956618875930765,0.0,4.9791433045420925e-05,4.216038191646356e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:00.376,29.038194371290093,28.986475262521992,29.100278934510186,4.043173414370169,4.014691641466489,4.069178511369184,1185.6657792247304,1173.175344351763,1197.7014422138752,0.9648709669904151,1.0,0.000495983214018692,0.0,6.868446764775473e-05,3.567013990029509e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:01.476,29.04026302718188,28.96373071121957,29.077507368208956,4.0456500902748385,4.00106992399082,4.082800228844853,1193.2121884545988,1181.4632146416866,1199.1617295109927,0.9640189527638515,1.0,0.0005435872070252973,0.0,2.4758947272087382e-05,5.327143444493991e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:02.576,29.071304340570517,29.009225190933364,29.123055942713847,4.046888428227171,4.00106992399082,4.082800228844853,1192.6288391542525,1178.915689812908,1198.452744880383,0.9641316189819609,1.0,0.0005054537518745972,0.0,1.2963801548514471e-05,5.303384783307934e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:03.577,29.0638552694082,28.986475262521992,29.123055942713847,4.047383763408105,4.014691641466489,4.110043663796197,1187.94792118214,1165.47791203415,1195.8504901638496,0.9658968261000112,1.0,0.0005661507461919514,0.0,2.9328647296505744e-05,2.5546496926852713e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:04.575,29.098005587213134,29.054741230824845,29.14583840581895,4.047383763408105,4.00106992399082,4.096421946320529,1189.2303680957161,1178.0752823274818,1198.6516813414707,0.965319986132535,1.0,0.0006277100568634436,0.0,2.1485746469618e-05,4.272126813635659e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:05.677,29.13134642555966,29.054741230824845,29.168626336837633,4.054318455941175,4.014691641466489,4.082800228844853,1194.9677059881824,1186.145012453313,1199.259800478209,0.9576785119373973,1.0,0.0006867513529079263,0.0,5.291953722093754e-05,6.086566403751316e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:06.678,29.139006400845584,29.100278934510186,29.191419748795795,4.062367652631344,4.028313358942165,4.110043663796197,1193.9152805510566,1185.7535556411074,1198.423962313633,0.9625873537062898,1.0,0.0010041021054515232,3.282888537892833e-05,2.613298137006245e-05,2.139799651737919e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:07.780,29.208008776782073,29.14583840581895,29.259833000769277,4.046888428227171,4.014691641466489,4.096421946320529,1188.152754595156,1172.3131010725667,1198.9498683454863,0.9571972103509633,1.0,0.0005468432802724134,0.0,2.8144406752308417e-05,4.920827880581522e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:08.777,29.21650405236115,29.168626336837633,29.259833000769277,4.05964330913621,4.028313358942165,4.123665381271873,1195.493091738635,1186.1565505362832,1199.887920972386,0.9586596106969513,1.0,0.0009926851163451708,9.091972902790626e-06,4.655485565209142e-05,5.478738857996163e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:09.878,29.237032609558444,29.191419748795795,29.30546947953519,4.060510145702844,4.028313358942165,4.082800228844853,1190.7977556027397,1178.2378595125242,1199.9719802430964,0.9576001188620392,1.0,0.0009540839050749288,0.0,4.5047319826969525e-05,6.844399720736098e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:10.877,29.25984128877493,29.168626336837633,29.30546947953519,4.071902854864316,4.028313358942165,4.1372870987475485,1180.329970037894,1160.0827549734158,1194.290832359453,0.9589821728729279,1.0,0.0013919886286841078,4.533027901537593e-05,4.037604636748756e-05,5.9281587258870144e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:11.978,29.28265451392804,29.214218654732804,29.328296051435757,4.054318455941174,4.014691641466489,4.096421946320529,1189.6352883662946,1177.102647553281,1197.0635276712896,0.9554122349692515,1.0,0.000571437010269842,0.0,3.4732583284156494e-05,5.861898346623751e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:12.976,29.26668373107239,29.214218654732804,29.328296051435757,4.0800758853497205,4.055556793893508,4.110043663796197,1178.8883773451284,1163.1601552618372,1194.2756618883202,0.9593792935482804,1.0,0.0016107627346627455,2.7559829616146205e-05,3.2346176153363806e-05,4.7475103898191776e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:14.076,29.30755322256117,29.259833000769277,29.373965925880782,4.084038566797188,4.014691641466489,4.110043663796197,1187.7010094799507,1174.5718574888276,1197.5352649369825,0.9545171403025169,1.0,0.0020327231939419347,0.0,7.81758249093841e-05,2.8274184840340493e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:15.078,29.314605116989817,29.259833000769277,29.373965925880782,4.050108106903238,4.028313358942165,4.082800228844853,1185.529523156537,1154.212765967602,1198.6622622382565,0.9506018676229948,1.0,0.00046723371687921073,0.0,4.298079687605667e-05,1.2781363809703956e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:16.083,29.33058876411086,29.28264846701569,29.442512761402497,4.047383763408104,4.028313358942165,4.069178511369184,1182.7386104957436,1160.410668189929,1199.6479709171526,0.9517863699934571,1.0,0.0004300812395265826,0.0,5.2905651341777025e-05,5.290903180050939e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:17.077,29.410539384781153,29.28264846701569,29.488238821392088,4.056918965641077,4.00106992399082,4.096421946320529,1184.5089817548699,1169.9815182823759,1197.209993222796,0.9442615590526829,1.0,0.0008183382248195851,1.8183945805581252e-05,6.62185698621405e-05,4.265450872393384e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:18.175,29.40097482910248,29.328296051435757,29.465372965634003,4.0555567938935075,4.014691641466489,4.096421946320529,1187.3948870220256,1178.8450429918448,1194.8787454301478,0.9488493985148743,1.0,0.0007418228929714645,0.0,7.664863906533383e-05,2.810377541037951e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:19.178,29.419672810305467,29.328296051435757,29.488238821392088,4.043297248165404,4.00106992399082,4.069178511369184,1191.5000365570554,1167.4278401353217,1199.6830476402786,0.9455084281685975,1.0,0.0007038277783152415,0.0,4.559548915895484e-05,2.329350736726234e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:20.177,29.415092908759597,29.373965925880782,29.465372965634003,4.028313358942163,4.00106992399082,4.055556793893508,1188.8449285015347,1174.6024576731043,1197.6420240214622,0.9494110726837908,1.0,9.604126486317006e-05,0.0,6.348616927440303e-05,6.911844185412754e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:21.277,29.461224780470083,29.396809254710547,29.511110341896824,4.040696738465501,3.973826489039469,4.110043663796197,1196.240757567185,1191.683461883649,1199.5124027213394,0.9487004155319722,1.0,0.0005219929848146323,4.120934455943267e-05,3.855460658764384e-05,4.678693562505845e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:22.275,29.469955188487905,29.419658195491934,29.533987540382384,4.033762045932431,3.973826489039469,4.069178511369184,1192.5684619442513,1178.8636742545134,1199.6781843398683,0.9433825489370371,1.0,0.00025632861305364843,0.0,7.028301422003504e-05,1.538036246276632e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:23.377,29.47785602429383,29.351128195839067,29.533987540382384,4.027075020989828,4.00106992399082,4.069178511369184,1187.7483154344247,1174.8064135843797,1198.1864067518638,0.9426068364031491,1.0,0.00010871744140506168,0.0,4.8424190866439504e-05,3.108039033738512e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:24.377,29.517988838646225,29.419658195491934,29.60265333627956,4.0228646719518935,3.973826489039469,4.055556793893508,1188.5741743479696,1175.7103380517158,1198.6682060386056,0.9356365214871454,1.0,0.00019208252972634013,0.0,1.2064502233387892e-05,3.5566019145059986e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:25.478,29.533996850905815,29.465372965634003,29.60265333627956,4.034505048703831,4.014691641466489,4.055556793893508,1184.1854683913928,1152.406370501318,1196.3703956096192,0.941154802659008,1.0,0.0001778765548165275,0.0,7.473021900292117e-05,4.4120198035289574e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:26.576,29.52775502561623,29.465372965634003,29.579759024303826,4.017168317371158,3.973826489039469,4.069178511369184,1196.4723644568435,1190.654426613445,1199.1917044252377,0.9446112060464354,1.0,0.00010871744140506168,0.0,4.5750143185359044e-05,9.91113735836368e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:27.577,29.540854115991845,29.511110341896824,29.579759024303826,4.033762045932432,4.00106992399082,4.069178511369184,1186.1270962804767,1165.941098075712,1197.617658255855,0.9392999484884104,1.0,0.0003587675566367035,0.0,4.050011574807135e-05,3.9609457032874775e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
