timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:15:28.576,29.566033854078576,29.488238821392088,29.62555337931576,4.028313358942162,3.9874482065151446,4.055556793893508,1187.061133587313,1172.5790805328038,1198.5249985100675,0.9365815612263259,1.0,0.00029170547516135033,0.0,3.991987156932956e-05,6.197799526404843e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:29.677,29.594339075480534,29.533987540382384,29.694288027919185,4.044411752322504,4.00106992399082,4.110043663796197,1189.6296011456348,1171.996507733454,1199.2624992550336,0.9361415180640127,1.0,0.0005920374959911359,0.0,6.209947086233913e-05,6.622339517522923e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:30.776,29.60474764198923,29.488238821392088,29.648459166718396,4.041935076417835,4.00106992399082,4.096421946320529,1195.5088893018672,1190.2833266889968,1199.2888712090933,0.9370438701175307,1.0,0.00036896672545589715,0.0,9.021430746616725e-05,4.53539827048867e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:31.779,29.616396230292708,29.579759024303826,29.648459166718396,4.024226843699461,3.9874482065151446,4.069178511369184,1190.9375782745765,1179.8250432012476,1196.917461984399,0.9312411978245312,1.0,0.00031167171527190796,0.0,6.17810562185155e-05,2.0333439098429685e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:32.877,29.67137648040912,29.60265333627956,29.7172111284018,4.007261613752486,3.973826489039469,4.041935076417833,1193.09877806116,1165.7702982720293,1199.7024919276823,0.9288823590905783,1.0,0.0,0.0,1.515581931300749e-05,3.388407773543914e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:33.878,29.63930951470426,29.55687043009715,29.74014002661994,4.0255890154470295,4.00106992399082,4.069178511369184,1187.7421937776965,1175.2508721128359,1196.6814131502383,0.9364110183759126,1.0,0.00023917837109113568,0.0,5.169970866590085e-05,2.107200581250406e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:34.977,29.656795350920582,29.60265333627956,29.694288027919185,4.023360007132828,4.00106992399082,4.041935076417833,1180.5224516215803,1152.6505565972311,1199.1157925224754,0.928595748828467,1.0,0.0,0.0,1.9990219065329113e-05,3.581596274898685e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:36.078,29.679712690090195,29.62555337931576,29.763074735952443,4.018406655323491,3.9874482065151446,4.041935076417833,1190.5293070927228,1179.188703501133,1199.2998422784306,0.9247515498622852,1.0,0.0,0.0,7.147784614552011e-05,6.906484876250204e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:37.076,29.705757674952718,29.62555337931576,29.74014002661994,4.026951187194595,3.9874482065151446,4.055556793893508,1178.2683618942651,1140.0847752129723,1194.3454006784168,0.9283692066333451,1.0,9.604126486317006e-05,0.0,3.376989338042889e-05,3.6790685943079604e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:38.079,29.714927502939297,29.62555337931576,29.763074735952443,4.028313358942164,3.9874482065151446,4.069178511369184,1190.3099547268826,1175.6962240443304,1198.6230888625578,0.9271301298605046,1.0,0.00032329493294789224,0.0,6.236426602015358e-05,4.246344572685461e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:39.176,32.38580783575222,29.694288027919185,35.69237359229669,4.028313358942164,3.9874482065151446,4.082800228844853,1183.8267033796546,1155.9089701467287,1198.6413922789511,0.7677767681455735,1.0,0.00039689291032241167,0.0,6.924926945252397e-05,4.112526502115089e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:15:40.276,35.60659797041083,35.51866157225254,35.66752845139126,4.023360007132828,3.9874482065151446,4.069178511369184,1184.2986761797304,1164.9108661493244,1196.88056785181,0.730985724843606,1.0,0.00030474512359482343,0.0,4.102973422967195e-05,0.00010106216521689072,29.0,4.0,1200.0,none,0
2025-12-06 13:15:41.277,35.56577998043368,35.49388424476365,35.64269305455605,4.032399874184863,3.9874482065151446,4.082800228844853,1189.1905663379787,1176.6387256340524,1194.8509912159589,0.7184850863556254,1.0,0.00014313710622795335,0.0,4.777737540047703e-05,3.765798717805893e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:42.378,35.55473550288254,35.444358409137465,35.61786738292636,4.034505048703832,3.9874482065151446,4.069178511369184,1182.103538029136,1160.250537759391,1197.4138105633494,0.7096853894029259,1.0,0.0003409603223584651,0.0,1.3003665810108536e-05,6.524371322305299e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:43.377,35.553383546114176,35.419609863732944,35.59305141766828,4.043297248165403,3.9874482065151446,4.082800228844853,1190.4241368486855,1172.0334928748894,1198.9687740945533,0.6980387920522526,1.0,0.0005788578635777331,0.0,6.61399210047135e-05,4.9872909308744634e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:44.377,35.501319365543694,35.46911652994163,35.51866157225254,4.037848561175133,3.973826489039469,4.082800228844853,1190.4715231144678,1169.5937052261643,1198.9889430397138,0.6973525826470551,1.0,0.000382315477319089,0.0,2.6632080080326276e-05,4.3996680267548526e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:45.376,35.49143341453457,35.37014142480069,35.59305141766828,4.028313358942163,3.9874482065151446,4.069178511369184,1181.8546746706518,1166.2694706821283,1196.3100053834005,0.6852232863705368,1.0,0.00027901508973114154,0.0,7.86840936147509e-05,5.265358042054132e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:46.476,35.48038854047875,35.39487087513993,35.54344853108773,4.025836683037495,4.00106992399082,4.069178511369184,1177.787791075758,1151.5726405931134,1194.2005647772144,0.6753659221458884,1.0,0.00010871744140506168,0.0,5.087875421918951e-05,1.194477037667725e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:47.477,35.43446281741789,35.39487087513993,35.46911652994163,4.021502500204326,4.00106992399082,4.055556793893508,1184.9692502619841,1175.8915275107443,1195.0795608710582,0.672773187190921,1.0,9.604126486317006e-05,0.0,2.7066842641639504e-05,2.6663751316015964e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:48.476,35.42457582313228,35.3454214941878,35.49388424476365,4.013329469718923,3.973826489039469,4.055556793893508,1185.7096148167607,1166.5093363246942,1198.8572979590895,0.6619884276819996,1.0,0.00019208252972634013,0.0,4.1599610237068836e-05,3.375434958780828e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:49.477,35.40725086338953,35.320711064803845,35.46911652994163,4.035124217679998,4.014691641466489,4.055556793893508,1192.5406600112751,1162.6668418941617,1199.9270836755745,0.6578006750533862,1.0,9.604126486317006e-05,0.0,4.694749422699747e-05,4.095720605236605e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:50.475,35.385004868784755,35.320711064803845,35.51866157225254,4.00924295447622,3.973826489039469,4.055556793893508,1196.1304781719532,1191.2271172213864,1199.2781113906233,0.6436957175116184,1.0,9.604126486317006e-05,0.0,5.374013377380494e-05,3.0887772964050165e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:51.577,35.3476843013737,35.27131863588346,35.39487087513993,4.015929979418824,3.973826489039469,4.055556793893508,1185.363059322907,1161.1366832966246,1199.6390556953115,0.6407091447604856,1.0,0.0001746204815694001,0.0,2.352856787215684e-05,8.145160824729733e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:52.575,35.30837385446477,35.24663659950215,35.37014142480069,4.024226843699461,3.9874482065151446,4.055556793893508,1192.2294065201604,1170.8252710735314,1199.8548086604646,0.6296886343721688,1.0,9.604126486317006e-05,0.0,9.525419735843294e-06,2.7384230822032587e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:53.577,35.29602335722079,35.19730079100839,35.37014142480069,4.036486389427566,3.9874482065151446,4.082800228844853,1198.7041563694122,1193.3843704796368,1199.9954627706395,0.6204361676836025,1.0,0.00040838543234619036,0.0,6.5773263430325295e-06,8.409680860642672e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:15:54.578,35.23924518164681,35.17264698222948,35.29601011818153,4.032399874184864,4.014691641466489,4.082800228844853,1192.3558406561544,1180.5265416817215,1199.403891049926,0.6202283072484864,1.0,0.00026632470430093937,0.0,6.998403493293744e-05,6.96371918740101e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:55.677,35.208532662642504,35.074125290501,35.27131863588346,4.035743386656167,3.9874482065151446,4.082800228844853,1186.9666774152079,1159.5208865470368,1199.275701634689,0.6063256549518091,1.0,0.0003186700252170958,0.0,1.8827521686136718e-05,3.166028499597877e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:56.776,35.18609963492485,35.14800254603415,35.24663659950215,4.044411752322502,4.00106992399082,4.082800228844853,1184.9119540905347,1158.0572179027085,1198.2493372604977,0.6014198207630562,1.0,0.0004084532083353735,0.0,5.7051398543988806e-05,8.785648940575845e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:15:57.878,35.1368183646533,35.04951816233773,35.19730079100839,4.018406655323491,3.973826489039469,4.069178511369184,1190.7700841179778,1181.3330794970022,1198.143739822961,0.5939910958408569,1.0,0.00019602768218976172,0.0,2.5986034569156848e-05,3.0350312502319275e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:15:58.978,35.130115794009605,34.97575239489339,35.22196399065979,4.038220062560834,4.00106992399082,4.082800228844853,1193.5166923339877,1172.6955118418937,1199.0570575421036,0.5817904942601588,1.0,0.0003730211404852532,0.0,4.598046554343156e-05,5.2967985526579184e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:00.077,35.105463762095724,35.04951816233773,35.14800254603415,4.023360007132826,3.973826489039469,4.055556793893508,1185.2738020713662,1169.066634591385,1198.0666646619616,0.578205286657638,1.0,0.0001778765548165275,0.0,7.43661233717261e-05,7.170543982142607e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:16:01.176,35.05177962883221,34.95118228447785,35.12336746416287,4.00478493784782,3.973826489039469,4.069178511369184,1195.5822107130462,1189.1339660606027,1199.4556639597283,0.5664756764247293,1.0,0.00010871744140506168,0.0,3.7874469776205556e-05,1.1551930657088352e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:02.178,34.997884891515476,34.95118228447785,35.04951816233773,4.002432095738385,3.919339619136781,4.028313358942165,1188.9983701993951,1176.6297228422688,1195.8904407235304,0.5647042906867881,1.0,0.0,0.00013943794196075407,5.895297231744868e-05,6.594692452114496e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:16:03.178,34.95119056745131,34.87752713704765,35.00033173263313,3.9888103782627113,3.9465830540881246,4.028313358942165,1186.034938087158,1163.2756656902304,1197.7047291056394,0.5570017591064956,1.0,0.0,9.23421005959723e-05,2.7134946924786437e-05,1.8901813200939117e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:04.277,34.931121352047874,34.87752713704765,35.09874171838544,3.9812565167534744,3.9465830540881246,4.028313358942165,1187.1489510504884,1176.5820936058883,1196.2134640706988,0.5513797901211828,1.0,0.0,8.394736417815663e-05,5.3122355284692424e-05,2.3666607746432945e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:05.275,34.88491734991368,34.75495142755835,34.95118228447785,3.976550832534607,3.9329613366124563,4.00106992399082,1194.4247409736477,1180.1032771495297,1199.3782274109228,0.5363002712092035,1.0,0.0,0.00011589002127835705,4.0304346200979884e-05,6.314486430187214e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:16:06.377,34.83739239829146,34.779448365962594,34.902069673539245,3.968873137230138,3.9329613366124563,4.00106992399082,1189.3496273814746,1172.8918897724793,1196.365550721901,0.541376926207306,1.0,0.0,0.0002107091295970128,7.633242541984593e-05,1.3530526179276844e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:07.477,34.80620538305714,34.730463555258325,34.87752713704765,3.9626814474684666,3.919339619136781,4.00106992399082,1188.3408856926062,1174.6964714076687,1198.54175680333,0.5270055985174298,1.0,0.0,0.000414928727963566,7.390205417550948e-05,2.913145365345056e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:08.476,34.747623166120015,34.657054157399614,34.803954388271165,3.9670156303016357,3.919339619136781,4.014691641466489,1187.3515106525215,1174.8212218350914,1196.15912047319,0.5196859561250756,1.0,0.0,0.00032412214315269866,2.509308030776843e-05,7.534949201542969e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:09.477,34.718240417881134,34.63260237207197,34.803954388271165,3.9779130042821746,3.9329613366124563,4.014691641466489,1189.9658631463053,1175.0233498124348,1198.4389593632773,0.5142567354433841,1.0,0.0,0.0004052425615225242,2.5543398416860568e-05,1.8115742988428274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:10.576,34.65929666321859,34.58372571634624,34.730463555258325,3.9626814474684675,3.919339619136781,4.00106992399082,1189.15459127399,1175.3388510652303,1198.7105910011546,0.5137755405282065,1.0,0.0,0.0005074991498854207,5.936447947196505e-05,3.8383044386335944e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:11.576,34.6350699891779,34.53488482977366,34.730463555258325,3.95884259981623,3.905717901661105,3.9874482065151446,1185.7624542931526,1161.3805109436148,1197.4822714279312,0.5011012277362249,1.0,1.2929090629957055e-05,0.00035111379094696554,8.214084903614951e-05,3.7194931633080356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:12.677,34.57486181549514,34.48607957183452,34.681514937909355,3.9540130818021284,3.905717901661105,3.9874482065151446,1187.6102915086674,1168.457239766226,1198.7411357139656,0.4973646779721209,1.0,5.492396732926215e-06,0.0005534442121369522,2.1021569123863336e-05,5.923500600425112e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:13.776,34.57041926731847,34.461690259809416,34.63260237207197,3.9602047715637982,3.919339619136781,4.014691641466489,1183.0525819169898,1170.5959205387137,1197.6587782318986,0.4870746486868435,1.0,0.0,0.0005488197010563426,5.971748555383975e-05,2.0803299259848988e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:14.775,34.49340878468889,34.41293818229923,34.53488482977366,3.946583054088125,3.905717901661105,3.9602047715638005,1185.513907862653,1161.5577292709488,1197.7619218884843,0.47695875162830415,1.0,9.485363518087946e-06,0.0007498207202896792,3.1805448961219606e-05,6.044166184383559e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:15.877,34.428485105164505,34.315539725984365,34.510477755990394,3.960204771563799,3.9329613366124563,4.028313358942165,1188.114388561915,1178.6996730110043,1196.1189968702106,0.47629039870379,1.0,0.0,0.0005608682082689109,3.654408469574008e-05,1.698958286688974e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:16.977,34.39966139489516,34.33987617114701,34.461690259809416,3.960204771563799,3.919339619136781,4.00106992399082,1191.939232035144,1183.137550856557,1199.575887466629,0.47609667263312166,1.0,0.0,0.0003372538902888481,3.8301576709685986e-05,4.931644194196078e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:18.076,34.333254884415744,34.242582823836926,34.38857538195566,3.9441063781834584,3.919339619136781,4.00106992399082,1193.4168929256987,1184.9673226444042,1198.9798272515413,0.46132867697454943,1.0,0.0,0.0010270282711507493,8.67702515811088e-05,1.6895881532299224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:19.177,34.25364005888561,34.193988411030375,34.315539725984365,3.94782139204046,3.919339619136781,3.973826489039469,1187.4461235432072,1175.6540106009757,1198.3641511428543,0.46405583397136835,1.0,0.0,0.0006421007088786445,5.096994080014476e-05,4.619545742721865e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:20.177,34.225598679194256,34.121161730958136,34.33987617114701,3.934323508360021,3.919339619136781,3.9465830540881246,1184.336616272526,1171.760425267766,1193.9920505833798,0.45209810960040453,1.0,0.0,0.001477291633469022,8.69856593306948e-05,1.8722315303714867e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:21.176,34.19886431786371,34.121161730958136,34.26689306959838,3.9275126496221846,3.8920961841854367,3.9874482065151446,1189.6955845174286,1173.2176888953654,1199.1385769539768,0.44601766638546536,1.0,0.0,0.0017868585965564094,5.4657394394184935e-05,1.2610794705791904e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:22.178,34.113891122716765,34.048412567015646,34.1697042096053,3.928874821369752,3.905717901661105,3.9602047715638005,1196.9980382607173,1187.2825554709075,1199.8758545993292,0.44438390148154355,1.0,0.0,0.0013002047761122616,1.6433022310274674e-05,4.3512628637712774e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:23.277,34.06164746186502,33.97574045893748,34.121161730958136,3.911909591422777,3.8648527492340925,3.9602047715638005,1195.7402190949285,1187.826287263887,1199.7918577020364,0.438616557830515,1.0,3.7427766101263034e-05,0.0019064670682597843,2.7646244877403947e-05,5.941895763104719e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:24.277,34.04357547502587,33.99995596152644,34.121161730958136,3.938410023602723,3.905717901661105,3.9602047715638005,1197.9193258254516,1190.368911243073,1199.849514238173,0.42504084652707724,1.0,0.0,0.000889381029697344,4.078663847795496e-05,3.4545755220844116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:25.375,33.982347783306274,33.95153346718496,34.02417999189595,3.9391530263741235,3.8920961841854367,3.9602047715638005,1194.261498511009,1176.8531487725131,1199.9247571190865,0.42824028807626874,1.0,4.469763340231232e-05,0.0008384109698007411,2.7901018176066876e-05,5.115792437298211e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:26.475,33.91634566585628,33.87896338788636,33.97574045893748,3.9416297022787927,3.8920961841854367,3.9602047715638005,1190.129700439259,1169.6667864186097,1199.972227454258,0.4242372215057177,1.0,3.524294425177366e-05,0.0007467198077910052,3.11864013296241e-05,4.26293616146067e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:27.476,33.86929920021433,33.80646929856408,33.90314494853999,3.952031741078396,3.919339619136781,3.9874482065151446,1189.1234771119714,1176.9401302644978,1196.6993553979328,0.41453246689953627,1.0,0.0,0.0006444364122195962,4.375718030867772e-05,5.330703904458984e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:28.475,33.79440960908112,33.73405074582149,33.87896338788636,3.942496538845424,3.878474466709761,4.014691641466489,1186.7256047120916,1177.069094162866,1195.663125914321,0.41544525833703155,1.0,0.0,0.0009583448979063817,3.112887459044803e-05,4.0146050142056216e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:29.576,33.74942361788716,33.6376093969788,33.80646929856408,3.9329613366124536,3.878474466709761,3.9602047715638005,1182.4443742619746,1152.724237306371,1197.588400782723,0.4029338695025109,1.0,0.0,0.0014029730163809889,5.579089600984042e-05,3.442111982223804e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:30.678,33.696788192324476,33.61351979193387,33.782321410361476,3.931722998660119,3.919339619136781,3.9465830540881246,1196.136262285825,1189.7157438780646,1199.5516775384372,0.40220519840316976,1.0,0.0,0.0013642569941550253,4.1120138531150865e-05,6.117772051203669e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:31.777,33.661716328061694,33.61351979193387,33.73405074582149,3.958966433611464,3.905717901661105,3.9874482065151446,1182.833656162645,1165.477591157989,1195.8761294080516,0.393125263120386,1.0,0.0,0.00042756557976123514,1.6657060050294022e-05,3.993020740405672e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:32.875,33.60915937313929,33.5172438033224,33.685813452442346,3.9589664336114647,3.905717901661105,4.014691641466489,1196.3206967814765,1189.7122314576472,1199.4805474690584,0.3925148835149274,1.0,0.0,0.0006465959711140029,5.1646728269219696e-05,6.147764271092988e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:33.986,33.532567502987554,33.44512290309717,33.61351979193387,3.949059729992794,3.919339619136781,3.9874482065151446,1191.336408469462,1179.2451465394943,1198.3389921123141,0.3905203120722432,1.0,0.0,0.0006013835799056377,5.1729011533715706e-05,5.981357995879358e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:34.976,33.481204569710215,33.3490756479743,33.565365344368786,3.9588425998162307,3.905717901661105,4.00106992399082,1181.502169138837,1167.2942333257538,1194.1340825910388,0.3840778603604583,1.0,0.0,0.00047627476420067214,8.010365860151381e-05,5.358795107745124e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:36.077,33.421108523953414,33.373075302437826,33.49319533151669,3.9428680402311245,3.919339619136781,3.973826489039469,1190.289510717028,1173.7438798714193,1197.522003937575,0.3693102210071253,1.0,0.0,0.0008630516649265701,4.637607450292773e-05,1.55741153807671e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:37.181,33.36218107700001,33.30110055981288,33.44512290309717,3.946583054088126,3.8648527492340925,3.9874482065151446,1178.6993350487464,1158.328793394658,1195.7831796213907,0.3759412173267654,1.0,5.5436005647547286e-05,0.0006369394881051288,4.518714818150207e-05,4.786429423860726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:38.180,33.30350293269848,33.25315765757671,33.325084072526636,3.941134367097856,3.905717901661105,3.973826489039469,1194.676002947259,1183.0212012391275,1199.3771717667887,0.36988172473599595,1.0,9.485363518087946e-06,0.0011292172560350385,2.1970575062373905e-05,1.6647540347725726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:39.176,33.25796634719763,33.1334403646041,33.325084072526636,3.9588425998162315,3.919339619136781,4.00106992399082,1189.7919240532042,1163.5929725802496,1199.3160809958442,0.3631926442894894,1.0,0.0,0.0005679897189659468,2.9249432183883683e-05,4.683632894064031e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:40.176,33.18610240949674,33.10952077041969,33.229198235607726,3.9547560845735306,3.919339619136781,3.9874482065151446,1185.2408923407907,1158.9582963357252,1199.139162510982,0.36601537183728544,1.0,0.0,0.0006568757675200056,4.593541542225011e-05,2.1395210375488075e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:41.275,33.120407001650506,33.037809427170316,33.20524681147947,3.929246322755453,3.905717901661105,3.9465830540881246,1187.9977221838396,1164.979314412715,1198.1392556145906,0.35611095802037523,1.0,7.8247159614769e-06,0.0014630085198675791,4.858087326807203e-05,5.358636104877509e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:42.377,33.07910353238755,33.01392140576519,33.18130336902681,3.940391364326456,3.8920961841854367,3.973826489039469,1190.9148124500693,1170.0632791404482,1198.4392710909506,0.35143112219188255,1.0,1.1753718754506414e-05,0.0009552509167683669,6.968021718754164e-05,6.48804548535818e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:43.376,33.00437326187724,32.966168906548944,33.037809427170316,3.9424965388454254,3.905717901661105,4.00106992399082,1185.9559405811347,1172.2045134745854,1196.6013608854078,0.350745479551125,1.0,0.0,0.0009564953157727788,9.208461623857371e-05,3.307857893638159e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:44.476,32.95967320964335,32.89459877766524,33.0617053177412,3.940391364326457,3.878474466709761,3.9874482065151446,1188.4645718124204,1166.9607558641635,1198.417612888803,0.3451942662981653,1.0,2.3992778821469264e-05,0.0007717694626072868,3.699896807570168e-05,4.0878374142930136e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:45.476,32.90652790243369,32.84692425297044,32.94230439684276,3.931599164864887,3.919339619136781,3.973826489039469,1192.5056715441222,1182.4363131675912,1199.4493678269755,0.34161774598234135,1.0,0.0,0.001239402419896822,6.91504585128021e-05,3.035861462429762e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:46.574,32.870771027606196,32.775470491058286,32.94230439684276,3.928007984803118,3.8920961841854367,3.9602047715638005,1189.550396834823,1170.0058190749269,1198.531366182006,0.3360070208466203,1.0,2.419157153675571e-05,0.001294698281367777,5.289779579488225e-05,4.10849108065038e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:47.576,32.79453559269967,32.680306459779274,32.87075763643361,3.9193396191367817,3.878474466709761,3.9602047715638005,1192.4451119603232,1177.6258942090114,1198.194279477671,0.34173322311050897,1.0,0.0,0.0018924385373417182,5.0730207405939236e-05,2.3722503819481205e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:48.678,32.74735490972367,32.680306459779274,32.823098611451314,3.9205779570891153,3.8648527492340925,3.973826489039469,1190.0929552965113,1177.2224959777936,1199.141519024934,0.327145969687003,1.0,0.0,0.0013853853980838311,4.293712176585937e-05,5.672137174371502e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:49.675,32.68270960939487,32.58526453757844,32.79928069607399,3.9275126496221837,3.8920961841854367,3.973826489039469,1191.5331583242444,1178.438908678731,1199.3149561162154,0.33122480821460976,1.0,0.0,0.001439374875639016,4.993035650830732e-05,5.6368224391186675e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:50.676,32.625647854644384,32.58526453757844,32.680306459779274,3.9275126496221846,3.905717901661105,3.9602047715638005,1190.8190380786157,1176.6033717849505,1199.2427784146848,0.32212310698426105,1.0,1.2929090629957055e-05,0.0013951765610123968,2.8201828653447604e-05,2.1424975777873938e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:51.776,32.56153607240383,32.514062628566194,32.63277029763981,3.9341996745647863,3.905717901661105,3.973826489039469,1188.2236707256843,1179.2046460486413,1196.2958555358703,0.31917904347608644,1.0,0.0,0.0013108410071652652,4.7160444140481706e-05,6.0447267068544606e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:52.875,32.53349845069941,32.44292842398613,32.63277029763981,3.9366763504694546,3.905717901661105,3.9874482065151446,1193.977349959575,1179.0280251945362,1199.5543887401525,0.3181845104769562,1.0,0.0,0.001130238598553117,2.8118358817373272e-05,1.2585126222112114e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:53.877,32.457158256955,32.41923199561103,32.514062628566194,3.932961336612452,3.8920961841854367,3.9874482065151446,1188.517209396603,1172.7313144318077,1198.679152616637,0.31730191801348695,1.0,0.0,0.0012860408840750638,4.122064108279523e-05,3.396923751733413e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:54.976,32.38910066591006,32.30086145825618,32.46663232862926,3.928007984803118,3.8648527492340925,3.973826489039469,1186.4768144744703,1163.8951295184984,1197.4854173648541,0.31426792077485416,1.0,6.228032396997224e-06,0.001269784676626563,1.8698693360225655e-05,2.994095181713153e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:56.077,32.318081643962536,32.229927866425896,32.39554302806863,3.926769646850784,3.878474466709761,3.973826489039469,1189.9679285909924,1173.6485764680715,1196.7060720585089,0.3105440880522194,1.0,7.764154805013648e-05,0.0014397728041196016,4.7724927358193565e-05,2.9783379548458217e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:57.177,32.290128021102014,32.18267552119812,32.37186150594488,3.939153026374122,3.905717901661105,3.973826489039469,1198.61043944984,1195.1841924864539,1199.9054835080276,0.3066080371543643,1.0,0.0,0.0008654619376641154,4.872183504406261e-05,3.933905195711739e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:58.177,32.20631411833722,32.08825840073291,32.25356503856864,3.9152531038940785,3.905717901661105,3.9329613366124563,1193.9839297656342,1184.4051669926762,1199.9811882519002,0.30147538690374037,1.0,0.0,0.00179253489033392,2.8269272922513287e-05,3.287143332952495e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:16:59.276,32.14404438282941,32.08825840073291,32.18267552119812,3.928007984803117,3.905717901661105,3.9465830540881246,1188.8819443012665,1172.4664392063307,1198.0506458740845,0.30235207449563556,1.0,0.0,0.0019920800686493343,5.2302439952575186e-05,3.673100727754721e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:00.376,32.08612871243171,32.01752170620608,32.18267552119812,3.92553130889845,3.8920961841854367,3.9602047715638005,1193.7838902708133,1183.4697637522422,1199.1737902319187,0.29745703937502016,1.0,0.0,0.0014335420499238867,3.535467823417235e-05,8.765895621029953e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:01.476,32.02612140280914,31.89977104686352,32.15906031763666,3.9267696468507847,3.878474466709761,3.9602047715638005,1194.7931655988302,1181.5624071468173,1199.8919506376863,0.3025836554521376,1.0,0.0,0.0011611942193448374,7.215795740811182e-05,3.558146647948953e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:02.576,31.96613439973063,31.876242354394947,32.064672275802025,3.9143862673274445,3.878474466709761,3.9602047715638005,1190.1094848986575,1175.9170512212368,1198.6085926706078,0.2902742499139151,1.0,0.0,0.0016002361153234473,5.196952907231198e-05,1.0620844235448165e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:03.676,31.910476275570787,31.85272077342279,31.946849826179744,3.918101281184447,3.8648527492340925,3.973826489039469,1187.7847324639931,1164.2082895029134,1199.0263617252062,0.28777992753535436,1.0,0.0,0.0015118970223035868,1.0381763674279971e-05,3.993602882034478e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:04.676,31.84802639091518,31.782198550103487,31.923306865796064,3.9166152756416452,3.878474466709761,3.9874482065151446,1184.725871977631,1173.7122339153082,1194.1545966482972,0.29527794458605505,1.0,0.0,0.0014988875077229413,6.925000647505521e-05,3.720155540242846e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:05.777,31.82708407844344,31.7587052658331,31.946849826179744,3.9267696468507847,3.8920961841854367,3.973826489039469,1189.8721468405042,1179.1044571245056,1196.0195370560355,0.284657548990169,1.0,0.0,0.0011778893593028408,3.7298386114367666e-05,4.9248684771597986e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:06.876,31.7459048264721,31.688267575348846,31.85272077342279,3.9218162950414506,3.8648527492340925,3.9874482065151446,1184.3892066608012,1169.7695364144315,1197.7924235991873,0.2832087145642051,1.0,0.0,0.0015877040013992586,3.225197494358736e-05,9.523467784106909e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:07.876,31.69533163295896,31.594448480292954,31.80569888619567,3.938410023602723,3.905717901661105,3.9602047715638005,1194.7118441186972,1184.5743244020796,1199.7354765384873,0.28114061807852797,1.0,8.60718755762459e-06,0.0009673530779550467,4.1269319511745316e-05,7.08031851655398e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:08.975,31.64777023703975,31.477330503207725,31.7352190185145,3.932961336612453,3.878474466709761,3.973826489039469,1188.7271191589118,1178.1883645055482,1199.8677382692435,0.2886280252563379,1.0,0.0,0.0011402854688976041,7.355886403784303e-05,9.149145550714182e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:09.976,31.5850839087471,31.5007403199981,31.664802349858064,3.927512649622186,3.878474466709761,3.9602047715638005,1188.662730835545,1158.1281470690492,1199.1838526878257,0.2713149644245486,1.0,5.9186635704334055e-05,0.0011286149066458626,5.043130290908865e-05,3.7892665830241523e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:10.975,31.53588467366211,31.45392754641847,31.641344102031326,3.9424965388454254,3.905717901661105,3.9602047715638005,1183.1500232144995,1165.6611447631828,1192.4061708502345,0.27668468637046856,1.0,0.0,0.0007370538366023793,3.878947690328952e-05,2.426575035611213e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:12.076,31.49649272857476,31.430531435006856,31.547580592169197,3.93543801251712,3.905717901661105,3.973826489039469,1195.0340199762077,1187.321349707262,1199.0752934987127,0.2753063937977951,1.0,3.895713168446973e-06,0.0011090857717154365,3.2571465165653375e-05,6.217161999580819e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:13.175,31.42416683746079,31.36038402708158,31.547580592169197,3.94162970227879,3.905717901661105,3.9602047715638005,1191.9590882382724,1176.677471706398,1199.2711709908249,0.27511747050619645,1.0,0.0,0.001025413581874613,4.852962535655996e-05,5.433876593307941e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:14.177,31.388453872866997,31.313653048089236,31.45392754641847,3.941134367097856,3.905717901661105,3.9874482065151446,1185.2500798791048,1155.1123103840255,1198.8990259525722,0.2685630778436708,1.0,2.5289325643644817e-06,0.0008060102234586098,4.4018583337765324e-05,1.1914915644804315e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:15.175,31.285636747704938,31.220272070573117,31.36038402708158,3.9452208823405592,3.905717901661105,3.973826489039469,1186.3893226759465,1177.8777001407757,1194.3933938008954,0.2747438512147554,1.0,1.2929090629957055e-05,0.0006306857974291186,3.86077390033377e-05,2.5716173652885968e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:16.276,31.266961948925758,31.19694361270507,31.337015151316507,3.935438012517122,3.8920961841854367,3.973826489039469,1194.0879193853266,1184.100940603531,1198.9331935358964,0.26836640289260266,1.0,0.0,0.0010341731832922611,9.321007355903116e-05,5.954767477416976e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:17.275,31.208613201766763,31.173621840569922,31.266949101214664,3.934323508360019,3.878474466709761,3.9874482065151446,1191.0112516454788,1177.726757030946,1198.0126175754413,0.2649508092575691,1.0,0.0,0.0011444338157311311,3.332153801317486e-05,3.5343008978714067e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:17:18.376,31.14184241817495,31.033830802754835,31.220272070573117,3.9329613366124536,3.878474466709761,3.9874482065151446,1179.9661992878284,1157.2591674736154,1193.861315908812,0.26839472447776747,1.0,0.0,0.0011838693255479872,4.647984286806276e-05,3.5651759420169797e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:19.475,31.1121807361317,31.057112762359566,31.173621840569922,3.9267696468507847,3.8920961841854367,3.9874482065151446,1190.637487979918,1173.602072566539,1195.34471430433,0.2586677931050567,1.0,2.5788255101235367e-05,0.001371357736011104,3.1337136681715955e-05,7.063977712171355e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:20.474,31.03849708261297,30.98728662509444,31.12699829589843,3.930236993117319,3.8920961841854367,3.9602047715638005,1198.1171438002546,1195.617038583739,1199.6465329326168,0.26733961811229995,1.0,0.0,0.0011898423220792537,2.8681137907233104e-05,9.81322026582562e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:21.577,30.980948936650364,30.94076867438605,31.057112762359566,3.951536405897461,3.919339619136781,3.973826489039469,1195.8346240669437,1177.2579500612558,1199.9451508469624,0.2658402590564186,1.0,0.0,0.0004975409074107176,2.3385116887952497e-05,4.0838074671367726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:22.576,30.908232204902742,30.871040674795495,30.98728662509444,3.941134367097857,3.919339619136781,3.9602047715638005,1193.9974419718724,1182.2689968148366,1199.3821166183598,0.26362092550633204,1.0,0.0,0.0009008489386503251,5.830800903473898e-05,3.0291151411280217e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:23.675,30.87105718255259,30.778160742338287,30.96402437849605,3.9602047715637982,3.9329613366124563,3.9874482065151446,1183.6820247751596,1168.0560027638903,1197.001507699429,0.2618536157907978,1.0,0.0,0.0003940695747738117,5.370284983067884e-05,9.01038091613907e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:24.776,30.79715801118235,30.731759407493826,30.84781099853467,3.9366763504694546,3.8920961841854367,3.9874482065151446,1188.7960817653113,1176.4070781789403,1197.1013543622794,0.25832548256800314,1.0,0.0,0.0010464567374656756,7.131683879142906e-05,4.401895248599637e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:25.875,30.75707272818627,30.70856834858614,30.801371046439044,3.940391364326457,3.8648527492340925,3.973826489039469,1198.4855041469252,1192.9775115745574,1199.9451368091763,0.2602449254673686,1.0,0.0,0.001131010488462637,3.543117230275083e-05,2.9880988515789757e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:26.874,30.710892565427145,30.66220537751684,30.75495686738668,3.9288748213697495,3.905717901661105,3.9465830540881246,1186.5400523657875,1167.1761564960575,1199.8093328054456,0.25489591663294064,1.0,0.0,0.001469004995730054,3.2991552334769484e-05,3.6988762824592846e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:27.875,30.66453462679906,30.54640898517698,30.70856834858614,3.937047851855155,3.905717901661105,3.973826489039469,1181.3445369037677,1155.2256170528176,1196.3013115677088,0.2612603995217092,1.0,0.0,0.001202880952441592,5.028062474313694e-05,7.236594587208555e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:28.975,30.607458944068153,30.523268629519976,30.685383676607103,3.958966433611465,3.919339619136781,4.028313358942165,1192.659579449727,1184.8513076394647,1198.3777026701498,0.25595641277492215,1.0,0.0,0.00044219265764501673,3.789387654397481e-05,8.669584119381577e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:29.976,30.56031962497052,30.453885157399668,30.639033437292426,3.953393912825964,3.905717901661105,4.00106992399082,1182.681591497369,1161.9507722685607,1196.4553449320358,0.26128076480296303,1.0,0.0,0.0007989482373621709,6.705968361340767e-05,4.319466533106955e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:31.075,30.508556620770875,30.43076981867415,30.569555629834554,3.9428680402311245,3.919339619136781,4.00106992399082,1188.1286305475662,1175.2020532136444,1196.5002052031648,0.2504971787713756,1.0,0.0,0.0010394666175319203,5.729728347343238e-05,2.4596729355069863e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:32.076,30.444640268590454,30.43076981867415,30.47700672953016,3.946583054088125,3.905717901661105,3.9874482065151446,1188.901092826903,1170.0368163649255,1198.823815550185,0.2584555354670286,1.0,1.2929090629957055e-05,0.0007751417650228746,3.581260559787752e-05,4.3204749385623395e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:33.075,30.42384762849225,30.31528614165353,30.47700672953016,3.9547560845735306,3.919339619136781,3.9874482065151446,1197.9226801201994,1191.734582500972,1199.9677132128945,0.2536565310703648,1.0,0.0,0.000608549928150885,3.1533642597528395e-05,4.0102441078118674e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:34.076,30.37303417076822,30.246069851866253,30.500134548940025,3.956118256321097,3.9329613366124563,4.00106992399082,1190.5938523840607,1179.0647458252324,1199.9838566064473,0.2581526184943345,1.0,0.0,0.0005366761680993482,5.4926691593459485e-05,5.0369977540677594e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:35.074,30.33145260426374,30.29220791290294,30.384557786021844,3.9465830540881277,3.919339619136781,4.00106992399082,1179.9394252508682,1163.949517434849,1191.6461370486982,0.25180362814815616,1.0,0.0,0.0009383861793228915,1.6360939879428293e-05,4.13061963975012e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:36.176,30.28172450104952,30.246069851866253,30.33837052090246,3.946583054088126,3.905717901661105,3.9874482065151446,1189.7128979788731,1166.6749449510903,1198.2136440961629,0.25373355567293976,1.0,0.0,0.0007610559703477752,4.38312670517832e-05,7.155528613734705e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:37.175,30.209185044125825,30.176908545523872,30.26913582088912,3.942496538845424,3.905717901661105,3.9602047715638005,1188.003952817959,1177.598671533483,1198.271915786394,0.2568984979598408,1.0,0.0,0.0009041870704451695,0.00010495257707188345,2.0090175239146134e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:38.176,30.163103565130815,30.038749405017086,30.26913582088912,3.93023699311732,3.905717901661105,3.9602047715638005,1193.6054627574179,1182.6410212293163,1198.336771917642,0.25914305789935194,1.0,0.0,0.001278946499661327,5.373775519790305e-05,3.061301201882532e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:39.275,30.126655168525453,30.038749405017086,30.22300999210455,3.9267696468507833,3.905717901661105,3.9602047715638005,1196.7533529381994,1184.1045067123525,1199.9870060306066,0.2484593039681475,1.0,1.5006878217278824e-06,0.0013029608799143841,5.0458473149905964e-05,4.799779128041194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:40.377,30.09524960438789,30.038749405017086,30.15386693132399,3.934199674564787,3.8648527492340925,3.973826489039469,1189.4751133440564,1158.5264675830322,1198.8223513428538,0.2542594468732295,1.0,0.000145828406949716,0.0011587282480189848,6.683094554310527e-05,5.835657726592808e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:41.375,30.027260999423607,29.92378153941172,30.10780185277025,3.9315991648648874,3.8920961841854367,3.973826489039469,1181.9656959247727,1167.2791557178782,1192.6321693480359,0.25176718998343633,1.0,0.0,0.0011681116655618156,3.5477489427107416e-05,2.7463498007169832e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:42.376,29.988156990312625,29.90080577642732,30.038749405017086,3.934323508360021,3.905717901661105,3.9465830540881246,1189.7383739720021,1182.1170915884873,1196.3592646266857,0.2575626492234942,1.0,0.0,0.0013272034024748019,5.0318768485891244e-05,4.3267544145846306e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:43.374,29.95137379199243,29.854871952519943,30.0157439133518,3.9424965388454227,3.878474466709761,3.973826489039469,1184.830000152718,1161.2625767544378,1198.6781160424516,0.24924037854544676,1.0,8.540570285515012e-05,0.0006283955298902104,5.804478515275044e-05,3.2021598013895074e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:44.476,29.90709178108068,29.80896164154973,30.0157439133518,3.93543801251712,3.905717901661105,3.973826489039469,1192.941375036959,1169.8133773856753,1199.8920458740831,0.25704759478280315,1.0,0.0,0.0009059552241581358,3.286648748847394e-05,7.529660441615172e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:45.575,29.867403102183744,29.80896164154973,29.92378153941172,3.9478213920404595,3.905717901661105,3.9874482065151446,1184.64364739838,1165.3228085585497,1195.5327638700564,0.2538287676550083,1.0,0.0,0.0008065852351569099,5.9755048529314396e-05,4.509799346818611e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:46.574,29.81585960168915,29.74014002661994,29.90080577642732,3.928874821369753,3.905717901661105,3.9602047715638005,1195.4929662983782,1189.7692265832457,1199.0297048026996,0.2556889697583545,1.0,0.0,0.0012523284763738501,3.46269764986419e-05,2.406907654266017e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:47.675,29.756822989794546,29.7172111284018,29.786015269792927,3.942868040231126,3.905717901661105,4.00106992399082,1185.009646645749,1171.7558255710549,1197.9533691092488,0.25298796575004523,1.0,1.1753718754506414e-05,0.0008064824016622185,1.4643803610692893e-05,6.195576636271682e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:48.676,29.73327123338347,29.671370711807867,29.80896164154973,3.9574804280686644,3.8920961841854367,3.9874482065151446,1180.4175285287288,1160.2992543989926,1197.819092549738,0.2550510065518517,1.0,0.0,0.0004086097903773271,3.342923388839722e-05,0.00011417154140255639,29.0,4.0,1200.0,none,0
2025-12-06 13:17:49.675,29.671375329961734,29.62555337931576,29.7172111284018,3.9656534585540677,3.905717901661105,4.00106992399082,1188.5782818474058,1179.4440133923777,1195.1449926614948,0.25494309714217894,1.0,0.0,0.0002553279632391241,2.208022380524086e-05,5.007177484294032e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:50.776,29.665131560599,29.62555337931576,29.763074735952443,3.967634799277802,3.9329613366124563,4.014691641466489,1189.323392942317,1170.1233896754416,1197.7265457875142,0.25516138690267165,1.0,0.0,0.00018930192897666302,2.2098042216650705e-05,6.375411045785769e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:51.875,29.596412035624315,29.55687043009715,29.62555337931576,3.9973549101338155,3.9602047715638005,4.041935076417833,1194.4270738619466,1181.4152647506062,1198.9462994220485,0.25434016295597073,1.0,0.0,0.0,3.59579390542802e-05,3.251953295243504e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:52.974,29.563123127716995,29.442512761402497,29.62555337931576,3.9837331926581427,3.9329613366124563,4.014691641466489,1183.950676748459,1175.642623221072,1192.2572325087256,0.25774755412303807,1.0,0.0,0.0001053545647985064,2.6943352353341257e-05,6.326131499291523e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:53.976,29.513407153146016,29.465372965634003,29.579759024303826,3.9888103782627113,3.9465830540881246,4.028313358942165,1183.2675572018395,1163.7952513461169,1196.6862804457096,0.2600837842506679,1.0,0.0,9.23421005959723e-05,1.7032214925856347e-05,1.3557757882180691e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:55.077,29.471620928568008,29.396809254710547,29.55687043009715,3.971349813134803,3.9329613366124563,3.9874482065151446,1185.7808892791843,1163.493657266049,1197.3990422742195,0.25500010517673954,1.0,0.0,0.00018930192897666302,8.057030212349486e-05,3.19008212564418e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:56.176,29.44045249636868,29.351128195839067,29.533987540382384,3.9676347992778034,3.919339619136781,4.028313358942165,1190.3420681484008,1185.0894017041746,1196.2723504260437,0.25853259820670743,1.0,0.0,0.0003924033473392432,4.7704521139198895e-05,3.417964561636779e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:57.275,29.39265949224257,29.351128195839067,29.442512761402497,3.9688731372301347,3.9465830540881246,4.014691641466489,1183.6669138309192,1163.5735883971943,1196.7387519373042,0.2605352805395109,1.0,0.0,0.0002518420925344699,2.131720666275307e-05,3.604558156786598e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:58.376,29.349056096069692,29.28264846701569,29.373965925880782,3.9824948547058097,3.9602047715638005,4.014691641466489,1196.2129438062962,1186.24152304145,1199.4981866963553,0.26032779726733196,1.0,0.0,0.0,1.362293939196763e-05,2.6433188082267272e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:17:59.375,29.28266733225171,29.191419748795795,29.373965925880782,3.9847238630200095,3.9465830540881246,4.014691641466489,1188.1177096692861,1176.259028709421,1195.852523467261,0.2575717803220643,1.0,0.0,9.23421005959723e-05,7.516694314291662e-05,4.358121770395439e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:00.475,29.257768431939233,29.191419748795795,29.351128195839067,3.961443109516132,3.905717901661105,4.014691641466489,1190.606691474627,1165.2897646810598,1198.6835799368255,0.2688132809017216,1.0,0.0,0.0006250565205053945,4.6201029161334236e-05,4.951044197187573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:01.496,29.230187812003596,29.168626336837633,29.28264846701569,3.9670156303016357,3.9329613366124563,4.00106992399082,1191.5699057355816,1179.557148639295,1197.3730972088724,0.26088472892413883,1.0,0.0,0.00020823212187432932,5.0856780758297263e-05,5.787772445922196e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:02.476,29.177745345902743,29.14583840581895,29.191419748795795,3.9547560845735306,3.919339619136781,4.00106992399082,1187.1629177322616,1171.0969731011392,1198.8103542585102,0.2646346586963635,1.0,0.0,0.0005579338614171293,5.2979013226288915e-05,6.696334515663824e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:03.474,29.166353571469294,29.123055942713847,29.214218654732804,3.9833616912724414,3.9602047715638005,4.028313358942165,1193.8302307321233,1183.1625396399122,1198.1443333337065,0.2636020222779496,1.0,0.0,0.0,1.716479941195653e-05,2.806850509114189e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:04.576,29.13135139049517,29.031980509385903,29.214218654732804,3.967634799277802,3.9329613366124563,3.9874482065151446,1194.4827748941732,1186.5805906076048,1199.598877557959,0.26336959765125173,1.0,0.0,0.00018930192897666302,5.355164998450618e-05,3.721373564370896e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:05.675,29.07751773841504,29.031980509385903,29.14583840581895,3.975064826991805,3.9465830540881246,4.00106992399082,1189.5568487876778,1169.9477268994451,1198.1217329312153,0.26917263735521185,1.0,0.0,0.00016789472835631325,5.107803703386303e-05,3.3340071933940984e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:06.674,29.052466782168626,29.009225190933364,29.077507368208956,3.961566943311366,3.905717901661105,4.00106992399082,1193.4459455529595,1181.3558638739082,1198.7001836299846,0.2645041201646663,1.0,0.0,0.00041831382588226293,3.31126118039184e-05,3.352211467137818e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:07.775,29.021648935870427,28.91825768827937,29.077507368208956,3.9602047715638005,3.9329613366124563,3.9874482065151446,1188.0587823947865,1174.090607906171,1197.4764051855789,0.27294979154865645,1.0,0.0,0.00041547677539416144,6.908178461507774e-05,6.0436609447999895e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:08.776,29.0046859737103,28.91825768827937,29.077507368208956,3.968377802049203,3.9329613366124563,4.00106992399082,1189.5752232168022,1174.2102707860608,1196.7762838482577,0.2636441272314764,1.0,0.0,0.0003040179495821708,1.4574269536443635e-05,3.5705469435709066e-05,29.0,4.0,1200.0,none,0
