timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:18:09.775,28.954637715888573,28.91825768827937,28.986475262521992,3.977913004282173,3.9465830540881246,4.014691641466489,1191.3028028085862,1180.6611556668865,1199.1940709620644,0.26878925768715595,1.0,0.0,9.23421005959723e-05,1.356082519299053e-05,4.71678720266943e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:10.774,28.927358702809244,28.872806018919334,28.986475262521992,3.9765508325346053,3.919339619136781,4.014691641466489,1191.941612888039,1183.8635493337883,1198.4273178412052,0.27555972617730917,1.0,0.0,0.00042534675509307157,4.5062841928153635e-05,5.5938798322393765e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:11.875,28.87075090834099,28.8046683276213,28.96373071121957,3.9936398962768127,3.9465830540881246,4.041935076417833,1198.9873442580445,1195.6939311074864,1199.9141406442136,0.2748706039223704,1.0,0.0,8.394736417815663e-05,3.0365282860834373e-05,5.088016465170475e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:12.874,28.866002347698533,28.78196632921123,28.96373071121957,3.998345580495682,3.973826489039469,4.055556793893508,1195.0430016779246,1174.0416361357861,1199.9973168951317,0.2708805205843291,1.0,9.604126486317006e-05,0.0,4.203974043857284e-05,6.935867797044909e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:13.974,28.784042584261066,28.691210820707965,28.872806018919334,3.978779840848807,3.9465830540881246,4.014691641466489,1192.5395114532123,1182.0325233390045,1199.0534398099408,0.28127334486347866,1.0,0.0,8.394736417815663e-05,5.249928958407441e-05,5.782504753859734e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:14.975,28.78197369761233,28.736578103517047,28.850088159641246,3.9928968935054128,3.9602047715638005,4.041935076417833,1194.7365204758103,1179.3404666777556,1199.7215935243566,0.2695079296623974,1.0,0.0,0.0,2.646438087559358e-05,5.5285947844446374e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:16.075,28.74483813425069,28.691210820707965,28.827375600155392,3.997354910133815,3.9602047715638005,4.014691641466489,1185.7468130617979,1168.467759590285,1197.8009931849833,0.28105593838123455,1.0,0.0,0.0,2.989438269831646e-05,5.0697713494214265e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:17.175,28.70358513697711,28.668535000952033,28.736578103517047,4.007261613752487,3.9602047715638005,4.055556793893508,1197.5099363906204,1193.1538371951192,1199.5721148246948,0.2806850772733729,1.0,8.731024078470006e-05,0.0,5.40567550502856e-05,5.455161053077044e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:18.175,28.691216030888313,28.645864378622832,28.736578103517047,4.017415984961625,3.9874482065151446,4.041935076417833,1190.82876402197,1171.1027382762309,1199.590395797039,0.2759238457713537,1.0,0.0,0.0,2.6995983203380306e-05,3.171946792652337e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:19.275,28.647933363949836,28.577883568872437,28.736578103517047,3.996116572181482,3.9602047715638005,4.028313358942165,1181.263104469117,1164.155320259945,1192.2617597142798,0.2854780058785135,1.0,0.0,0.0,3.49236473191076e-05,1.7985065309523453e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:20.376,28.631444215340096,28.6005386753028,28.691210820707965,3.9911632203721443,3.9465830540881246,4.014691641466489,1194.1916807345588,1184.5698789902076,1199.5222468444194,0.28127237017558965,1.0,0.0,8.394736417815663e-05,2.7779561349209818e-05,5.5054132657889e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:21.377,28.611872425974305,28.577883568872437,28.668535000952033,3.9915347217578465,3.9465830540881246,4.028313358942165,1183.7985523560435,1167.5071277639377,1193.341348832298,0.2857994439612389,1.0,0.0,9.23421005959723e-05,7.82434523942671e-05,4.8271767563541995e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:22.476,28.56553605871229,28.509949078125203,28.645864378622832,3.997354910133815,3.973826489039469,4.014691641466489,1185.7345657653577,1168.6613386073218,1192.159568900872,0.2908176088380335,1.0,0.0,0.0,9.000139806669373e-06,3.404145398986814e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:23.575,28.538774444479255,28.48731448180331,28.645864378622832,4.001069923990817,3.9465830540881246,4.055556793893508,1183.5501741139751,1164.868845978213,1194.8820987174945,0.2807578190988627,1.0,0.00035411763121436483,8.394736417815663e-05,3.1419293011524995e-05,4.460879648601702e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:24.677,28.53259670559701,28.48731448180331,28.62319894098175,4.008499951704819,3.973826489039469,4.041935076417833,1195.2243372300863,1186.6776694496903,1199.1673543406057,0.2942666987561337,1.0,0.0,0.0,7.69861123666326e-05,5.927026404692121e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:25.675,28.480529705834208,28.4420605641223,28.53258878296606,4.009242954476221,3.9602047715638005,4.041935076417833,1186.307532910428,1174.1839687846498,1196.7358591478496,0.2891641897307643,1.0,0.0,0.0,2.289881839952563e-05,6.637838445274616e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:18:26.777,28.46264071042175,28.39682692885731,28.577883568872437,4.001069923990817,3.973826489039469,4.041935076417833,1190.5592113692344,1183.5436273048,1194.9133215525594,0.2979496576211544,1.0,0.0,0.0,7.367092058344212e-05,4.114694045466856e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:27.775,28.491850069112665,28.419441217496797,28.555233608989738,4.002432095738385,3.9465830540881246,4.028313358942165,1184.6754631634296,1164.8417835112596,1197.705783414101,0.2902700561776238,1.0,0.0,9.23421005959723e-05,3.7739393174950495e-05,2.458592861540304e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:28.781,28.396835495945812,28.306420102284278,28.4420605641223,3.9792751760297405,3.919339619136781,4.041935076417833,1184.87093930922,1164.3916421052136,1194.435209372643,0.29639344298213616,1.0,0.0,0.0002553279632391111,1.4515781370424461e-05,3.70949639645912e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:29.875,28.394777966799357,28.351613475137185,28.464684981348796,3.9824948547058088,3.9602047715638005,4.014691641466489,1181.6695318044128,1151.2932857116366,1198.0386280240323,0.2929906192003073,1.0,0.0,0.0,5.607720582876143e-05,3.660453531527437e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:30.875,28.369708920975228,28.306420102284278,28.464684981348796,4.003794267485953,3.9602047715638005,4.055556793893508,1193.933919111818,1185.7997624210748,1197.9753367445032,0.30012899664914355,1.0,9.604126486317006e-05,0.0,2.0560835910793634e-05,6.899710430705281e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:31.975,28.31053768185541,28.23866747487085,28.39682692885731,4.0171683173711585,3.9874482065151446,4.055556793893508,1192.574490290865,1179.4361039606792,1199.7469170930628,0.3069464190741406,1.0,8.731024078470006e-05,0.0,1.5297341720656393e-05,8.557593185073018e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:32.973,28.319978612393935,28.28383091477383,28.351613475137185,4.017415984961625,3.9874482065151446,4.055556793893508,1188.2620382201112,1172.6749371678682,1198.7147564975426,0.29899883032430996,1.0,9.604126486317006e-05,0.0,4.271337732667393e-05,1.2427388395624132e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:34.075,28.273570798019577,28.21609319742828,28.329014284887194,4.0171683173711585,3.9874482065151446,4.055556793893508,1190.3272039484161,1168.1564229180237,1198.6624753173385,0.30589126207090467,1.0,8.731024078470006e-05,0.0,6.538744778181577e-05,5.782169771360814e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:35.073,28.28383988337265,28.21609319742828,28.351613475137185,4.009242954476222,3.9874482065151446,4.028313358942165,1188.0421416571721,1175.735084717586,1197.5415111872069,0.304454339114877,1.0,0.0,0.0,1.6360634483541704e-05,2.1937371085390637e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:36.175,28.261254389620397,28.193523864977976,28.329014284887194,4.0295516968944955,3.9602047715638005,4.069178511369184,1192.8279860948755,1180.2614881694556,1199.5706459453795,0.3104056573368665,1.0,0.0002833379229744618,0.0,2.870652557798304e-05,3.856677060088959e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:37.173,28.231898164888275,28.193523864977976,28.28383091477383,4.022864671951895,3.973826489039469,4.069178511369184,1196.882754440725,1191.4283674062979,1199.8726606413088,0.3070601684569081,1.0,0.00033521963595430575,0.0,1.5502851257808175e-05,2.2333196938397943e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:38.275,28.21609859083362,28.148399985083756,28.26124670981301,4.00849995170482,3.9329613366124563,4.082800228844853,1194.1169935008359,1182.4361163666504,1199.8660682407235,0.3098078702738827,1.0,0.0005014148749923605,0.00043872271406970344,8.363303177325727e-05,3.860921978005724e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:39.375,28.18328030412442,28.103295735364043,28.26124670981301,4.013453303514156,3.973826489039469,4.041935076417833,1188.0625940296038,1177.333985816561,1197.8734419079196,0.31203001569884836,1.0,0.0,0.0,1.9676314944040966e-05,5.191038170574794e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:40.375,28.157435541481313,28.035675949453832,28.21609319742828,4.005156439233519,3.973826489039469,4.069178511369184,1185.7878375785522,1173.431598655492,1197.0457233591947,0.316327393457309,1.0,0.00011958918554556784,0.0,1.3282437831926367e-05,3.982080822664348e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:18:41.475,28.142257218142106,28.0807509406755,28.23866747487085,4.035743386656166,4.00106992399082,4.082800228844853,1190.2649184649351,1176.7116830192172,1199.8153577099497,0.31883886890701846,1.0,0.0003261523242151739,0.0,1.855818864812296e-05,4.03115432523043e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:18:42.576,28.11765397045656,28.035675949453832,28.170959465024453,0.7311822727644229,0.0,4.041935076417833,1189.609865906841,1175.355979386369,1199.689533619348,0.31777323805259405,1.0,0.0,0.06501532868795723,5.505625284054538e-05,0.00019832901389363648,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:43.675,28.10535148660366,28.058211016180735,28.193523864977976,0.0,0.0,0.0,1190.322230619018,1170.610568017271,1199.844766809674,0.3194696493693667,1.0,0.0,0.1052507048186687,4.539628811067089e-05,0.00024084408920178673,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:44.776,28.06436623774147,28.013145728080303,28.170959465024453,0.0,0.0,0.0,1183.794567349323,1175.9388603845964,1194.3003430930403,0.3242263037817615,1.0,0.0,0.13361698266095068,2.5040967086607373e-05,0.00024972847407395057,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:45.881,28.0623140397845,27.990620339657198,28.103295735364043,0.026455401708952678,0.0,0.10525872594838075,1187.2226013889242,1173.7256384281318,1198.57508577326,0.3214811559301386,1.0,0.0,0.16137069219205033,1.3781750341564133e-05,0.0003881194970477636,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:46.977,28.060269799984066,27.945584012106735,28.125845412683816,0.1597455958510751,0.050771856045692544,0.2823410531321287,1196.018978155774,1190.6338425584927,1199.6932776415847,0.32710226502837053,1.0,0.0,0.18643639165583606,6.948604149108371e-05,0.00040954620236678495,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:47.976,28.022163618653053,27.968099771792765,28.058211016180735,0.4144717126461563,0.2687193356564604,0.5956405550726047,1185.8356275606902,1173.089021064489,1193.4758790364351,0.32758872023801605,1.0,0.0,0.20707413792325954,6.154389025223947e-05,0.00042813895390581664,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:49.076,28.01724740766166,27.968099771792765,28.0807509406755,2.3280753503877243,0.6637491424509687,4.110043663796197,1183.1625792767197,1153.419083609858,1197.6937477291508,0.3291130976882617,1.0,0.0005481750252596939,0.12712655328580727,1.2859069279833974e-05,0.0003180873100992535,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:50.175,28.00495993879517,27.923073048230094,28.058211016180735,4.012214965561823,3.769500726904377,4.1372870987475485,1196.4173203912853,1188.2471408603149,1199.7791385317405,0.3330494171570419,1.0,0.0007874961788938594,0.0012192362434050189,4.838526076944825e-05,2.884444038856226e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:51.175,27.963601430513414,27.923073048230094,28.035675949453832,3.7763115856422167,3.4562012249639085,3.9329613366124563,1187.4906933576256,1166.5347500531414,1198.8700908635496,0.3383173849503931,1.0,0.0003525185678095154,0.004929807239175529,3.819243278055554e-05,3.890689178007883e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:52.275,27.945596645525974,27.833076903829863,28.035675949453832,3.987448206515145,3.8103658793313966,4.219017403601581,1195.5799799178883,1187.1097946642535,1199.3208291373494,0.33470769256607474,1.0,0.0010644154105080986,0.0015962909290222357,3.369686200863767e-05,6.590887587804326e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:53.291,27.961354170780005,27.878065458485082,28.035675949453832,4.172703564184295,4.041935076417833,4.300747708455621,1193.653724754348,1179.595691931537,1199.3623653728605,0.33786078140647213,1.0,0.0032489355876706197,0.0,4.529428081909597e-05,2.6704318731350466e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:54.376,27.943545843400727,27.878065458485082,28.013145728080303,4.0481267661795055,3.9602047715638005,4.205395686125913,1191.0973367110448,1181.7541565864644,1197.50729382507,0.3356089253313464,1.0,0.0014275156960504522,0.0,2.9374853931017698e-05,4.442242943617804e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:55.373,27.918577548586416,27.85556880793473,27.968099771792765,4.319818112921562,4.1372870987475485,4.5050734705907125,1186.9254545348824,1167.429753990246,1194.734766839057,0.34794487903314464,1.0,0.007460271126737574,0.0,5.3163930919680595e-05,0.00011150231803871017,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:56.374,27.918578506514756,27.85556880793473,27.990620339657198,4.430154024474511,4.368856295833985,4.532316905542064,1190.5240611246509,1176.665801015764,1199.0105535813848,0.3378788732387633,1.0,0.011218448937114121,0.0,6.548779526284106e-05,3.907929844895038e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:57.474,27.9148989720491,27.833076903829863,27.990620339657198,4.360187930167647,4.2326391210772565,4.4097214482610045,1187.9536890378777,1169.2111682216914,1198.5186060657004,0.34411879903120773,1.0,0.011962044288010792,0.0,6.738441809761811e-05,2.717353728550073e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:58.575,27.884204803296395,27.833076903829863,27.923073048230094,4.204157348173575,4.110043663796197,4.273504273504277,1193.217475107419,1174.953547825552,1199.69748353605,0.3477661294888309,1.0,0.011806882128211828,0.0,2.9461124771336043e-05,4.007652689541908e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:18:59.574,27.884823505191996,27.810589733857228,27.968099771792765,4.009242954476222,3.742257291953033,4.259882556028601,1185.981210434426,1168.101233815054,1196.8511450053193,0.3505533180430646,1.0,0.006022680313921598,0.0010123306522851505,5.2690983475181697e-05,2.9748711262377602e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:00.675,27.85967292597871,27.78810728571483,27.945584012106735,4.149670478270884,3.9329613366124563,4.246260838552925,1184.04613744147,1156.6682217904192,1197.5344224417659,0.34751447353795745,1.0,0.0033213225705080586,0.00034621150513081605,3.9150923128394014e-05,5.031116399420678e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:01.675,27.84658105592988,27.78810728571483,27.923073048230094,3.8920961841854336,3.4289577900125567,4.082800228844853,1192.6300293179422,1166.6014352482475,1199.5865381971469,0.36072643578833474,1.0,0.000350537532559072,0.0023915562859820037,6.486236116195779e-05,2.9453234123237562e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:02.776,27.822861910743562,27.765629547111587,27.878065458485082,3.6939621118120134,3.211010310401796,4.00106992399082,1188.070043930928,1171.897668869899,1197.0201177534468,0.3508907463314863,1.0,0.0,0.005219715507994651,4.673157051975344e-05,7.042353065763421e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:03.775,27.819589806938023,27.765629547111587,27.900566867805082,3.547466732050913,2.7070067638018966,3.9329613366124563,1192.4817479836368,1176.3549056852012,1199.2610908026625,0.3556774847971912,1.0,0.000276539553659288,0.00998470195350394,2.733592894541305e-05,1.4739507801452835e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:04.776,27.819595957637056,27.74315650576733,27.923073048230094,3.1919399059358504,2.1621380647749846,3.8920961841854367,1192.2912596541623,1174.8651950651356,1199.1832855111898,0.3641509730120954,1.0,0.0005429832139394851,0.023003521529353976,5.6588746946600906e-05,4.132496787884507e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:05.774,27.835332259700788,27.78810728571483,27.923073048230094,3.245064604090975,2.1485163472993087,4.014691641466489,1192.1853925042808,1185.8664400267944,1198.2333050033494,0.35829464953127704,1.0,0.001080974744542322,0.019452271097650606,4.214286278883605e-05,8.302573723802692e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:06.875,27.79016013447081,27.72068814941298,27.85556880793473,4.285887653027613,4.082800228844853,4.436964883212348,1189.9852337575148,1180.3139766582021,1198.6975750595634,0.36256261064726164,1.0,0.006298026200663987,0.0,2.6528432857081356e-05,5.5875799223139244e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:07.874,27.78136961435939,27.72068814941298,27.85556880793473,4.32526679991183,4.205395686125913,4.423343165736673,1192.3086945991604,1180.2090462444744,1197.5261307805592,0.36570072250016955,1.0,0.008314967154734187,0.0,6.23941857454879e-05,4.7644094816535747e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:08.975,27.777895692044364,27.72068814941298,27.833076903829863,4.153385492127885,4.041935076417833,4.246260838552925,1193.9112909934095,1183.2894248162947,1199.7388972627546,0.36948722695946773,1.0,0.00437505101582076,0.0,5.0489829813052565e-05,3.250045615096466e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:10.076,27.74929276864267,27.69822446579019,27.833076903829863,3.863614411281755,3.769500726904377,4.055556793893508,1192.7760240082443,1180.4192278188052,1199.8694486313773,0.3680573316868582,1.0,2.0317897827726945e-06,0.0031623312425707985,3.4985189389687436e-05,2.7470841518744102e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:11.174,27.790157998235703,27.72068814941298,27.85556880793473,4.090230256558858,3.8648527492340925,4.246260838552925,1186.2153947217348,1175.6451999276755,1195.5116395308169,0.364360969737978,1.0,0.0026180430400262584,0.0005949966916047182,4.0359636958446475e-05,5.701511647716077e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:12.277,27.77176625263571,27.69822446579019,27.85556880793473,4.039458400513168,3.606040117196305,4.219017403601581,1182.4450020210977,1166.1766944462734,1192.0569429644088,0.3740514221958167,1.0,0.0017919074964428178,0.0013767111052155343,6.423988486304542e-05,5.4095794759735904e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:13.295,27.781376220032747,27.69822446579019,27.900566867805082,3.980637347777308,3.8920961841854367,4.082800228844853,1192.6897917973197,1172.0490583201363,1199.003418101843,0.3745131340028684,1.0,0.0002627262917735212,0.0009636366648319323,4.582749820774068e-05,3.099969035486468e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:14.374,27.72069282214653,27.67576544265154,27.765629547111587,4.02088333122816,3.7967441618557283,4.164530533698892,1187.2979873301333,1169.8270943389832,1198.0397284063315,0.3822858155472849,1.0,0.0013120625616419052,0.0007080401730664179,3.93332531312477e-05,5.267136834957435e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:15.475,27.773809247459294,27.69822446579019,27.810589733857228,4.178152251174563,3.7831224443800524,4.355234578358309,1188.476527963985,1176.8537444771882,1196.6550506960941,0.3750944037426137,1.0,0.004231225464050531,0.00034083377162243605,5.8007715362416915e-05,8.560786608264909e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:16.474,27.745414126708983,27.67576544265154,27.833076903829863,3.952031741078396,3.5379315298179406,4.3279911434069644,1187.6669506802996,1179.6101442040053,1197.7171562447859,0.37983569811049767,1.0,0.0014151369041931062,0.0027510013593340767,6.132135835797337e-05,1.3922050227248806e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:17.574,27.739078587170173,27.67576544265154,27.810589733857228,3.125564991690754,2.2574900871046926,3.7013921395260128,1192.1415038448035,1175.1312476040857,1198.4162570001595,0.3817943796022139,1.0,0.0022263337168668055,0.020754630957855322,8.413761446600917e-05,6.278397758039649e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:18.575,27.74091481871962,27.67576544265154,27.78810728571483,3.119744803314785,2.5026810016668044,3.6741487045746686,1187.0883625505164,1175.4746108854292,1198.152328728167,0.3834977415555014,1.0,0.0015792400297043705,0.026022461836924547,5.582840202647561e-05,7.771268210371653e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:19.676,27.698231243570696,27.630861328891115,27.765629547111587,3.827702610664073,3.6877704220503444,4.00106992399082,1191.8417939641115,1179.0334767971158,1199.2797078967947,0.38666716566157927,1.0,0.0,0.014271931643968588,2.972026548996357e-05,4.590871665578126e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:20.776,27.728869932497116,27.630861328891115,27.810589733857228,4.017168317371158,3.8376093142827408,4.1372870987475485,1185.8416459035302,1161.8732050729407,1198.1367277625864,0.38546873407683824,1.0,0.0011160451918631063,0.0008371205822100474,1.9064631061108997e-05,2.9640775752031413e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:21.875,27.71865661622257,27.630861328891115,27.810589733857228,4.1286187330812085,4.00106992399082,4.368856295833985,1188.0828036643775,1172.4832281520937,1196.7483707427439,0.39601200477853504,1.0,0.0027184608758787756,0.0,7.190169298732956e-05,8.63258417118551e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:22.875,27.720699827591574,27.630861328891115,27.810589733857228,4.244898666805361,4.1372870987475485,4.396099730785329,1188.2339315763516,1168.155823903254,1199.3159108420866,0.38689536833206073,1.0,0.00566142710935638,0.0,7.346473319862311e-05,7.42967604893949e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:23.873,27.70497382886386,27.608416213828434,27.78810728571483,4.202671342630776,4.082800228844853,4.273504273504277,1183.0656502225934,1170.3338504499395,1192.3110942400456,0.3914013312239958,1.0,0.006395878243836822,0.0,4.892582196344217e-05,5.7755267628157346e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:24.875,27.698233800240423,27.653311067760455,27.78810728571483,4.251709525543198,4.164530533698892,4.368856295833985,1195.0106108642224,1189.4367220776085,1198.949946569283,0.39450159064983636,1.0,0.0090909084549617,0.0,3.559399118836585e-05,4.503752289396782e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:25.975,27.714570599790303,27.630861328891115,27.78810728571483,4.2896026668846154,4.205395686125913,4.396099730785329,1189.6074178291597,1159.0734793131453,1199.1406574949813,0.40319002047387636,1.0,0.010968363999369436,0.0,4.9247459798604516e-05,3.21618156258353e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:26.975,27.709466576602466,27.630861328891115,27.78810728571483,4.240812151562658,4.110043663796197,4.3279911434069644,1192.8696570627194,1180.6724831464212,1198.2154479443448,0.39545173391882926,1.0,0.01186870064354163,0.0,3.817934249675097e-05,2.2154458289808723e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:28.074,27.683942512924478,27.608416213828434,27.765629547111587,3.8846661564714307,3.606040117196305,4.069178511369184,1188.712694103532,1175.1309098023407,1197.6633339576374,0.4057158992757481,1.0,0.001612659348052503,0.001409205555531328,6.834079137689874e-05,4.872035335539118e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:29.175,27.70027678384844,27.630861328891115,27.765629547111587,4.013453303514155,3.8512310317584166,4.150908816223216,1188.0187973580557,1176.1949764465799,1199.4158334894094,0.4029206722460305,1.0,0.0008268895339177529,0.0004928946507433183,2.9037526146207056e-06,3.268407609722437e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:30.174,27.693741050042586,27.630861328891115,27.765629547111587,4.069178511369182,3.9465830540881246,4.205395686125913,1194.1575438518,1183.9386835526761,1198.9961677220422,0.40265998011867865,1.0,0.0013094802658113578,0.0001881279283038137,3.902230897476195e-05,1.3170417176153353e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:31.176,27.727436130245753,27.653311067760455,27.765629547111587,3.9043557299135414,3.8103658793313966,4.00106992399082,1193.7112925024298,1177.4289571653485,1199.6182758496066,0.40558778474373103,1.0,0.0,0.0018066419296996297,2.5912888911848035e-05,1.944281107119834e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:32.278,27.69619205516725,27.630861328891115,27.765629547111587,3.7112988431446876,2.8568456560343005,4.028313358942165,1190.4075752861047,1179.9557694572636,1197.6778046604015,0.40944256181873034,1.0,0.0,0.00602622048791071,5.201738135164057e-05,6.239822210338865e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:33.274,27.709460040890043,27.653311067760455,27.765629547111587,3.491617690400654,2.4073289793370964,4.028313358942165,1191.4164354128416,1181.6154773412768,1198.8389023302007,0.40634117677618925,1.0,0.0,0.012327419245896865,7.179346579806685e-05,4.840041331700446e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:34.374,27.69619120002152,27.608416213828434,27.765629547111587,3.3843776237285392,2.5435461540938245,3.878474466709761,1184.6476430935643,1153.8399634175228,1199.3810541290143,0.4109919273006657,1.0,0.0016680957678267825,0.015562442819499546,4.7145712807964363e-05,5.837864426898953e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:35.373,27.687008913681996,27.585975710367904,27.78810728571483,3.8852853254475983,3.7150138570016886,4.028313358942165,1194.4519839085829,1179.2626076480956,1199.8452635322535,0.4175883213264573,1.0,0.0,0.005502387774189407,3.179947564238242e-05,4.7241100023353096e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:36.375,27.67127688690785,27.608416213828434,27.69822446579019,3.822625425059504,3.606040117196305,4.1372870987475485,1186.372488567667,1176.524739914766,1196.2599318248954,0.4198562117366418,1.0,0.0008329322990413588,0.003722983909807039,2.0947011395983994e-05,3.701938192939179e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:37.474,27.70231173878045,27.653311067760455,27.74315650576733,4.245022500600594,4.164530533698892,4.300747708455621,1194.2888862326442,1186.032154952532,1199.5635048422666,0.41412122287276376,1.0,0.004001236339383058,0.0,5.2967278834940796e-05,5.285878477816978e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:38.574,27.71048459338361,27.630861328891115,27.765629547111587,4.0766085390831845,3.8648527492340925,4.259882556028601,1184.8008715587382,1163.9232839111787,1198.1887542142863,0.4167982950286358,1.0,0.0023510462937527546,0.0007325963651628379,5.6076146296585445e-05,3.0774207779568894e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:39.573,27.7094614427106,27.653311067760455,27.765629547111587,3.6387322391379207,3.3880926375855442,3.905717901661105,1186.6831569834887,1177.3349612774732,1197.166870159684,0.4207089102515596,1.0,4.216282456447088e-05,0.008335517439102843,4.60983004578122e-05,2.9101065169929374e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:40.574,27.689242252232656,27.653311067760455,27.72068814941298,3.930236993117318,3.3608492026341925,4.287125990979945,1190.4898118491396,1170.729610217366,1199.4900786145495,0.424248160540498,1.0,0.0015060846609568483,0.0037250404937898816,1.509143291818112e-05,5.798643433043269e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:41.674,27.71252886373659,27.630861328891115,27.78810728571483,4.114997015605535,4.00106992399082,4.246260838552925,1194.470189497016,1181.8983127561214,1198.454166983676,0.42207751160412277,1.0,0.0007697767571361421,0.0009125233310389286,5.941789911777956e-05,4.4835206399728906e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:42.674,22.265249109902577,22.219759817604597,22.32807571270058,3.926150477874619,3.7150138570016886,4.069178511369184,1192.0631279875934,1176.6752456397226,1199.5034928525263,0.6421838049370477,1.0,0.0004968639961049387,0.002093442419526685,3.14639959218812e-05,2.9246508842637867e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:43.675,22.28691247962604,22.241419246493706,22.349744570206838,4.051470278650807,3.973826489039469,4.164530533698892,1182.7193058174112,1164.2198713427847,1194.7233301515098,0.6094537791120581,1.0,0.0013146999739091763,0.0,4.080647284504983e-05,3.358888570928322e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:44.774,22.322170880524332,22.241419246493706,22.414762691639282,4.064225159559847,3.8920961841854367,4.219017403601581,1191.865904100491,1180.2591711969744,1198.9455525771532,0.6179764316595625,1.0,0.002105063204607352,0.0005720988928343305,3.654458666072902e-05,5.1836512485606865e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:45.874,22.35171812257629,22.263080539791872,22.414762691639282,4.226447431315586,4.069178511369184,4.3279911434069644,1192.8556407308681,1178.842643872873,1199.2285172163915,0.6338298378337796,1.0,0.005258553360659138,0.0,2.8653077451877328e-05,5.019301191375765e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:46.875,22.386587973469897,22.30640876223697,22.436439283986658,4.225828262339418,4.082800228844853,4.355234578358309,1183.7231864639202,1158.0567450192652,1197.1823194940312,0.6323951938661894,1.0,0.006698418404749819,0.0,7.890989851193941e-05,6.386666396470105e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:47.876,22.40826107873651,22.371415345420246,22.458117836724796,4.2190174036015815,4.164530533698892,4.3279911434069644,1183.328508883443,1162.754783918878,1194.6161155803948,0.6471358900590372,1.0,0.008364110114516366,0.0,2.9709918175799138e-05,4.7649321343159436e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:48.875,22.47329696822664,22.393088049007872,22.523165364071588,4.220379575349148,4.028313358942165,4.34161286088264,1187.0348306021367,1173.7095534660207,1197.1187485719456,0.6493396249321791,1.0,0.008445530042420971,0.0,4.8987392430694694e-05,1.8851717444059134e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:49.974,22.479802318205177,22.393088049007872,22.544851865173996,4.300747708455618,4.014691641466489,4.450586600688017,1186.2946104161413,1169.2250584541869,1197.6723365037647,0.662569320046941,1.0,0.006062535860795615,0.0,3.0405995361148692e-05,4.653685971590642e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:50.975,22.516665417754126,22.436439283986658,22.60992349407843,4.213568716611314,4.028313358942165,4.382478013309653,1188.3564475658911,1169.810340322826,1198.8361682518823,0.66503996978129,1.0,0.004691950373597787,0.0,3.563946287910078e-05,4.8400796167074594e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:51.974,22.579559983457937,22.501480866085785,22.653314791625633,4.370218467581552,4.273504273504277,4.518695188066388,1188.9735661803252,1173.4612559408772,1198.1131462701767,0.676027001302945,1.0,0.008829377738991472,0.0,4.2642851685944374e-05,6.018618758724918e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:53.073,22.592176692029753,22.544851865173996,22.653314791625633,4.366379619929315,4.300747708455621,4.4097214482610045,1184.9439164652301,1171.091565135136,1197.8999303164564,0.68256275932711,1.0,0.011131551927853613,0.0,5.666064599089008e-05,6.718101379962254e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:54.074,22.6359580669481,22.60992349407843,22.653314791625633,4.4573974594258585,4.396099730785329,4.532316905542064,1193.284713454755,1183.0987789905425,1199.5666622001445,0.6887599124719594,1.0,0.015469063983329468,0.0,5.1115831366029656e-05,4.093792525831831e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:55.075,22.68369719613944,22.631618114558762,22.74012227985503,4.421980993989105,4.355234578358309,4.450586600688017,1192.5480375067907,1175.962532281023,1199.8916655500361,0.6945553423972031,1.0,0.017765675275424844,0.0,4.8162523081694743e-05,6.002837334434954e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:56.174,22.716445420660058,22.675013535981634,22.74012227985503,4.529840229637393,4.436964883212348,4.586803775444753,1190.3139573281367,1161.8222224845808,1198.9324224659536,0.7077449802884554,1.0,0.0228415011238309,0.0,6.569964753056994e-05,5.6909586191682726e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:57.276,22.744072099310095,22.675013535981634,22.805250014911508,4.306939398217289,4.164530533698892,4.464208318163693,1183.4642496667147,1154.0385019528162,1198.6397158825748,0.7109969323884525,1.0,0.021430064762535464,0.0,9.124867148938876e-05,4.5907246937901814e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:58.373,22.809198902504512,22.78353864189836,22.84867919854031,4.082800228844855,4.014691641466489,4.191773968650237,1184.9787411475957,1164.9324399625834,1198.80008831954,0.720021053159276,1.0,0.0031272071274532592,0.00017162283642598307,2.5356215903099417e-05,2.898732287784379e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:19:59.472,22.830916717029922,22.718417269386237,22.913839228944596,4.128618733081209,4.028313358942165,4.273504273504277,1184.3108951979705,1163.9392394021847,1196.6498222765224,0.7293813099311702,1.0,0.002979002658339382,0.000347966250868861,6.183273313921553e-05,5.4107252084237025e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:00.575,22.91186946236617,22.826963530216403,22.979019023005606,4.0431734143701705,3.9602047715638005,4.096421946320529,1186.95973500165,1175.559398244759,1197.099013828525,0.7327161771834804,1.0,0.000754784479841817,0.0,2.9333602640900065e-05,2.3892368320975815e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:01.673,22.931615933728725,22.87039703061339,23.000750063093562,3.8239875968070702,3.497066377390921,3.9874482065151446,1193.8899316433815,1181.6723054862712,1199.355163957164,0.742992466056415,1.0,0.00012831028098189503,0.003667062927243664,3.262720419853967e-05,2.58232807441214e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:02.674,22.970330616657815,22.913839228944596,23.044218870887107,3.938410023602722,3.7286355744773645,4.055556793893508,1193.511010809852,1182.9575551692842,1199.9596977473227,0.753321894935794,1.0,0.0006089245677646487,0.0015299657208798843,4.672704136405797e-05,6.0499592316505744e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:03.773,23.04422318144469,22.95729021111771,23.109439063029868,4.096421946320528,4.055556793893508,4.164530533698892,1177.400525297671,1156.5161200169323,1195.5585210318613,0.7541605965829377,1.0,0.0020326377002571855,0.0,1.8975582397547357e-05,2.0805505832436106e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:04.775,23.072481173378396,23.000750063093562,23.109439063029868,3.9683778020492033,3.7967441618557283,4.096421946320529,1194.6480655601265,1183.9955659165403,1198.542170560249,0.7655900770124696,1.0,0.00043410869633486455,0.0004731845078597271,4.3700797686647765e-05,3.470230981608796e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:05.874,23.139097153103478,23.087696720568715,23.261700261568365,3.873521114900426,3.7013921395260128,4.110043663796197,1189.0633263567345,1175.0281342602502,1197.9426156906363,0.7686515465173092,1.0,0.0006735472033594594,0.0026634726616091386,5.752085151917013e-05,5.30281863651314e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:06.875,23.19861430339075,23.065956660110373,23.261700261568365,3.8035550205935627,3.4834446599152527,4.028313358942165,1192.1077925524737,1180.3047543931796,1198.0018884599426,0.7712485023787651,1.0,0.0006218344274744369,0.004832848974201148,3.4138021454415776e-05,4.4256882556406094e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:07.873,23.244296432750094,23.174679890158984,23.305224613745906,3.7327220897200624,3.2382537453531404,4.014691641466489,1191.706481437006,1168.4389237113933,1199.1082448423494,0.7841346308261369,1.0,0.00041366211207593704,0.004698936354284402,4.771105967962116e-05,3.6609318201497e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:08.974,23.265659816783657,23.196431468378705,23.305224613745906,3.9763031649441403,3.8239875968070725,4.096421946320529,1183.9223226203328,1161.437617314728,1196.692066424664,0.7904572224975493,1.0,0.00017337438339180882,0.0002995442106828114,2.7435671207303944e-05,5.6428470642781755e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:09.973,23.300875282133767,23.239941643292013,23.370529093145308,4.135924926999978,4.028313358942165,4.219017403601581,1193.5363106845402,1184.8378933370318,1198.6359140275342,0.7972085276521136,1.0,0.002662511817590371,1.2456889548721761e-05,3.2201357322362554e-05,3.2243114498428563e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:10.975,23.381423346073127,23.28346124811941,23.45763569533733,4.075989370107019,3.973826489039469,4.205395686125913,1191.4001472344971,1176.7422565245197,1199.2731955163913,0.7976991656527093,1.0,0.001580966506718107,2.6612974398150632e-05,3.7291632261891794e-05,3.2515315658259415e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:12.073,23.42595968741495,23.370529093145308,23.501203746861336,4.245022500600594,4.082800228844853,4.4097214482610045,1195.745683158612,1183.209049653261,1199.7376414008322,0.8096405475970364,1.0,0.005668991308802062,3.5627789835662134e-05,1.929986532216043e-05,6.004946027367296e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:13.074,23.48159973337751,23.41407750631356,23.544781747596062,4.308920738941023,4.150908816223216,4.396099730785329,1183.3210606498105,1154.8799948551818,1196.9317309352937,0.8089153135599684,1.0,0.007434245895521936,0.0,6.353751524919751e-05,1.9068148327928317e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:14.173,23.52893838824201,23.45763569533733,23.610167593311758,4.142240450556881,4.096421946320529,4.273504273504277,1188.6178102753865,1164.794531762816,1197.7996582351761,0.8207280167524292,1.0,0.006578893356054647,0.0,5.939380783594676e-05,5.7245143434355916e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:20:15.174,23.612352962411187,23.522991498155363,23.675576313176236,6.109711789224977,3.9874482065151446,8.37364123368181,1184.1759848814413,1170.521505393156,1193.0019990894016,0.8210747631778317,1.0,0.04008728804336868,0.0,9.833925562625593e-05,5.0845387435404124e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:16.274,23.65575783936181,23.610167593311758,23.76282402902575,5.963835578440041,5.472215411363485,6.929739181260481,1188.584163523315,1176.2351582056463,1197.6893569843323,0.8327422748114834,1.0,0.048037250327145474,0.0,0.0001186303913098011,4.370543011620418e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:17.274,23.70829666679004,23.631967943874145,23.806463549753744,5.383674247771613,5.267889649228393,5.44497197641214,1190.4802470171135,1166.2404604701337,1199.5332314737439,0.8317940326220092,1.0,0.05499059309519415,0.0,9.509007537443052e-05,7.672481145952186e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:18.376,23.73307967097442,23.675576313176236,23.806463549753744,5.220832807039707,5.077185604568976,5.363241671558101,1192.5218747258687,1181.7645071483862,1199.773983497129,0.8450598988963012,1.0,0.06069990158032559,0.0,0.00012370171790148738,6.56673582030665e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:19.375,23.810834379869682,23.76282402902575,23.89377435281284,5.003628330200344,4.913724994860904,5.131672474471665,1196.0303174528567,1191.1806606748564,1199.2612447500105,0.8465204209671644,1.0,0.06479446102287345,0.0,0.00014803868707803102,5.0960887923958446e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:20.373,23.858850550766242,23.76282402902575,23.89377435281284,4.814286457288491,4.709399232725812,4.954590147287917,1184.6432062205267,1160.1180081741113,1196.0561657020146,0.8551845064711194,1.0,0.06736209952713912,0.0,0.00017954686877708843,3.8273403640225625e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:21.474,23.927524544648744,23.89377435281284,24.024821271633584,4.671010756203459,4.627668927871772,4.736642667677156,1186.27540937311,1178.1299787047778,1195.0746220158608,0.8550272153175557,1.0,0.07026474473487808,0.0,0.0001718236196860125,5.774995166491009e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:22.575,24.000992374777706,23.937445809764768,24.112240714518236,4.536031919399063,4.477830035639369,4.586803775444753,1192.5387895868955,1182.8659876494166,1198.37652694211,0.8590177868397407,1.0,0.07206031286158733,0.0,0.00019905928810515707,4.4688963010252816e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:23.673,24.028799874538706,23.937445809764768,24.112240714518236,4.44439491092635,4.382478013309653,4.5050734705907125,1191.3173250702016,1175.466918283351,1197.858248456177,0.8715114485750056,1.0,0.07400306993366776,0.0,0.00016606014486341382,2.0951567107570454e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:24.674,24.079454682412013,24.046671981750706,24.112240714518236,4.36613195233885,4.300747708455621,4.4097214482610045,1183.031321900693,1172.9500599003482,1193.7193451742498,0.8778976530972928,1.0,0.0755488348259373,0.0,0.00016269442943364753,2.6051651037860038e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:25.774,24.130132770501543,24.090381692230835,24.24345387831903,4.284649315075279,4.219017403601581,4.34161286088264,1194.4828406933682,1185.6387713666882,1199.0157332772785,0.8809732566909364,1.0,0.07634928410057353,0.0,0.00020502847615905777,3.940841925893094e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:26.775,24.21064563597621,24.112240714518236,24.24345387831903,4.258520384281033,4.219017403601581,4.300747708455621,1187.8091328507876,1171.7300442900873,1198.1431927193414,0.8816727019129894,1.0,0.07788870811560242,0.0,0.00014199580711906802,4.6485550482236346e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:27.774,24.234710609111847,24.112240714518236,24.28721435096878,4.206757857873476,4.164530533698892,4.246260838552925,1189.7381481874686,1179.664029000282,1196.2102753796757,0.8917275070779953,1.0,0.07844052719436329,0.0,0.00014558057836007104,3.4993827548087736e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:28.873,24.30513217232044,24.134102529461757,24.37476995162723,4.178152251174565,4.150908816223216,4.205395686125913,1184.4085523393348,1164.0756317467778,1197.2642625156918,0.8879295838170917,1.0,0.07928882416354682,0.0,0.000150564485718835,6.73231746314465e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:29.872,24.34193239089983,24.309098902686685,24.37476995162723,4.152270987970784,4.123665381271873,4.178152251174561,1186.1670359597001,1170.8705383614843,1194.8953722992944,0.9025241037343588,1.0,0.07987580080650501,0.0,0.00012080540852959591,6.98761885605348e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:30.975,24.416582457596494,24.309098902686685,24.50619131461417,4.11623535355787,4.055556793893508,4.178152251174561,1179.967512267848,1162.7993965151136,1195.9145505906301,0.902410996238217,1.0,0.08015371030937288,0.0,0.0001754587356787229,5.12340566659262e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:32.074,24.452419025831126,24.41856525602907,24.50619131461417,4.098898622225195,4.041935076417833,4.123665381271873,1192.94944894766,1180.0721414069394,1199.6832643138202,0.9109857826224306,1.0,0.06633205442837575,0.0,0.0001349076769170015,3.819068733699525e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:33.074,24.55221786280841,24.50619131461417,24.61579126877791,4.090973259330258,4.069178511369184,4.123665381271873,1188.905305865741,1164.8654595942087,1197.4285752057178,0.9084483203667922,1.0,0.0018423065308099985,0.0,1.1770376220759225e-05,7.083980900028686e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
