timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:20:34.073,24.567560650019324,24.52810527912544,24.61579126877791,4.086886744087556,4.055556793893508,4.1372870987475485,1182.2024430764864,1170.824210295773,1197.449572984424,0.9149808225086005,1.0,0.0024172274567520534,0.0,2.6980242470644717e-05,3.5932315357906754e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:35.175,24.633746070435063,24.5500222457174,24.791310187767692,4.087753580654189,4.041935076417833,4.1372870987475485,1181.6153422547557,1158.7725783634442,1194.5164373244463,0.920422417522018,1.0,0.002559997000042926,0.0,3.8986630272598546e-05,3.412370390886256e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:36.174,24.694754389260872,24.637720354521946,24.747411868317727,4.093697602825394,4.069178511369184,4.1372870987475485,1182.9364534629653,1161.947502894283,1199.0673479833604,0.9275707900557725,1.0,0.0019509357404622642,1.1276356760555728e-06,2.3440336855325154e-05,5.427760124047105e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:37.176,27.556642957185026,24.72546738383187,30.407660699495523,4.1018706333107975,4.055556793893508,4.1372870987475485,1191.0641343618079,1179.9809978639237,1199.4054297327232,0.762823558902327,1.0,0.0028423444996817475,1.652222733797841e-05,2.0401541997544966e-05,6.47906326363983e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:20:38.274,30.338376124792614,30.29220791290294,30.384557786021844,4.117473691510202,4.082800228844853,4.178152251174561,1184.419162012846,1163.1540247529872,1197.266523854984,0.7526003726373035,1.0,0.0039089955736795546,0.0,3.354398319800497e-05,6.170455113141514e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:39.275,30.405360953711778,30.33837052090246,30.47700672953016,4.134562755252411,4.096421946320529,4.178152251174561,1197.7008459814947,1191.882427261431,1199.9575875251876,0.7394050683313751,1.0,0.00485989577330563,0.0,9.525465325892902e-06,2.4644104088233722e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:40.374,30.411869128655123,30.33837052090246,30.47700672953016,4.139763774652214,4.110043663796197,4.164530533698892,1196.3124170678764,1188.691786683688,1199.8233091669326,0.7431274050252769,1.0,0.005906031038306851,0.0,1.6467354812988926e-05,4.4632724743707385e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:41.473,30.451789427186654,30.384557786021844,30.500134548940025,4.141002112604549,4.096421946320529,4.191773968650237,1185.8080076294848,1164.6942302775444,1199.9558272917332,0.738669272685818,1.0,0.006876645179116473,0.0,3.9175410121747635e-05,2.853237246599934e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:42.575,30.502244475022266,30.43076981867415,30.54640898517698,4.13233374693821,4.096421946320529,4.150908816223216,1193.152811746944,1183.5055377359229,1198.2830106768981,0.7316545044096422,1.0,0.007826563037697971,0.0,3.877580279091662e-05,1.856859643770799e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:43.673,30.512769079696593,30.407660699495523,30.59270857743263,4.141002112604547,4.110043663796197,4.178152251174561,1190.4219520630324,1177.3673475355486,1197.2125769147888,0.7334180295744137,1.0,0.008819229023615854,0.0,3.763882725692695e-05,4.102100823383402e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:44.774,30.529585345289846,30.47700672953016,30.59270857743263,4.134810422842879,4.055556793893508,4.178152251174561,1192.018839172257,1175.813101674274,1198.8232797432572,0.7327854286487615,1.0,0.009788597470177149,0.0,1.5241369655561783e-05,4.961660160507432e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:45.779,30.59041723672208,30.453885157399668,30.66220537751684,4.123665381271874,4.096421946320529,4.164530533698892,1191.2488585678868,1177.817764301751,1199.8529099679072,0.7265000453166952,1.0,0.010270756041295797,0.0,5.614976615194415e-05,3.8178214615600756e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:46.774,30.585777212263146,30.523268629519976,30.66220537751684,4.142735785737814,4.110043663796197,4.191773968650237,1191.5916194571914,1183.612051707291,1197.54815760613,0.7197923673164166,1.0,0.011725350983465836,0.0,2.8067274796011725e-05,7.774676957000619e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:20:47.874,30.60324183782194,30.54640898517698,30.66220537751684,4.11623535355787,4.082800228844853,4.164530533698892,1190.3914817184602,1179.4331135713032,1198.2524520884833,0.7206657958818895,1.0,0.011936326985416456,0.0,8.630876234783498e-05,1.5062174134440726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:48.973,30.645358253698586,30.59270857743263,30.70856834858614,4.11995036741487,4.096421946320529,4.164530533698892,1195.858702517569,1188.7703009708757,1199.8907782555302,0.7158478366671385,1.0,0.012973168605249418,0.0,8.382385377754415e-05,4.935418600946381e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:49.973,30.671490699300232,30.59270857743263,30.75495686738668,4.095059774572961,4.069178511369184,4.1372870987475485,1197.7726810978766,1192.3783117376709,1199.6227521646333,0.7136566711713671,1.0,0.013193922064228989,0.0,5.677339057802776e-05,8.910544692050481e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:20:51.075,30.681179857311204,30.59270857743263,30.731759407493826,4.084038566797188,4.055556793893508,4.123665381271873,1189.5752372721731,1171.5691865099689,1199.0762747587646,0.7121767604385497,1.0,0.013775967410730804,0.0,8.15512556983224e-05,6.890104795325685e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:52.173,30.70858342712,30.61586784192758,30.778160742338287,4.088991918606524,4.069178511369184,4.123665381271873,1183.3838935874044,1163.7758284226593,1195.142713073519,0.70774128704372,1.0,0.014275652993203176,0.0,4.1954753419208015e-05,5.305026879062255e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:53.175,30.694666482896924,30.639033437292426,30.778160742338287,4.095059774572961,4.041935076417833,4.1372870987475485,1186.0324243912098,1171.7616200970813,1192.9342037689582,0.7057067759234747,1.0,0.004281050391045694,0.0,5.9568321600949345e-05,5.9088356987457215e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:54.273,30.73598527675082,30.66220537751684,30.801371046439044,4.0902302565588595,4.028313358942165,4.1372870987475485,1196.5547336503078,1192.5608094371905,1199.0701011796489,0.7031580697073434,1.0,0.001993337341439817,4.3338405758290375e-05,1.7508457644433162e-05,3.06602592815367e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:55.277,30.727135927853404,30.66220537751684,30.824587793796354,4.0909732593302595,4.055556793893508,4.123665381271873,1187.8925938523034,1160.6009328203131,1199.149692693834,0.6998490557181748,1.0,0.00200549402596772,0.0,4.336309538172861e-05,9.42506665688279e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:56.373,30.784507234045442,30.731759407493826,30.917519498536706,4.11623535355787,4.069178511369184,4.191773968650237,1186.6569522168602,1167.1604028560764,1196.8231028471696,0.6891631197758986,1.0,0.003258516038209462,0.0,4.5884074525252136e-05,7.688407999748186e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:57.374,30.840847920028402,30.801371046439044,30.89427683673756,4.118216694281604,4.082800228844853,4.150908816223216,1196.106038417092,1185.0635437995797,1199.826448246773,0.694736177925081,1.0,0.0040866374640488885,0.0,3.178494947364908e-05,1.0967177579670293e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:58.373,30.840861486221012,30.731759407493826,30.917519498536706,4.127751896514574,4.096421946320529,4.150908816223216,1191.5805147825529,1173.3415751107648,1199.9891530154232,0.6887217431059766,1.0,0.005099018067721455,0.0,2.9434285285345352e-05,4.9808431745376173e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:20:59.474,30.828823686202348,30.731759407493826,30.89427683673756,4.0976602842728616,4.069178511369184,4.1372870987475485,1192.485475329422,1176.5122378597243,1199.5436520079138,0.689899137728699,1.0,0.005224859331826117,0.0,8.681489629029766e-05,5.2981755116599545e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:00.573,30.852048129303842,30.801371046439044,30.94076867438605,4.117473691510202,4.069178511369184,4.150908816223216,1185.1428599139222,1171.645053043634,1195.6059301515588,0.6864459239752558,1.0,0.006318218181315349,0.0,5.017758895362014e-05,8.272424184328885e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:01.673,30.883723214923076,30.824587793796354,30.96402437849605,4.097660284272861,4.069178511369184,4.123665381271873,1188.723097921928,1168.0982070810687,1199.1233279735802,0.6751332501080314,1.0,0.0067037692378984996,0.0,8.022360113031918e-05,4.646802492113611e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:02.774,30.89851283597616,30.84781099853467,30.98728662509444,4.131095408985876,4.096421946320529,4.178152251174561,1191.4551358424644,1180.3476183706612,1199.56166398679,0.6783644485444282,1.0,0.008389190061285997,0.0,1.2384707173567494e-05,5.3776631554473874e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:03.873,30.898510454324615,30.824587793796354,30.94076867438605,4.107566987891532,4.069178511369184,4.164530533698892,1189.9315431983423,1175.5718661309945,1197.5542897477173,0.6734380303882674,1.0,0.008451334446367005,0.0,4.0495216466452115e-05,5.80516901623985e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:04.874,30.94077650404089,30.871040674795495,30.98728662509444,4.137287098747544,4.110043663796197,4.178152251174561,1187.0993406827176,1170.244852952678,1196.4661664073815,0.6716512725928024,1.0,0.009957518829949758,0.0,2.1161051349554e-05,4.883047609030772e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:21:05.979,30.91964372192402,30.871040674795495,30.98728662509444,4.113758677653203,4.069178511369184,4.150908816223216,1192.996995240278,1179.5502359784873,1198.1403033095423,0.6695185801424969,1.0,0.010417498147413122,0.0,4.492407234128485e-05,2.263656015335164e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:06.976,30.96171255159997,30.89427683673756,31.033830802754835,4.122303209524306,4.082800228844853,4.150908816223216,1197.464644829445,1193.886298322336,1199.9044734112865,0.6572475506784505,1.0,0.011316059936079858,0.0,6.473877505824893e-05,4.566679325389583e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:08.076,30.947117673874292,30.89427683673756,31.01055542842647,4.114997015605535,4.069178511369184,4.150908816223216,1194.317293865322,1174.0843502284501,1199.6252359502453,0.6632001935793174,1.0,0.011903928215138195,0.0,5.1496584788088345e-05,3.487361756920804e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:09.074,30.98031319222826,30.94076867438605,31.01055542842647,4.108681492048632,4.082800228844853,4.1372870987475485,1188.1248618355166,1178.7120723482753,1197.4137568220376,0.6571095095718309,1.0,0.012767167062249563,0.0,4.471533391420288e-05,2.244902852687429e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:10.073,31.0059108529027,30.917519498536706,31.057112762359566,4.1059571485534985,4.082800228844853,4.150908816223216,1187.5951305511942,1171.8638687613252,1195.4265152884957,0.6536396501972599,1.0,0.01323338914036338,0.0,2.4845215358431473e-05,1.6596042197721e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:11.174,31.027491341681056,30.94076867438605,31.080401321538602,4.0976602842728616,4.028313358942165,4.164530533698892,1192.5102535900178,1174.2104355491465,1199.634926491137,0.6523877496956673,1.0,0.006123905892281046,0.0,6.300232012816308e-05,4.151795666377125e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:12.274,31.014790904042176,30.98728662509444,31.080401321538602,4.085276904749523,4.055556793893508,4.110043663796197,1190.1326911134142,1180.730572088043,1198.261066590904,0.6487505376220769,1.0,0.0020983730737181693,9.160187384365174e-07,2.6114408011895545e-05,4.382801512220233e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:13.274,31.0152170885774,30.98728662509444,31.103696494607163,4.088248915835123,4.055556793893508,4.1372870987475485,1184.952641609773,1162.0370775916763,1199.565266647726,0.6459334635720209,1.0,0.002902909840102305,0.0,4.1722363693294256e-05,3.8503518240229803e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:14.373,31.006330113184436,30.96402437849605,31.057112762359566,4.086515242701856,4.055556793893508,4.1372870987475485,1187.2289576296378,1174.1163307442096,1194.678079878272,0.6444859782164806,1.0,0.003334267310961547,0.0,2.2378745033330963e-05,4.524757752678335e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:15.374,31.022194431217923,30.98728662509444,31.057112762359566,4.1059571485534985,4.069178511369184,4.1372870987475485,1187.6861388048467,1178.2449241244192,1196.945083923696,0.6388839796929772,1.0,0.004476908109585615,0.0,3.6551267489320634e-05,3.545575591710239e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:16.473,31.023263057797337,30.96402437849605,31.103696494607163,4.1001369601775295,4.069178511369184,4.150908816223216,1187.8049878438198,1175.8509625194124,1197.1298530470326,0.6328913742818846,1.0,0.005022892787200062,0.0,2.743802039299997e-05,3.923377923590933e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:17.474,31.052467592593736,30.98728662509444,31.12699829589843,4.107319320301066,4.055556793893508,4.150908816223216,1195.6513606532126,1183.442907001957,1199.8524144793316,0.6358172434519493,1.0,0.005802759094097962,0.0,1.7954695787945995e-05,4.6205071563437314e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:18.474,31.036173492058424,30.96402437849605,31.103696494607163,4.141373613990248,4.110043663796197,4.178152251174561,1191.7084564908919,1178.652506308927,1199.9282851463818,0.6359823356277186,1.0,0.007202763963941007,0.0,9.971497016227179e-06,6.632736106231656e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:19.574,31.040188213307,30.98728662509444,31.103696494607163,4.12985707103354,4.082800228844853,4.164530533698892,1188.5525959736028,1174.403834607886,1195.876789530267,0.6271641537992659,1.0,0.00790953947571023,0.0,2.4414374546877515e-05,1.8787761502711103e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:20.673,31.06982342273367,31.01055542842647,31.12699829589843,4.117473691510203,4.082800228844853,4.150908816223216,1188.7783440561777,1172.0320323696567,1199.4170587445847,0.6199671994749513,1.0,0.008537110170669566,0.0,9.107540173320863e-05,3.991254746769501e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:21.773,31.067703875937752,31.01055542842647,31.12699829589843,4.131095408985877,4.096421946320529,4.164530533698892,1190.7417702707442,1178.2812890193713,1198.9481028402563,0.6213240300888903,1.0,0.009717267433086997,0.0,5.8328943200049464e-05,4.318819738305788e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:22.874,31.0698204151156,31.01055542842647,31.103696494607163,4.126142057176539,4.096421946320529,4.150908816223216,1193.1126285899484,1179.2124560063412,1199.067275403449,0.6171514184543688,1.0,0.01039978462328066,0.0,5.788211679119279e-05,9.251186725556671e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:23.875,31.082739441207146,31.033830802754835,31.150306739763153,4.107319320301065,4.069178511369184,4.150908816223216,1197.8104004240693,1179.0349071095143,1199.9981782722723,0.617293655160042,1.0,0.010879676439731947,0.0,4.06320729971348e-05,3.686306368137225e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:24.973,31.057118761975712,31.01055542842647,31.103696494607163,4.112520339700868,4.069178511369184,4.1372870987475485,1192.5793751437989,1175.7654478189002,1197.9266756896147,0.612853403065833,1.0,0.011892293160537781,0.0,6.295593234331545e-05,6.688523068392131e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:25.976,31.113020532105175,31.080401321538602,31.150306739763153,4.1209410377767375,4.096421946320529,4.164530533698892,1182.9484379998064,1166.315499574076,1198.8081237533897,0.6057447295095167,1.0,0.012748818330188094,0.0,6.271040945004796e-05,1.9696865375368775e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:27.073,31.099486898193923,30.96402437849605,31.220272070573117,4.114997015605535,4.055556793893508,4.164530533698892,1189.801743098675,1172.9583426878248,1198.1274754267304,0.6056326703709761,1.0,0.013408537649857605,0.0,4.077574004850298e-05,1.2355996431055039e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:28.073,31.106031317362334,31.080401321538602,31.150306739763153,4.108681492048633,4.069178511369184,4.178152251174561,1186.9331195152383,1159.5458241568504,1198.4694372969975,0.6024687612904225,1.0,0.014089936440075834,0.0,2.6136585074140196e-05,4.4867991242401395e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:29.074,31.08274009686994,31.01055542842647,31.150306739763153,4.1209410377767375,4.082800228844853,4.164530533698892,1194.1009356324485,1181.9503947297665,1199.6173593242493,0.6004411323086112,1.0,0.015117386558043237,0.0,5.099755058446171e-05,4.832585310973828e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:30.172,31.10582567595047,31.01055542842647,31.150306739763153,4.10385197403453,4.069178511369184,4.1372870987475485,1190.8135012734006,1175.315982912094,1197.6301072367396,0.5956742399638643,1.0,0.01537915736779724,0.0,8.130177021049408e-05,1.5352133135124756e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:31.174,31.09905204785026,31.033830802754835,31.19694361270507,4.086886744087556,4.041935076417833,4.150908816223216,1187.1036221893507,1173.822013135588,1199.407526809185,0.5988042088758722,1.0,0.0030000747297553886,2.204032685673451e-05,6.025001420700839e-05,5.2881106283889476e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:32.273,31.086767182300296,31.01055542842647,31.150306739763153,4.096421946320526,4.041935076417833,4.1372870987475485,1189.6310798419427,1163.325730058019,1199.2570032010133,0.5893427228003115,1.0,0.0019846272989067627,0.0,3.9503113192162245e-05,4.097726142257194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:33.274,31.087394507481793,31.057112762359566,31.12699829589843,4.078713713602153,4.055556793893508,4.110043663796197,1187.9615941866216,1163.853729899039,1196.9795570684014,0.586200735244206,1.0,0.002007962215497352,0.0,5.653511228884894e-05,2.9105284787657242e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:34.373,31.1015877822748,31.033830802754835,31.150306739763153,4.064225159559845,4.028313358942165,4.110043663796197,1188.399735698559,1166.9260186831434,1199.2448892671005,0.5873628682593548,1.0,0.0011721921051649797,0.0,3.799962836427802e-05,1.87227804428727e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:35.474,31.074051098833323,31.057112762359566,31.103696494607163,4.080323552940187,4.028313358942165,4.110043663796197,1184.8972743502536,1164.0885627333905,1195.937955538968,0.5830262550539745,1.0,0.001611776376929271,0.0,4.1629066093889636e-05,7.55969643522653e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:36.473,31.09904739803462,31.033830802754835,31.150306739763153,4.08007588534972,4.041935076417833,4.123665381271873,1191.5473866622333,1179.1799753662544,1198.8777675854185,0.5792968177436563,1.0,0.0013033703040768651,2.255557012820794e-06,4.016221728574422e-05,6.752685959383721e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:37.571,31.097351689792422,31.01055542842647,31.150306739763153,4.08775358065419,4.041935076417833,4.110043663796197,1194.4978617997995,1184.2703145487085,1199.4029463928396,0.5731796669419585,1.0,0.0018461028749734375,0.0,5.1301657599083506e-05,2.265794225076344e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:38.572,31.094387689135697,31.01055542842647,31.150306739763153,4.0800758853497205,4.028313358942165,4.123665381271873,1185.8470034947284,1160.9805522933495,1199.5084473296472,0.5759676535085347,1.0,0.0014745834626291665,3.735771864121758e-05,3.705186937157533e-05,9.469810693404609e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:21:39.676,31.080415150601368,31.01055542842647,31.150306739763153,4.075370201130851,4.028313358942165,4.110043663796197,1188.407205072734,1170.6266413693454,1199.0778122902348,0.5722062797309326,1.0,0.0013398649666146528,3.150383093621931e-05,2.8664397751822186e-05,6.771835441724735e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:40.673,31.064103295585745,31.033830802754835,31.12699829589843,4.070540683116749,4.028313358942165,4.110043663796197,1196.5583958190487,1186.348077806477,1199.7056931456032,0.5687517384330992,1.0,0.0013102825949164328,0.0,3.304477173878167e-05,3.8463934725471755e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:41.774,31.059242504610896,30.98728662509444,31.12699829589843,4.0976602842728616,4.055556793893508,4.1372870987475485,1191.6636262965474,1170.4430629991475,1199.465891474879,0.5649563428191009,1.0,0.002440481552153253,4.337732865496826e-05,9.798983559625324e-06,2.4508962149768562e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:42.874,31.084644625278678,31.01055542842647,31.150306739763153,4.0951836083681945,4.055556793893508,4.1372870987475485,1187.4590783513295,1176.7274845259142,1193.8388405563933,0.562174200156793,1.0,0.002996347077860567,0.0,5.1722873530013335e-05,7.447765608346132e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:43.875,31.038496428371133,30.98728662509444,31.12699829589843,4.093697602825392,4.055556793893508,4.123665381271873,1185.7240693898548,1166.3780281295988,1196.0590128498475,0.5655428859521948,1.0,0.0035535394305191677,0.0,3.4503908836349194e-05,4.3379179298828517e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:44.973,31.0444308989014,30.94076867438605,31.150306739763153,4.111282001748534,4.069178511369184,4.164530533698892,1191.3658162965066,1172.9253391284587,1199.014753212462,0.5555695806538486,1.0,0.004455241976976613,0.0,5.27127606945728e-05,7.346446343161219e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:45.972,31.0361800759385,30.94076867438605,31.12699829589843,4.096421946320528,4.028313358942165,4.150908816223216,1194.9762270936594,1180.2932814536953,1199.8194202006275,0.5527800128289905,1.0,0.004049587420070403,0.0,5.081668555754871e-05,7.78568894543571e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:46.974,31.040823957220017,30.98728662509444,31.103696494607163,4.1168545225340365,4.082800228844853,4.1372870987475485,1188.016134373545,1173.375555876187,1196.4417134934738,0.5570413943113772,1.0,0.002450234815879703,0.0,4.0244961824007304e-05,1.2075947372857394e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:47.974,31.029182311741106,30.98728662509444,31.080401321538602,4.12094103777674,4.096421946320529,4.164530533698892,1189.3937686594754,1167.9475433061866,1197.4323472857268,0.5475740325310912,1.0,0.0034440010603965358,0.0,3.794486977382592e-05,6.131192319999984e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:49.075,31.04230894834649,30.94076867438605,31.12699829589843,4.123665381271873,4.069178511369184,4.164530533698892,1192.7965003910301,1180.1224092298573,1198.8699018834232,0.548850990848639,1.0,0.004116736013876089,0.0,2.7077924244212832e-05,2.4268587273726237e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:50.173,30.99363922558666,30.94076867438605,31.057112762359566,4.1236653812718735,4.096421946320529,4.1372870987475485,1197.473838653283,1186.024836973905,1199.9597152297176,0.5463830839609495,1.0,0.005106333110851063,0.0,1.9098665914682912e-05,5.649165876342872e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:51.174,31.01289413513901,30.94076867438605,31.080401321538602,4.119578866029171,4.082800228844853,4.150908816223216,1185.627364897726,1167.635298934585,1197.6356560915478,0.5383118177954498,1.0,0.005821450179231616,0.0,5.203331667282403e-05,2.677073602291386e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:52.272,31.004221934520213,30.917519498536706,31.103696494607163,4.108805325843866,4.082800228844853,4.164530533698892,1193.4031125821114,1180.228480582828,1199.3821400182132,0.5425872986565289,1.0,0.0063941411116811755,0.0,6.0127461178751955e-05,4.117009612486103e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:53.274,31.001260367775018,30.89427683673756,31.080401321538602,4.11549235078647,4.069178511369184,4.164530533698892,1192.9106808853292,1177.5615173435276,1199.4574099557385,0.5413982672785992,1.0,0.007297063497263605,0.0,2.5126331394896753e-05,5.265224170263917e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:54.373,30.987295579070462,30.94076867438605,31.080401321538602,4.122427043319539,4.082800228844853,4.164530533698892,1190.4857902522708,1177.8809186787166,1199.0803281511148,0.5310691697617977,1.0,0.008105233530354977,0.0,6.092511673643119e-05,4.342244869216086e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:55.375,30.984966960026004,30.94076867438605,31.057112762359566,4.114130179038903,4.082800228844853,4.1372870987475485,1188.0099806381281,1175.5924497133387,1196.548964552368,0.5304238887378075,1.0,0.00877844419554466,0.0,2.2522242353381184e-05,3.106520760724802e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:56.473,30.951351924977857,30.871040674795495,31.033830802754835,4.127380395128873,4.096421946320529,4.178152251174561,1176.5846882564786,1153.7957434698233,1188.642460705873,0.5353449710910572,1.0,0.010014651090786158,0.0,6.820624662671001e-05,2.1866099504424625e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:57.473,30.961708616138747,30.89427683673756,31.033830802754835,4.090973259330257,4.041935076417833,4.123665381271873,1187.5369697376211,1172.665463974971,1197.158092898509,0.52568840244709,1.0,0.0031941718274485524,0.0,3.4915207317936676e-05,4.386925920503735e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:58.572,30.96192272157125,30.89427683673756,31.057112762359566,4.121188705367204,4.069178511369184,4.164530533698892,1196.6279117227764,1191.0159250131246,1199.4384953133203,0.520888655094142,1.0,0.0029289687935207076,0.0,7.49039737754916e-05,6.251014399867321e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:21:59.573,30.917531883777418,30.84781099853467,31.01055542842647,4.11549235078647,4.069178511369184,4.150908816223216,1191.623346616331,1176.7854152606465,1199.7913757013753,0.5275935204127254,1.0,0.003536321298535024,0.0,3.7771680571423844e-05,6.51320591555906e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:00.672,30.925981449187088,30.871040674795495,30.98728662509444,4.122427043319539,4.082800228844853,4.150908816223216,1179.2670791367534,1157.6227293825827,1197.0981769075809,0.5177341799510417,1.0,0.00462583581764853,0.0,3.260915860905773e-05,5.541397088327352e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:01.674,30.922177150572015,30.871040674795495,30.96402437849605,4.112768007291334,4.082800228844853,4.164530533698892,1197.0326766287328,1191.490807474754,1199.734087733586,0.5161364241236238,1.0,0.005086828735449554,0.0,2.4768445226485824e-05,4.1962907915186204e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:02.774,30.93021272384693,30.84781099853467,31.01055542842647,4.129857071033542,4.096421946320529,4.150908816223216,1190.8884187387332,1174.0110580653095,1199.9426515896453,0.5143754935342699,1.0,0.006217493303334953,0.0,7.385275715460457e-05,6.50263028011558e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:03.772,30.903578458455467,30.871040674795495,30.96402437849605,4.126389724767007,4.096421946320529,4.164530533698892,1186.4915970516522,1178.3858237522084,1195.0862638641943,0.5113720491021526,1.0,0.007250213763634926,0.0,8.16555750732772e-05,9.203057037745809e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:04.875,30.875287267669055,30.778160742338287,30.98728662509444,4.121188705367204,4.096421946320529,4.150908816223216,1190.6873658703323,1169.77046174635,1199.4654674072074,0.5173020830741256,1.0,0.007728096865691613,0.0,7.095263509313987e-05,4.4859287312434496e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:05.972,30.871057187704334,30.778160742338287,30.96402437849605,4.132333746938211,4.082800228844853,4.178152251174561,1191.0524260718596,1174.1146077766898,1199.1910814930216,0.5039131316901311,1.0,0.008976621136175679,0.0,3.908151828665905e-05,3.475814680699895e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:06.973,30.868725494244803,30.824587793796354,30.94076867438605,4.11957886602917,4.069178511369184,4.150908816223216,1190.6127696169713,1166.178437518733,1199.703263583954,0.5056893358343145,1.0,0.009392442671625183,0.0,5.5051911294715604e-05,1.8615100224955733e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:08.073,30.82881548439912,30.801371046439044,30.89427683673756,4.114997015605535,4.069178511369184,4.150908816223216,1180.7925123401617,1151.8719059619089,1194.1988389711682,0.507632306177604,1.0,0.010331997803290156,0.0,6.49280742159875e-05,4.3082766693591323e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:09.174,30.811924699170234,30.778160742338287,30.824587793796354,4.106328649939198,4.069178511369184,4.164530533698892,1187.5974814386007,1164.5356356211562,1198.2836804243466,0.5033480115652483,1.0,0.010934587722075706,0.0,5.537538326284163e-05,4.474005214606291e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:10.173,30.817629228391155,30.778160742338287,30.89427683673756,4.092335431077824,4.041935076417833,4.123665381271873,1192.1201070574366,1187.616598387626,1198.742598239736,0.49955538366636504,1.0,0.005455970313507044,3.999224652260858e-05,5.762782761479145e-05,1.7900323515274765e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:11.274,30.82881488965247,30.778160742338287,30.871040674795495,4.081561890892522,4.055556793893508,4.110043663796197,1193.1936823487647,1169.4738889087055,1199.915887059789,0.49663852440591943,1.0,0.0019209897378812688,0.0,8.830398480587972e-05,2.646783854876281e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:12.372,30.811928217529033,30.75495686738668,30.871040674795495,4.084038566797189,4.055556793893508,4.123665381271873,1190.0178426302327,1176.6158326176012,1199.9579435298945,0.49451822129983536,1.0,0.0026949504002272417,0.0,1.968417505734738e-05,4.001496971062409e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:13.373,30.764253813528576,30.685383676607103,30.824587793796354,4.089611087582691,4.041935076417833,4.123665381271873,1190.8422885176774,1175.7715981981814,1196.9971446884085,0.4947455944192063,1.0,0.0017982251195228962,5.4069223433667286e-05,2.7227612219877677e-05,4.357893304545017e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:14.472,30.788738385314716,30.66220537751684,30.917519498536706,4.085276904749523,4.028313358942165,4.1372870987475485,1188.2570183751864,1171.8078251036382,1197.8410866102208,0.4924338836812257,1.0,0.0016608371490144263,0.0,2.0800927335753513e-05,3.0256760438442785e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:15.473,30.754968422965295,30.685383676607103,30.84781099853467,4.089611087582691,4.055556793893508,4.123665381271873,1188.6865474339752,1181.900786022522,1193.8089601954734,0.49126204148574343,1.0,0.002377339194957959,0.0,6.676191899354544e-05,1.144476582804229e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:16.573,30.744422458613755,30.639033437292426,30.801371046439044,4.075370201130851,4.041935076417833,4.110043663796197,1191.5086301910987,1180.75751254061,1199.3776309211705,0.48247140165853514,1.0,0.002098544669008545,0.0,6.676162713728269e-05,6.188305335767112e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:17.673,30.735981778905753,30.66220537751684,30.778160742338287,4.064225159559847,4.028313358942165,4.082800228844853,1188.1233891053712,1173.0392092211187,1199.6888154605854,0.4888241038824031,1.0,0.001215968687871322,0.0,6.827090375289298e-05,3.717799645569418e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:18.773,30.714904797999136,30.639033437292426,30.778160742338287,4.038220062560834,4.014691641466489,4.069178511369184,1189.1334712264752,1167.143630429311,1199.486619225458,0.4826553700553637,1.0,0.00029207328409385224,0.0,7.760249947076685e-05,1.4679659624659792e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:19.873,30.691713140585122,30.61586784192758,30.731759407493826,4.038220062560833,4.014691641466489,4.082800228844853,1187.4119170258161,1172.9636013524898,1195.552936097108,0.4830703906342537,1.0,0.0002602492840508243,0.0,7.853698166227341e-05,5.220196197783491e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:20.873,30.699302778593136,30.66220537751684,30.75495686738668,4.043297248165403,4.00106992399082,4.082800228844853,1187.199290463735,1175.6727407732633,1198.9969162350767,0.4759393257782139,1.0,0.000382315477319089,0.0,1.3194301822305663e-05,1.9873223632967157e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:21.874,30.648308562445305,30.59270857743263,30.685383676607103,4.0446594199129695,4.014691641466489,4.096421946320529,1187.4400194159266,1157.2536964867245,1198.6900815471456,0.4789127882777763,1.0,0.000286274212455919,0.0,9.490074403871355e-06,7.176098656684316e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:22.973,30.645362875789285,30.59270857743263,30.731759407493826,4.051841780036508,4.014691641466489,4.096421946320529,1186.5657262643008,1166.2269396915976,1198.2492217717495,0.4787529373976152,1.0,0.0008306902565872899,0.0,4.8460268654200333e-05,5.6018070278843276e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:24.075,30.647467100942155,30.59270857743263,30.70856834858614,4.066701835464514,4.028313358942165,4.096421946320529,1193.06736244168,1187.8325853616698,1196.9581463404174,0.47304446721671406,1.0,0.0009433230252815628,0.0,4.871103642823702e-05,2.8594834727525346e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:25.173,30.628515713814352,30.523268629519976,30.70856834858614,4.059271807750511,4.014691641466489,4.096421946320529,1189.0297841736467,1176.9137648705187,1197.5511249238034,0.46803022382492937,1.0,0.0010615574233546364,0.0,4.284068495322049e-05,2.0180761355590237e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:26.173,30.57651033824221,30.500134548940025,30.639033437292426,4.05555679389351,4.014691641466489,4.082800228844853,1190.3894703394076,1179.802097523228,1197.8376094279479,0.4801571975951894,1.0,0.0008554714388482269,0.0,2.111306977179449e-05,6.413141033398389e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:27.273,30.590612370358357,30.523268629519976,30.639033437292426,4.070416849321514,4.00106992399082,4.123665381271873,1185.901003206006,1170.1841270048126,1196.1414282268834,0.46156583027805625,1.0,0.0012550283060002042,0.0,2.1193806391548393e-05,0.00010708394699132636,29.0,4.0,1200.0,none,0
2025-12-06 13:22:28.272,30.57420008725354,30.47700672953016,30.66220537751684,4.080075885349721,4.041935076417833,4.110043663796197,1189.8151449633174,1170.162987034766,1199.0675933448365,0.46751947015836876,1.0,0.0015321478154821041,0.0,6.160236801204083e-05,2.204360784036609e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:29.374,30.546420990196975,30.47700672953016,30.61586784192758,4.0766085390831845,4.028313358942165,4.123665381271873,1188.8957176131046,1174.166194663737,1198.3853871664835,0.4693692782076679,1.0,0.001398098686190608,0.0,3.4338759826066116e-05,2.994687906105037e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:30.473,30.535904363179228,30.47700672953016,30.639033437292426,4.072893525226182,4.014691641466489,4.110043663796197,1195.3016306880907,1187.2108732099396,1199.5963467916208,0.4620653033686235,1.0,0.001219015339695573,0.0,3.633040691619681e-05,6.712204280989579e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:31.474,30.516337813802647,30.453885157399668,30.59270857743263,4.075989370107018,4.028313358942165,4.1372870987475485,1196.678855559559,1189.169821658175,1199.9028769175425,0.46400536925378344,1.0,0.0014289085974363211,0.0,2.6205292478969555e-05,3.078106343600765e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:32.472,30.486271599948992,30.384557786021844,30.54640898517698,4.07462719835945,4.041935076417833,4.123665381271873,1190.5377178056976,1173.6953187351364,1198.646227707272,0.461781223238392,1.0,0.0011829103232512193,0.0,2.7489713456039873e-05,3.0275985231116824e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:33.473,30.509391313149372,30.453885157399668,30.54640898517698,4.095059774572961,4.069178511369184,4.123665381271873,1191.2365064047463,1175.8010635234018,1198.529489259464,0.4543202146116124,1.0,0.0021576739346513105,0.0,1.7639750500076844e-05,5.0354206407732356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:34.572,30.44759061135072,30.384557786021844,30.523268629519976,4.085276904749521,4.041935076417833,4.123665381271873,1192.9500114090679,1173.6745399679935,1199.632372314866,0.4631711065776962,1.0,0.0016998151655234716,1.900380215683119e-05,6.358233647666286e-05,3.470226084184617e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:35.573,30.456202302725767,30.407660699495523,30.500134548940025,4.089611087582691,4.041935076417833,4.150908816223216,1193.1498167237073,1180.7575128200624,1199.7971622409657,0.4531314954480939,1.0,0.0016819755875000105,3.2716391842269653e-05,5.0061897037510814e-05,4.505379178477311e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:36.572,30.428468244397965,30.384557786021844,30.500134548940025,4.090973259330258,4.055556793893508,4.150908816223216,1195.2261453276392,1178.8431880295784,1199.8496680689068,0.4580237663727228,1.0,0.0019953774148363476,0.0,4.3546089542814745e-05,5.469047414357552e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:37.673,30.40347032457472,30.33837052090246,30.47700672953016,4.0741318631785175,4.055556793893508,4.110043663796197,1195.7349394459607,1187.8142550812513,1198.6716316533061,0.45651215173662313,1.0,0.0023711114351517614,0.0,8.206609101408789e-05,2.630868788615476e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:38.672,30.393808240623976,30.31528614165353,30.453885157399668,4.071902854864317,4.014691641466489,4.123665381271873,1195.24288870536,1182.580925064999,1199.335815826653,0.4528372310597071,1.0,0.0013195909157855336,0.0,4.751039025944209e-05,3.355594519594954e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:39.674,30.405359096146405,30.33837052090246,30.47700672953016,4.066454167874046,4.014691641466489,4.123665381271873,1195.131385653221,1179.111073724652,1199.8476651091985,0.4446906705256549,1.0,0.001160395404791546,0.0,6.678290250338001e-05,6.734403711484361e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:40.772,30.371966315219467,30.29220791290294,30.43076981867415,4.08775358065419,4.014691641466489,4.123665381271873,1189.2669885310033,1162.25565647631,1199.8368052634737,0.4517726265281613,1.0,0.001615989493819558,0.0,5.48673856583543e-06,2.053942052980322e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:22:41.774,29.791063638317496,24.703526001330317,30.43076981867415,4.054194622145941,4.014691641466489,4.082800228844853,1189.9617091200678,1174.1149398851494,1197.1157299110457,0.49897457619203467,1.0,0.000642845978381314,8.156858512798251e-05,8.396797239670813e-05,5.193541941946015e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:42.773,24.76936165289332,24.72546738383187,24.813264045009646,4.05010810690324,4.00106992399082,4.082800228844853,1192.0890252715585,1174.372641059875,1198.839947277315,0.6273458099871447,1.0,0.0007480649248327873,0.0,6.639716182661295e-05,2.379828521249836e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:43.871,24.7813379904528,24.703526001330317,24.83522104879148,4.056795131845843,4.041935076417833,4.082800228844853,1186.8181952211955,1154.6776797053014,1199.7099868193288,0.6310284522632461,1.0,0.0007079935805585969,0.0,5.069094268667882e-05,0.00010183983366435101,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:44.871,24.793510595696052,24.747411868317727,24.85718121026747,4.071902854864315,4.055556793893508,4.082800228844853,1182.5714814401038,1160.0766773110008,1195.7322301320996,0.6394809577773195,1.0,0.0014891579820575848,0.0,1.9203915133529305e-05,2.0300183900721195e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:45.974,24.835226212889697,24.769359465917717,24.901111050948828,4.0506034420841734,4.00106992399082,4.082800228844853,1191.5830413492156,1183.931234125379,1197.9914042656724,0.643070934840378,1.0,0.0006101167782502632,0.0,3.985618384581289e-05,2.065688679531238e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:46.973,24.82424853090842,24.747411868317727,24.879144540597736,4.055556793893507,4.028313358942165,4.110043663796197,1192.7921787034586,1183.6328373974354,1199.0275109178522,0.6535392788694131,1.0,0.0006285715008683128,0.0,2.596409331337982e-05,2.9163468545681212e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:48.072,24.841214494760482,24.791310187767692,24.901111050948828,4.070416849321517,4.014691641466489,4.110043663796197,1195.2853691387916,1175.1596671520547,1199.9746502542025,0.6575873075431303,1.0,0.0010428285962991329,0.0,5.83198208302138e-05,4.190716265055725e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:49.073,24.85279266036581,24.791310187767692,24.901111050948828,4.056918965641076,4.028313358942165,4.082800228844853,1184.5351422339093,1158.3592762843653,1198.3270847797683,0.6608697515172051,1.0,0.0007750222662488553,0.0,5.122419455439888e-05,3.05966400923948e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:50.172,24.865171920099286,24.813264045009646,24.945053656410266,4.046888428227169,4.014691641466489,4.082800228844853,1191.371992515013,1177.7234469138998,1197.4259791844113,0.6663579978662477,1.0,0.0004429785956789585,0.0,1.542935631595767e-05,3.192225060848481e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:51.173,24.89672857661094,24.791310187767692,24.967029773884747,4.063729824378911,4.00106992399082,4.110043663796197,1192.4301541516975,1182.841646402116,1198.6077154321188,0.668767812844461,1.0,0.0008096192453455834,0.0,5.881621515263114e-05,1.5288112824568722e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:52.272,24.907104823575068,24.879144540597736,24.967029773884747,4.0580334697981755,4.014691641466489,4.082800228844853,1197.5519259494677,1195.0352748644514,1199.3794093580564,0.6795564565128881,1.0,0.0008973068837950716,0.0,3.965386418103189e-05,6.435755055372673e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:53.372,24.943059329181917,24.879144540597736,24.989009116108264,4.05927180775051,4.028313358942165,4.096421946320529,1193.5990529511744,1177.2355000042926,1199.7194511978091,0.6792642517525601,1.0,0.0007042532627632453,8.26542991162784e-06,4.242897875779482e-05,3.266025834958301e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:54.473,24.973028843727665,24.923080752493377,25.054966603283617,4.062986821607513,4.028313358942165,4.096421946320529,1189.739654800589,1174.2993266715534,1198.585246325582,0.6842121561477101,1.0,0.000970450868365849,0.0,8.548239955643216e-05,8.030807316959837e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:55.472,24.96703653467258,24.879144540597736,25.010991694278687,4.061005480883779,4.028313358942165,4.096421946320529,1187.1080969946925,1172.546536363121,1197.060893233614,0.6942157458388736,1.0,0.0009964917839903717,0.0,1.0619238270589783e-05,4.420843029289402e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:56.573,24.997009564296192,24.923080752493377,25.09895459061056,4.056795131845844,4.028313358942165,4.096421946320529,1185.2776556898389,1160.4070937483762,1197.714733042028,0.6967213387103164,1.0,0.0007005983375433168,0.0,5.799580634038088e-05,4.0806548026996323e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:57.572,24.993414713696477,24.923080752493377,25.09895459061056,4.0514702786508066,4.028313358942165,4.096421946320529,1188.6560450517268,1167.3009124901612,1198.469779752887,0.7023399639678758,1.0,0.0007607553102630089,0.0,5.512868025288862e-05,3.4077553243247424e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:58.672,25.046977398035473,24.967029773884747,25.1209535167078,4.054318455941175,3.9874482065151446,4.096421946320529,1195.6340292375883,1190.944660235813,1199.6385085658712,0.7083096910145307,1.0,0.0008133701939777517,0.0,4.394500734357861e-05,9.264747986287976e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:22:59.771,25.060969865995503,24.989009116108264,25.1209535167078,4.065463497512178,4.041935076417833,4.096421946320529,1191.7347024790777,1180.074388045761,1197.5092985057202,0.7095509030171525,1.0,0.001122733837562801,0.0,7.488974907410244e-05,3.45324803418816e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:00.773,25.081360704634996,25.010991694278687,25.1209535167078,4.061005480883778,4.028313358942165,4.096421946320529,1184.5639948225294,1171.595296546821,1194.195374099017,0.7185761792974839,1.0,0.0009115037252331954,0.0,2.3442413535127857e-05,3.783533694693912e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:01.774,25.09236115417233,25.010991694278687,25.14295574607422,4.0691785113691825,4.00106992399082,4.1372870987475485,1192.8354610818792,1183.0492225604871,1197.7665490580591,0.7223062106578292,1.0,0.001132896744717584,3.647954268075374e-05,5.068303694260131e-05,6.892900039455952e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:02.873,25.122959728396765,25.054966603283617,25.208982366253906,4.055556793893509,4.028313358942165,4.082800228844853,1186.5963702929255,1176.3037714389716,1197.0379714298715,0.7277756832560983,1.0,0.0006588093193360339,0.0,4.952553995861122e-05,2.5228993507256573e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:03.875,25.149563707949653,25.054966603283617,25.23099792119558,4.052832450398374,4.014691641466489,4.096421946320529,1190.7662333279457,1176.2126559426229,1198.0944131994524,0.7256760640639983,1.0,0.0006075715569147156,0.0,5.153823500543991e-05,7.740518989436371e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:04.972,25.188974604264374,25.1209535167078,25.23099792119558,4.055556793893508,4.028313358942165,4.110043663796197,1181.094687134106,1144.2183290328926,1197.888690788653,0.7343534827020168,0.9999794566448518,0.000723437248758459,0.0,3.5347386810806176e-05,5.009056609242323e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:05.971,25.169367053673625,25.09895459061056,25.208982366253906,4.069178511369181,4.041935076417833,4.123665381271873,1187.738039968072,1158.5265990567698,1199.168586490779,0.7435988131225264,1.0,0.0011091673537685655,8.156858512798251e-05,5.8933667991533655e-05,3.8581871883320826e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:06.974,25.23100801678416,25.164961289953055,25.341126314815313,4.063729824378912,4.028313358942165,4.082800228844853,1198.9282779757432,1192.223396597903,1199.9967522909797,0.7432895933869063,1.0,0.0010332202295803925,0.0,5.763389585100416e-05,4.577349733449406e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:08.071,25.22099603665919,25.164961289953055,25.297064788444573,4.071655187273849,4.041935076417833,4.110043663796197,1193.8369585493192,1178.2782997418103,1199.7830736278415,0.7459316240118984,1.0,0.0013173375916979094,3.715492953006541e-05,4.60529427992202e-05,6.84220059046093e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:09.072,25.283854138751394,25.25301683568904,25.363162196353414,4.0555567938935075,4.014691641466489,4.110043663796197,1194.2990525274301,1177.741181450108,1199.8302992167328,0.7509789740976975,1.0,0.0008611464694902119,0.0,5.298446523237626e-05,4.951152478702439e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:10.072,25.31909555050022,25.275039121010877,25.341126314815313,4.058281137388643,4.028313358942165,4.110043663796197,1192.9165823663448,1183.1572630535534,1198.8046371216142,0.7547614522525985,1.0,0.0008201903383215738,0.0,6.217727325424718e-05,5.29288011477256e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:11.072,25.343341165631465,25.23099792119558,25.429290450130395,4.075989370107019,4.028313358942165,4.110043663796197,1188.9758248366402,1175.8059977789858,1199.7368322352118,0.7622492277569747,1.0,0.0014677291866558718,0.0,1.869810580322909e-05,2.9437658491013117e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:12.170,25.335121808223253,25.275039121010877,25.407244252689566,4.0716551872738505,4.055556793893508,4.096421946320529,1188.0493105080589,1164.5416559060313,1197.1243105318995,0.7634324556872905,1.0,0.0016164635671948912,0.0,3.627367447109031e-05,3.2882578465405826e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
