timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:23:13.172,25.34994544419056,25.25301683568904,25.407244252689566,4.070540683116749,4.028313358942165,4.110043663796197,1196.5034438292084,1186.91204020211,1199.6476956173033,0.7722532930929564,1.0,0.0014001938648322463,0.0,5.449790557500419e-05,3.72508152025569e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:14.274,25.41326373750567,25.297064788444573,25.473393240216865,4.049365104131838,4.00106992399082,4.096421946320529,1190.753373846963,1168.869851086245,1198.7026446507768,0.7731179855072412,1.0,0.0007645995569959904,0.0,3.468723180775462e-05,4.745998325157644e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:15.272,25.431499223425067,25.363162196353414,25.495449855547463,4.065091996126479,4.041935076417833,4.082800228844853,1195.794023080203,1188.9534154910257,1199.8273971170472,0.7774244609113269,1.0,0.0010490013136379513,0.0,2.991620602651705e-05,3.316568250546613e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:16.372,25.46337383016305,25.385201505205487,25.517509966204784,4.074131863178517,4.041935076417833,4.096421946320529,1191.5294342979782,1174.6813145585672,1197.9618792139206,0.7814590432087475,1.0,0.0013039303762244403,8.26542991162784e-06,6.587605335094671e-05,2.7305951087663592e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:17.373,25.504284764896745,25.407244252689566,25.627863347255698,4.056918965641075,4.028313358942165,4.110043663796197,1187.0916637603393,1177.2786012547558,1197.2672055143455,0.7838226954038203,1.0,0.0007553240475575637,0.0,4.666160204498847e-05,5.148676448990658e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:18.374,25.50207243494433,25.451340108859824,25.56164071894807,4.048745935155673,4.014691641466489,4.069178511369184,1187.4912480360645,1159.0233662264343,1198.6336027571729,0.7885560593042743,1.0,0.0005729081324564154,0.0,4.088846708124295e-05,4.187930992865952e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:19.373,25.548405375501638,25.495449855547463,25.627863347255698,4.050108106903239,4.014691641466489,4.110043663796197,1182.4737394762706,1157.8387230954556,1198.0276106070673,0.7928178516292897,1.0,0.0004731919568087146,0.0,5.96215846407991e-05,6.323600298152219e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:20.471,25.569668665389234,25.539573583549156,25.627863347255698,4.06546349751218,4.028313358942165,4.123665381271873,1190.4070789577595,1173.815185515413,1198.1475964330075,0.7980599928175066,1.0,0.000952722942830045,1.900380215683119e-05,5.884272852295775e-05,2.7852688539659913e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:21.472,25.60579127635854,25.56164071894807,25.672029565131425,4.050108106903241,4.00106992399082,4.096421946320529,1183.958221612233,1168.4033794221782,1196.2244461435453,0.7949011084244121,1.0,0.000838208703349046,0.0,5.220332266577683e-05,1.4506798313615393e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:22.471,25.61903402363898,25.583711383776233,25.649944668692967,4.048745935155672,4.00106992399082,4.082800228844853,1186.0531874734772,1171.364445643563,1197.217246592769,0.8102644333669765,1.0,0.0006425612250064432,0.0,3.634657653140352e-05,5.6408354079717104e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:23.573,25.65797879635129,25.627863347255698,25.71621012866501,4.0394584005131655,4.014691641466489,4.069178511369184,1187.5087731888555,1158.005782139552,1196.8528712682514,0.8040618819509026,1.0,0.00023302601186695314,0.0,4.0050401942172563e-05,5.1582598300732486e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:24.671,25.686088160891984,25.649944668692967,25.738305818605284,4.04317341437017,3.9874482065151446,4.069178511369184,1191.818301712118,1173.082604167209,1199.6009201133306,0.8131521153657203,1.0,0.00046755481356364344,0.0,5.186359354137253e-05,2.9173066450884688e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:25.671,25.70737978277977,25.627863347255698,25.78250807200186,4.052832450398372,4.014691641466489,4.110043663796197,1183.415228057286,1167.005242842024,1197.1291081257211,0.8148239013562175,1.0,0.0006050235801859149,3.999224652260858e-05,2.841003925051545e-05,1.6704964061697885e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:26.772,25.78050401853517,25.738305818605284,25.848838807621348,4.033266710751499,4.00106992399082,4.069178511369184,1195.9804305766224,1179.3596096383021,1199.9551423144644,0.8192700887406833,1.0,0.00019602768218976172,0.0,3.898671965594463e-05,2.3438560240293523e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:27.875,25.780503672726965,25.694118047982442,25.82672489973362,4.0245983450851615,3.973826489039469,4.069178511369184,1191.7311985000551,1178.8161187491455,1199.3278756149434,0.8198824338617494,1.0,0.00021743488281012336,0.0,8.815498279969771e-05,3.3717674002586845e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:28.873,25.83115319139518,25.78250807200186,25.91520264505749,4.031037702437295,3.973826489039469,4.055556793893508,1191.128315910617,1179.9488297215962,1198.9658396685868,0.8245559409700023,1.0,0.00019208252972634013,0.0,1.4933430691265291e-05,1.1312847612604368e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:29.873,25.84441786503181,25.804614658348555,25.893077668799776,4.028313358942164,3.9874482065151446,4.069178511369184,1185.9483485089104,1174.4489129237109,1195.240067585053,0.8317285634594777,1.0,0.0002156304504087379,0.0,1.3823588278802582e-05,2.112454470005581e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:23:30.972,25.885036927956886,25.82672489973362,25.937331333751786,4.032028372799164,4.00106992399082,4.069178511369184,1189.3152710804789,1177.8003329996775,1195.640668512929,0.8316157988771956,1.0,0.00019602768218976172,0.0,4.146655765774376e-05,4.2370513887167245e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:32.074,25.858903965707956,25.78250807200186,25.937331333751786,4.040696738465502,4.014691641466489,4.069178511369184,1189.2048632462718,1175.8918861868774,1198.7557194186934,0.8401173015640786,1.0,0.0004355810514196598,0.0,2.6166493441089563e-05,6.063602548150748e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:33.172,25.846836131218254,25.738305818605284,25.937331333751786,4.033266710751499,4.014691641466489,4.069178511369184,1192.0958663454455,1183.0343606575952,1199.3778597093467,0.8451136219912865,1.0,0.0003993658526560181,0.0,5.283867459840574e-05,3.549612512300465e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:34.171,25.804620873065637,25.738305818605284,25.87095639348354,4.0364863894275675,4.00106992399082,4.069178511369184,1191.591846929538,1165.8824115898533,1199.7136416884837,0.8555339324024986,1.0,0.00048272083713346586,0.0,2.2810326465874056e-05,2.3909407899895248e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:35.272,25.76643814808882,25.672029565131425,25.804614658348555,4.019644993275826,3.973826489039469,4.055556793893508,1190.0826460662659,1179.026686513466,1197.3783358141832,0.853547647333847,1.0,8.731024078470006e-05,0.0,6.816187688319826e-05,2.451154040899624e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:36.271,25.77588409710046,25.694118047982442,25.82672489973362,4.020140328456759,4.00106992399082,4.082800228844853,1189.9050087800783,1176.0595732454053,1198.6891679070916,0.8609442773555049,1.0,0.00014313710622795335,0.0,6.603363938956774e-05,3.572603654480072e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:37.274,25.744941787577837,25.694118047982442,25.848838807621348,4.010605126223789,3.9874482065151446,4.041935076417833,1186.0109684828544,1176.9524916030168,1197.0376395589358,0.8685070650481663,1.0,0.0,0.0,5.525275748165821e-05,3.400891874387106e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:38.371,25.686093713917877,25.60578558941569,25.760405129237085,4.012214965561823,3.9602047715638005,4.041935076417833,1189.8709790210896,1174.9187691222724,1198.7559912311146,0.8736635748341594,1.0,0.0,0.0,4.9152777487817155e-05,4.788879844229497e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:39.373,25.680868192895247,25.649944668692967,25.738305818605284,4.016053813214056,3.973826489039469,4.055556793893508,1193.4943522204417,1183.4211070168126,1199.1792134043478,0.8764214250053822,1.0,0.00019566421029818025,0.0,4.9795570118771827e-05,6.454259498198337e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:40.371,25.627867267217063,25.56164071894807,25.694118047982442,4.026951187194596,4.00106992399082,4.055556793893508,1194.535349417361,1179.3536709903933,1199.7409547971376,0.8825849946934612,1.0,0.00019566421029818025,0.0,3.014686985500998e-05,3.6287195682906436e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:41.473,25.62586633057873,25.539573583549156,25.738305818605284,4.008499951704821,3.9602047715638005,4.041935076417833,1193.4362656877456,1181.1014851365069,1199.142715802017,0.8924941009345617,1.0,0.0,0.0,5.349422132620229e-05,5.1242690243157656e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:42.472,25.612412118308338,25.56164071894807,25.672029565131425,4.011967297971355,3.9602047715638005,4.069178511369184,1187.518091268978,1179.1718085545292,1196.3288777575199,0.8891378532602031,1.0,0.00025632861305364843,0.0,4.696981598111455e-05,2.8153059527356395e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:43.479,25.568268979545998,25.473393240216865,25.649944668692967,4.011967297971357,3.973826489039469,4.055556793893508,1182.378808811,1158.3030934671096,1198.16443887876,0.9007433627834172,1.0,9.604126486317006e-05,0.0,4.919333488822152e-05,9.0474775819677e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:44.572,25.543591544740934,25.473393240216865,25.60578558941569,4.00230826194315,3.973826489039469,4.041935076417833,1196.3081370033017,1171.3144301624689,1199.942647463273,0.905123298225253,1.0,0.0,0.0,3.664969441508319e-05,5.705212999222596e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:45.672,25.537571967165594,25.495449855547463,25.627863347255698,4.025836683037494,3.9874482065151446,4.082800228844853,1187.4811546675028,1176.8824467325321,1195.102349952292,0.9114099995783519,1.0,0.00013012464202541215,0.0,4.9182929921720686e-05,6.543786807462732e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:46.672,25.52413186130617,25.473393240216865,25.583711383776233,4.006518610981088,3.973826489039469,4.028313358942165,1185.2386791684253,1169.4624094413277,1195.1147791905532,0.9135125965013176,1.0,0.0,0.0,6.06114561794301e-05,2.337721188097101e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:47.774,25.47741145927022,25.407244252689566,25.56164071894807,4.013453303514156,3.973826489039469,4.055556793893508,1184.996576515784,1154.7552418505913,1196.2798482759863,0.923099227311056,1.0,8.731024078470006e-05,0.0,6.739632474647341e-05,1.4299522305298018e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:48.771,25.462371196903497,25.385201505205487,25.539573583549156,4.003794267485953,3.973826489039469,4.028313358942165,1188.8332154745317,1175.4267616702964,1197.9248329871448,0.927582591951065,1.0,0.0,0.0,5.4396817244490965e-05,4.2023901101055746e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:49.774,25.475602039597483,25.429290450130395,25.517509966204784,4.014691641466491,3.973826489039469,4.069178511369184,1187.932637453714,1178.368325732995,1194.828377429364,0.9273587939227717,1.0,0.00024363822762343964,0.0,4.097714352029679e-05,3.116796916841838e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:50.870,25.423278793785983,25.385201505205487,25.451340108859824,4.013453303514157,3.9874482065151446,4.055556793893508,1191.5119045746897,1178.5019735665383,1198.1272240818548,0.9435390176260241,1.0,0.0001746204815694001,0.0,5.104203237943204e-05,4.880727082702833e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:51.971,25.435313120714042,25.341126314815313,25.517509966204784,4.00478493784782,3.9602047715638005,4.041935076417833,1183.6711241891169,1162.624431595735,1195.7209799318632,0.9412068200378461,1.0,0.0,0.0,4.18982504647613e-05,5.167481736620026e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:52.974,25.39181846373853,25.341126314815313,25.451340108859824,4.007880782728654,3.9602047715638005,4.041935076417833,1192.6687738043001,1184.2923647069483,1196.073091176737,0.9486441918614033,1.0,0.0,0.0,4.046209503787065e-06,4.648318095697843e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:53.973,25.369784617097416,25.275039121010877,25.451340108859824,4.029675530689731,4.00106992399082,4.069178511369184,1192.1892050013448,1181.2874179152968,1197.8348982458951,0.9548471453867652,1.0,0.00031167171527190796,0.0,4.299332691556108e-05,4.599057235133701e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:55.072,25.335125519363896,25.25301683568904,25.407244252689566,4.027075020989829,3.973826489039469,4.096421946320529,1198.5276503609625,1195.8316279782603,1199.7712211412925,0.9581108828075002,1.0,0.00031787168343483873,0.0,2.9092857608992226e-05,7.29027298087731e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:56.073,25.34333639790497,25.275039121010877,25.407244252689566,4.022864671951894,3.9874482065151446,4.055556793893508,1191.517433970073,1174.4477586578555,1198.402984916116,0.9578390481462258,1.0,9.604126486317006e-05,0.0,1.4995074962105873e-05,4.873989022208938e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:57.072,25.3257049519509,25.297064788444573,25.363162196353414,4.028313358942162,3.9874482065151446,4.055556793893508,1195.1138926877818,1187.1643722085746,1198.4732396300533,0.9710706896427924,1.0,0.00019208252972634013,0.0,4.019117483069799e-05,3.5130995609331846e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:58.073,25.327909224436418,25.297064788444573,25.385201505205487,4.02422684369946,3.973826489039469,4.082800228844853,1188.3814497372612,1176.9585081902796,1196.2874943987597,0.9714000985626836,1.0,0.00033880131652613366,0.0,4.850348997905527e-05,1.6949179898787822e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:23:59.171,25.30908619471577,25.208982366253906,25.385201505205487,4.036981724608501,4.00106992399082,4.082800228844853,1192.0053222559543,1179.9936400146782,1199.5359367998449,0.9761333723116351,1.0,0.0005235896683790958,0.0,3.571792808328296e-05,7.86319103287469e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:00.272,25.261028925203963,25.186970159594125,25.319093849280307,4.0506034420841734,4.014691641466489,4.082800228844853,1189.1482871842331,1169.1244216343734,1198.859933353039,0.9791479184683968,1.0,0.0006282526947547903,0.0,3.362064978065347e-05,5.8796190059485556e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:01.375,25.253021126863743,25.186970159594125,25.319093849280307,4.048126766179504,4.014691641466489,4.082800228844853,1184.3350944177387,1169.9994280390474,1195.542988135066,0.9771461354956078,1.0,0.0005805855367024775,0.0,2.9398625676204435e-05,6.44830539886803e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:02.470,25.25302082247448,25.208982366253906,25.319093849280307,4.046888428227171,4.00106992399082,4.082800228844853,1188.4620458578313,1172.8351762508546,1196.8535537961445,0.9830298489511095,1.0,0.0004939170378471518,0.0,9.725968644312225e-05,3.254464835511871e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:03.472,25.250820673525062,25.186970159594125,25.319093849280307,4.031037702437297,3.9874482065151446,4.082800228844853,1188.642656872325,1168.0989606237572,1197.7814071191183,0.9798869793490521,1.0,0.00014313710622795335,0.0,5.7248534490147574e-05,5.428317162208981e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:04.571,25.233002390444927,25.186970159594125,25.275039121010877,4.046888428227171,4.014691641466489,4.096421946320529,1188.0377052988015,1171.889140381553,1198.2430712738471,0.988787400582255,1.0,0.0006093032255993449,0.0,3.512432824411405e-05,6.790753460416782e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:05.573,25.215589377661395,25.164961289953055,25.25301683568904,4.054194622145941,4.00106992399082,4.096421946320529,1182.5915265675437,1155.5947756374917,1195.6267415485936,0.9953371780562668,1.0,0.0007273162703428758,0.0,1.5120410471063071e-05,2.7782954949640474e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:06.571,25.18697315953536,25.1209535167078,25.23099792119558,4.058281137388644,4.014691641466489,4.096421946320529,1194.0807458158192,1185.0842423199263,1198.9066853871484,0.9971916984396959,1.0,0.0007715363472580996,0.0,5.049980144023791e-05,4.9660330340032396e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:07.572,25.175972717885465,25.09895459061056,25.23099792119558,4.050108106903241,4.014691641466489,4.069178511369184,1185.4934607605196,1161.1966470400873,1196.0981692684807,0.9873753398560267,1.0,0.0006784808090127556,0.0,1.3185064710452962e-05,1.4896995223294666e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:08.671,25.168977739925324,25.076958956545866,25.297064788444573,4.048126766179505,3.9874482065151446,4.082800228844853,1193.628804369976,1183.0413972394294,1199.372346696081,0.9844207912611751,1.0,0.0005712720373001215,0.0,8.223630032121163e-05,2.8665180974215286e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:09.673,25.15616305544331,25.09895459061056,25.208982366253906,4.036486389427567,4.00106992399082,4.069178511369184,1185.4308192382518,1160.676745571354,1197.1470111935187,0.991980462073497,1.0,0.00024363822762343964,0.0,4.365715072108408e-05,2.6789288469027383e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:10.772,25.168969850354948,25.076958956545866,25.23099792119558,4.033266710751497,4.00106992399082,4.055556793893508,1195.2815147324523,1185.237862717379,1199.2208285365236,0.9912688306667967,1.0,8.731024078470006e-05,0.0,5.5828690408059554e-05,3.5398620898142405e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:11.874,25.112960195083744,25.010991694278687,25.186970159594125,4.024598345085162,3.9602047715638005,4.082800228844853,1187.9305381769154,1165.4721312054746,1197.382598020853,0.9928514762609617,1.0,0.0002635205681666702,0.0,3.532850355347382e-05,2.537339452184815e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:12.972,25.134958841306915,25.054966603283617,25.186970159594125,4.028313358942164,4.00106992399082,4.055556793893508,1190.965330674506,1160.5693198037618,1199.5026133764525,0.9981457579724968,1.0,0.00026193072235410015,0.0,2.3674808913910157e-05,7.845352662824732e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:13.971,25.098958873625826,25.054966603283617,25.164961289953055,4.031037702437295,4.00106992399082,4.055556793893508,1192.4334050109974,1179.388156493298,1198.9729314135716,0.995523080096669,1.0,9.604126486317006e-05,0.0,5.476599642531144e-05,3.060718703421763e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:15.074,25.078967833119542,25.03297751960025,25.186970159594125,4.025836683037495,3.9874482065151446,4.055556793893508,1187.033262550557,1164.2859475184698,1195.256424153436,0.9874708649768159,1.0,8.731024078470006e-05,0.0,3.1228458017582716e-05,5.430264102916986e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:16.071,25.094564334334308,24.989009116108264,25.164961289953055,4.0405729046702685,4.00106992399082,4.069178511369184,1187.0629478869146,1176.0712784084096,1194.7958755376972,0.995818433848117,1.0,0.0004357207573497798,0.0,4.5883749096362246e-05,5.12439624120094e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:17.172,25.084961849906914,25.010991694278687,25.164961289953055,4.045650090274837,4.00106992399082,4.082800228844853,1184.6288938948376,1165.057190905056,1195.6875413452772,0.9976985749762335,1.0,0.0007603960177022861,0.0,2.581757878331273e-05,1.151519643592599e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:18.274,25.064967289800393,24.989009116108264,25.1209535167078,4.045650090274838,4.014691641466489,4.096421946320529,1189.2206650992712,1174.5414733556086,1197.5596869852677,0.9983419599269923,1.0,0.0004924074102654423,0.0,1.4191808552882739e-05,6.455546289214557e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:19.271,25.041777397919542,24.989009116108264,25.09895459061056,4.050108106903241,4.028313358942165,4.069178511369184,1189.2398575146951,1180.4743418699532,1197.7734790226477,0.9979350817075361,1.0,0.0005833177201100494,0.0,4.0388663454165386e-05,3.178443467354821e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:20.373,25.032980479709625,24.989009116108264,25.076958956545866,4.054318455941175,3.9874482065151446,4.110043663796197,1192.630153904005,1177.413464580232,1199.694911591718,0.9993222214771112,1.0,0.001188886345744038,0.0,5.6604361687785986e-05,3.121756133313055e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:21.373,25.024184490574214,24.989009116108264,25.054966603283617,4.051470278650808,4.00106992399082,4.082800228844853,1182.0337867218536,1163.6999176224767,1194.37892303801,1.0,1.0,0.0008009300143333325,0.0,5.487137760966605e-05,6.648999863716385e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:22.374,25.024187415256865,24.945053656410266,25.076958956545866,4.0364863894275675,4.00106992399082,4.069178511369184,1189.3157603561474,1173.8856860797869,1197.9311676041384,1.0,1.0,0.00044445147862062697,0.0,2.0434939411593922e-05,6.443921335470993e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:23.472,24.997006609274408,24.945053656410266,25.054966603283617,4.0506034420841734,4.014691641466489,4.082800228844853,1188.38803931293,1168.0363010672343,1196.0761342861788,0.9968751354315845,1.0,0.0007809421704222407,0.0,5.249628931399774e-05,2.8770212607197226e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:24.571,24.981021627003926,24.923080752493377,25.054966603283617,4.069178511369182,4.028313358942165,4.110043663796197,1173.2526353041287,1148.5989737852028,1198.425538854415,0.9984443124707358,1.0,0.001117850378995384,0.0,2.3595585753996475e-05,6.387789776645994e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:25.572,24.96703267951952,24.923080752493377,25.03297751960025,4.067816339621613,4.041935076417833,4.110043663796197,1186.3792401052694,1174.154548417568,1195.7018470964072,1.0,1.0,0.0011977352633494522,1.0504357986465498e-06,2.856093405313342e-05,5.322444999393557e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:26.573,24.96703494356576,24.923080752493377,25.054966603283617,4.067816339621613,4.041935076417833,4.123665381271873,1192.791139905658,1176.6756681047798,1198.5422292565488,0.9968785861229706,1.0,0.0012574525134144898,0.0,2.3635310486665783e-05,2.6636304536687548e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:27.671,24.961040673497816,24.879144540597736,25.010991694278687,4.075370201130852,4.041935076417833,4.110043663796197,1184.983468411858,1175.2204970780592,1195.0531023309334,0.9966763039122238,1.0,0.0013481296306471658,0.0,1.3871923421371157e-05,4.6823348493337116e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:28.671,24.929679990255323,24.83522104879148,24.989009116108264,4.0841624005924215,4.055556793893508,4.150908816223216,1188.1135313019236,1170.8291762349513,1199.2926548752253,0.996521067736038,1.0,0.001867979458085197,3.817514101911849e-05,5.3615287736734505e-05,4.39439705420669e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:29.671,24.914301182408867,24.813264045009646,24.989009116108264,4.0732650266118835,4.041935076417833,4.096421946320529,1190.0543511380858,1173.7055772125377,1198.9065453873152,0.993421151785116,1.0,0.0015486772372482085,0.0,2.3610391158669494e-05,4.137524745296805e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:30.771,24.953048188467047,24.901111050948828,25.010991694278687,4.077846877035518,4.028313358942165,4.150908816223216,1196.7940293045756,1190.0069060684862,1199.7266363468289,0.9990588566047921,1.0,0.0012532984749192616,1.5982245749482718e-05,2.1826041784256015e-05,3.2439384477537974e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:31.872,24.915094670185066,24.83522104879148,24.945053656410266,4.090230256558858,4.055556793893508,4.1372870987475485,1182.4735644217797,1168.2007766258184,1193.3771625331183,0.999368010783952,1.0,0.0022105992186373918,0.0,4.699660335103009e-05,4.590050615759743e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:32.973,24.90510988666083,24.813264045009646,24.945053656410266,4.087753580654191,4.028313358942165,4.1372870987475485,1186.9241059087765,1179.507680527865,1195.3828130983652,0.9973107597980544,1.0,0.0015623198804500659,0.0,3.154642981693156e-05,4.303633413640384e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:33.972,24.89891886646917,24.85718121026747,24.945053656410266,4.075989370107019,4.028313358942165,4.110043663796197,1183.8904046783287,1173.6699375349742,1193.4174843837436,0.999341330379546,1.0,0.0014816505679192894,0.0,5.969687615702818e-05,3.0299800768885993e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:34.971,24.887935279884335,24.83522104879148,24.923080752493377,4.058281137388644,4.014691641466489,4.096421946320529,1192.0591520569944,1182.830860110757,1198.8099950465642,0.999467029412704,1.0,0.0009118574553380204,0.0,4.613641866280514e-05,3.4684707857662854e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:36.073,24.89112829919807,24.83522104879148,24.923080752493377,4.075370201130853,4.041935076417833,4.096421946320529,1187.5435771619716,1157.1081354658832,1199.09903498404,1.0,1.0,0.0013352307498949905,0.0,3.776946242755297e-05,1.4255990864355728e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:37.171,24.869162365001195,24.83522104879148,24.923080752493377,4.067940173416847,4.041935076417833,4.110043663796197,1182.3002293643397,1166.6984815047651,1197.5848522548977,1.0,1.0,0.0013094630523097872,0.0,6.461552571491242e-05,5.2403216469146224e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:38.172,24.852792032176325,24.813264045009646,24.923080752493377,4.052832450398375,4.00106992399082,4.096421946320529,1185.4163977945977,1179.900878019644,1194.3506822018376,1.0,1.0,0.000982318927011043,0.0,3.637470130810296e-05,5.0554629179138556e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:39.172,24.83742148906133,24.791310187767692,24.901111050948828,4.066454167874047,4.014691641466489,4.110043663796197,1183.0883393002416,1159.5350213818033,1197.5035396396688,0.9996647070440939,1.0,0.0012134570859258186,0.0,6.687797245727156e-05,5.250442560137758e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:40.272,24.831238628485337,24.747411868317727,24.945053656410266,4.067940173416847,4.028313358942165,4.096421946320529,1189.0146947049682,1161.4858651923903,1199.3235617992282,0.9983896521654926,1.0,0.0012726137661145257,0.0,3.475500414403011e-05,3.376462516729311e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:41.373,24.81526701665969,24.747411868317727,24.901111050948828,4.067940173416847,4.028313358942165,4.096421946320529,1185.1935670777382,1146.0318544594884,1198.4922846962202,0.9985872749231848,1.0,0.0012949213964594897,0.0,2.6497908847661735e-05,5.169605409602868e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:42.372,28.681195341032907,24.72546738383187,30.43076981867415,4.074627198359451,4.028313358942165,4.110043663796197,1186.8228760535967,1166.7136129616183,1196.4675527107147,0.8298739365990974,1.0,0.0014621929519408818,3.553238999030462e-05,2.418838973537711e-05,4.1621951344630576e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:43.472,30.409790840797736,30.26913582088912,30.500134548940025,4.0790852149878525,4.028313358942165,4.123665381271873,1193.9321371199674,1183.274200950426,1198.7959852471438,0.8591090458798505,1.0,0.001497901220474542,3.795327131230528e-05,2.2569843486712405e-05,8.042629741453104e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:24:44.572,30.43919180349226,30.33837052090246,30.523268629519976,4.098898622225195,4.069178511369184,4.150908816223216,1190.2020988238035,1179.9577154897083,1199.1162642970176,0.8517740250694772,1.0,0.002376150045138215,0.0,3.0909552020351235e-05,3.407153989991209e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:45.671,30.477012402569983,30.407660699495523,30.500134548940025,4.098898622225196,4.041935076417833,4.1372870987475485,1194.445283992262,1181.136377119109,1199.4105117849722,0.8613039846300174,1.0,0.002398402373760117,1.0176477533020857e-06,6.761902554857152e-05,6.865132520767256e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:46.770,30.546419840417954,30.453885157399668,30.61586784192758,4.105090311986863,4.069178511369184,4.150908816223216,1187.1148987102556,1176.3955702733983,1196.8183502591264,0.8471745099996318,1.0,0.002395640113068879,0.0,3.0462695863989715e-05,4.2622035145978975e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:47.772,30.581140304439383,30.523268629519976,30.639033437292426,4.108681492048632,4.055556793893508,4.150908816223216,1187.3509528735894,1168.2649869545812,1195.6429853893765,0.8445128583027911,1.0,0.003189952503324766,0.0,4.651573863199382e-05,7.894582658035318e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:48.872,30.62851401009963,30.569555629834554,30.731759407493826,4.108805325843867,4.069178511369184,4.1372870987475485,1189.1430485438955,1174.3839649352367,1197.7813042405419,0.84546994904651,1.0,0.003925145748132406,0.0,7.122502785835714e-05,7.027868354616811e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:49.873,30.683085588690727,30.569555629834554,30.778160742338287,4.111405835543765,4.082800228844853,4.150908816223216,1197.469321773932,1193.4576859015126,1199.5650077201697,0.8378464177297287,1.0,0.004662296042984399,0.0,2.2047711950127156e-05,5.1508198284320355e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:50.871,30.720174745676776,30.639033437292426,30.801371046439044,4.1236653812718735,4.082800228844853,4.178152251174561,1186.3618848215024,1168.2080434815307,1199.155770797005,0.8331923382142028,1.0,0.005752329745878341,0.0,3.989779039194986e-05,3.9378695698308737e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:51.872,30.74569329089706,30.66220537751684,30.871040674795495,4.137287098747544,4.110043663796197,4.178152251174561,1184.3234593260265,1159.3953361434274,1196.1315025783333,0.831253550518305,1.0,0.0065160016725348295,0.0,4.228374969322627e-05,7.5509166369562e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:52.871,30.817631167019606,30.778160742338287,30.89427683673756,4.133200583504843,4.069178511369184,4.178152251174561,1182.6025688072602,1153.9176899125746,1196.7447524912018,0.8289283865891337,1.0,0.007520637925851082,0.0,4.217143456612374e-05,5.0844615339622514e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:53.973,30.830930201904632,30.75495686738668,30.89427683673756,4.131095408985876,4.069178511369184,4.178152251174561,1198.6455844640348,1195.937094880927,1199.9484649872857,0.8282171677578528,1.0,0.008390052960417655,0.0,8.481582103318161e-05,5.663723455244051e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:54.971,30.878018016150712,30.824587793796354,30.94076867438605,4.119578866029173,4.082800228844853,4.1372870987475485,1189.8083724618155,1168.798318049333,1198.0498948780833,0.8230236863093745,1.0,0.008943123046844928,0.0,4.4645254225362004e-05,3.301703669468867e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:56.070,30.91542251317545,30.84781099853467,30.98728662509444,4.123665381271872,4.096421946320529,4.164530533698892,1192.147789924967,1183.8923342658331,1197.1151990521219,0.8170096156656418,1.0,0.009864159311921467,0.0,6.5727092179619944e-06,4.5395274829085496e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:57.071,30.952405667440864,30.871040674795495,31.01055542842647,4.119578866029171,4.069178511369184,4.191773968650237,1177.0814316145588,1154.560577091398,1194.0398556916427,0.8117023308455857,1.0,0.010591660530831118,0.0,7.38264767755313e-05,6.709475329479725e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:58.169,30.993646979657573,30.917519498536706,31.080401321538602,4.128618733081208,4.110043663796197,4.150908816223216,1193.164425734701,1178.8087928160398,1199.6918434519662,0.8101084565642018,1.0,0.011756811694925639,0.0,3.531334038039255e-05,3.326929196391341e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:24:59.271,31.029605497899958,30.96402437849605,31.080401321538602,4.13852543669988,4.082800228844853,4.164530533698892,1184.0280922120162,1166.795599860643,1198.7083573263392,0.8038302743170004,1.0,0.01278445669176198,0.0,7.371272582158093e-05,6.148905592197585e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:00.273,31.064109230918483,30.98728662509444,31.12699829589843,4.1209410377767375,4.110043663796197,4.1372870987475485,1194.4262061074292,1186.3051687126967,1199.6770893315847,0.8042897253848584,1.0,0.013202844978116458,0.0,8.150444747672811e-05,3.5662009603498374e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:01.271,31.089731305819917,31.01055542842647,31.173621840569922,4.122303209524305,4.082800228844853,4.150908816223216,1188.4345841422494,1170.4736544579082,1198.9566836333202,0.7959332630935085,1.0,0.014177617012003327,0.0,7.792444374860921e-05,6.220394223751594e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:02.373,31.118532157454936,31.057112762359566,31.19694361270507,4.102613636082196,4.069178511369184,4.123665381271873,1185.9333683180357,1171.9655456153573,1198.7129892598973,0.7988781895839593,1.0,0.014533328380264256,0.0,7.157142584508413e-05,3.614030576258985e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:03.371,31.171292997581965,31.12699829589843,31.19694361270507,4.088248915835125,4.055556793893508,4.1372870987475485,1190.9170958661289,1182.4549594712726,1196.5748783876943,0.7861698140111283,1.0,0.014928750533339832,0.0,3.245034549479141e-05,3.185006275026561e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:04.471,31.171508953360878,31.103696494607163,31.220272070573117,4.093945270415859,4.041935076417833,4.1372870987475485,1196.093425640891,1188.0453132398213,1199.0689687848376,0.7857291488375275,1.0,0.005515377715858824,0.0,7.123287421183172e-05,3.9312716568824865e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:05.571,31.222405047851712,31.173621840569922,31.337015151316507,4.085276904749522,4.055556793893508,4.123665381271873,1196.919286284796,1191.563701660769,1199.9066040096861,0.7765272678827546,1.0,0.0020877683791104685,0.0,3.883779895667209e-05,3.525917938607408e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:06.570,31.266954483013613,31.220272070573117,31.313653048089236,4.082800228844853,4.041935076417833,4.110043663796197,1183.24283801376,1153.1655470236853,1199.7428923579014,0.7820401335599025,1.0,0.0016258649731098495,0.0,1.9278647911484166e-05,4.639628866678577e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:07.574,31.276310095182435,31.173621840569922,31.383759689915564,4.093697602825392,4.055556793893508,4.150908816223216,1191.1791731639503,1177.7491982742622,1198.893399123723,0.769179757816105,1.0,0.002349135398694848,0.0,2.7790280076124646e-05,3.529766673417611e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:08.670,31.311542123539596,31.243607228596147,31.383759689915564,4.1001369601775295,4.055556793893508,4.1372870987475485,1185.3083805428375,1160.4691915413473,1199.4466995618614,0.771881789847044,1.0,0.003137593840950867,0.0,3.5958600569703584e-05,4.9816293602637176e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:09.671,31.32067655689308,31.243607228596147,31.40714215436799,4.090973259330258,4.014691641466489,4.1372870987475485,1180.1112766295566,1164.589160779175,1194.5500929482596,0.772041340221168,1.0,0.001814110385109024,0.0,5.571780773818267e-05,4.47735830726506e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:25:10.771,31.332782258137353,31.243607228596147,31.40714215436799,4.106328649939197,4.069178511369184,4.150908816223216,1193.2492250249209,1188.4547663757453,1197.904835378758,0.7570966036118865,1.0,0.0026404146789346748,0.0,4.3249028415798325e-05,7.988906041422798e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:11.871,31.371024152412406,31.290297702886846,31.45392754641847,4.086515242701856,4.055556793893508,4.150908816223216,1182.8028834909494,1152.946228790693,1197.6251931655854,0.75785494243997,1.0,0.003193716038831631,0.0,6.872434483457997e-05,3.3917109409491857e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:12.970,31.38589712470673,31.337015151316507,31.45392754641847,4.092706932463525,4.069178511369184,4.123665381271873,1186.5553716415054,1173.0603478642583,1194.9453057354579,0.7593229900601451,1.0,0.0036555196284626225,0.0,4.753717932025498e-06,5.408405275928998e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:13.971,31.437555051433613,31.383759689915564,31.477330503207725,4.103232805058363,4.055556793893508,4.150908816223216,1181.652775199366,1157.1534106521044,1196.3717884881542,0.7439552591969598,1.0,0.004563320681482411,0.0,7.334790490628817e-05,2.4007180156724383e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:15.104,31.43904407972191,31.383759689915564,31.477330503207725,4.080323552940185,4.041935076417833,4.110043663796197,1190.421735935911,1173.5225172886264,1199.4916231472703,0.7464785490406807,1.0,0.0034076586364586835,3.412673100021176e-06,4.312560985153166e-05,3.740735078883127e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:16.071,31.467975491573913,31.40714215436799,31.52415701143167,4.081438057097287,4.055556793893508,4.123665381271873,1186.4013851927962,1164.7179066718536,1199.7458115736351,0.7409213857968685,1.0,0.001922288997307129,5.129674209230473e-05,4.035525860201515e-05,1.93841246732889e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:17.171,31.487974453861046,31.45392754641847,31.547580592169197,4.075370201130852,4.055556793893508,4.110043663796197,1187.6885495814042,1180.95724796904,1196.12221637592,0.7380114893449846,1.0,0.0021685591335930707,0.0,7.23720126964976e-05,3.9994507722064366e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:18.271,31.505002276366188,31.45392754641847,31.547580592169197,4.062986821607512,4.00106992399082,4.096421946320529,1193.1664792903837,1183.7507962323143,1198.4325912064996,0.7338059244300816,1.0,0.0013069819965509655,0.0,4.1903226140514194e-05,4.333680576047537e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:19.272,31.510126238318605,31.383759689915564,31.594448480292954,4.090973259330259,4.069178511369184,4.1372870987475485,1188.768549608137,1166.0105858412321,1198.5959267894118,0.7301369756049587,1.0,0.0018819018680678683,2.027546612764213e-05,5.485197267701591e-05,4.119962829387432e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:20.373,31.53693977702799,31.477330503207725,31.594448480292954,4.074131863178516,4.041935076417833,4.110043663796197,1187.6892475253903,1170.483238215073,1197.1160035983748,0.7235637201795605,1.0,0.0017025756820248999,3.795327131230528e-05,6.706979874620332e-05,3.057321448908898e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:21.472,31.598718019052036,31.52415701143167,31.641344102031326,4.056795131845842,4.028313358942165,4.082800228844853,1189.6267048229877,1180.3186496444898,1197.156948199047,0.7145414990342732,1.0,0.0007772397499528609,0.0,3.603645999375337e-05,9.502548560204899e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:22.571,31.579544468246457,31.5007403199981,31.641344102031326,4.072893525226183,4.041935076417833,4.110043663796197,1187.877287902795,1178.5762043352333,1198.5688320988136,0.7168256249046009,1.0,0.0012059514859737266,0.0,1.8529055892903883e-05,4.312512002601817e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:23.572,31.59914497587706,31.52415701143167,31.664802349858064,4.089611087582691,4.041935076417833,4.123665381271873,1192.771508812382,1183.2794299249672,1198.8956307769147,0.7149621252180706,1.0,0.00199999474545074,0.0,4.104735533372294e-05,5.766632952321371e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:24.571,31.608523420145435,31.57101107689016,31.688267575348846,4.086886744087556,4.028313358942165,4.123665381271873,1191.0475931808492,1178.0063794303696,1199.2143198453396,0.7099899645484914,1.0,0.0014974436023855126,2.090418237251431e-05,6.537508036325432e-05,4.538332686416175e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:25.671,31.607240083561916,31.547580592169197,31.641344102031326,4.086515242701855,4.028313358942165,4.164530533698892,1184.5100468304563,1152.6181218821405,1198.5068736262824,0.7030176613082566,1.0,0.0013120737715810792,4.120934455943267e-05,3.2328301406357276e-05,7.569632884437862e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:26.771,31.613637159886675,31.57101107689016,31.688267575348846,4.101375298129861,4.082800228844853,4.1372870987475485,1185.854436632312,1166.9440513774766,1199.5353360736924,0.7033444970025721,1.0,0.002521098131933679,0.0,2.5519502391501627e-05,5.723125639816132e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:27.870,31.634956525923815,31.594448480292954,31.688267575348846,4.10385197403453,4.069178511369184,4.123665381271873,1179.5427467611362,1164.6787707984045,1197.2059339546026,0.6922761291767392,1.0,0.0032466852196715926,0.0,3.383491148798309e-05,2.2140371890094835e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:28.970,31.666945067184027,31.594448480292954,31.7352190185145,4.105090311986865,4.055556793893508,4.150908816223216,1183.107894237437,1163.8264290665252,1198.4817993701085,0.6906324037614225,1.0,0.0039796054109498035,0.0,3.239263802781447e-05,9.971847058555464e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:29.973,31.69767116152358,31.617892817094628,31.782198550103487,4.114130179038901,4.082800228844853,4.150908816223216,1189.6193634582783,1171.3007883827258,1199.6204498425273,0.690568970499254,1.0,0.004880527646224041,0.0,3.812428538222097e-05,3.8189151096694e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:25:31.070,31.671213369454275,31.57101107689016,31.7352190185145,4.0951836083681945,4.041935076417833,4.1372870987475485,1191.3044769630576,1170.2353307553226,1199.6506453656903,0.6818957427345907,1.0,0.002328951319450895,0.0,5.6491399587991105e-05,6.681838156385912e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:32.171,31.67760410378418,31.641344102031326,31.711739793296886,4.116235353557869,4.069178511369184,4.150908816223216,1186.5805420206789,1169.8407656560062,1198.1150478535005,0.679955768215791,1.0,0.003030092658122707,0.0,4.4788221494524096e-05,6.541858694209438e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:33.271,31.705346551208834,31.641344102031326,31.7587052658331,4.112520339700868,4.082800228844853,4.164530533698892,1179.483737238851,1158.8224196910116,1194.1344661087132,0.6718431417185085,1.0,0.003717887576237676,0.0,2.5785824727867425e-05,2.463035706051434e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:34.372,31.724555579299007,31.664802349858064,31.80569888619567,4.1125203397008665,4.082800228844853,4.150908816223216,1183.347462748254,1166.7211279276335,1198.2178661627458,0.6716120959646982,1.0,0.004310772915450284,0.0,4.913822937018154e-05,8.41536937235043e-05,29.0,4.0,1200.0,none,0
