timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:25:35.371,31.732890753470436,31.641344102031326,31.82920628899916,4.122303209524306,4.096421946320529,4.150908816223216,1189.0607681032022,1169.307626575498,1198.6361822229178,0.6640495252242556,1.0,0.005404556163492941,0.0,6.851597285592321e-05,5.039647060108268e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:36.371,31.700014187834466,31.641344102031326,31.782198550103487,4.13047624000971,4.069178511369184,4.178152251174561,1188.1470233353175,1163.885068583873,1199.0369234436216,0.66749593937623,1.0,0.006447190671805052,0.0,6.713119660452932e-05,4.6696746150138645e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:37.471,31.76086215283242,31.688267575348846,31.876242354394947,4.134810422842876,4.082800228844853,4.164530533698892,1188.4825570999628,1178.9321850603774,1197.477541679229,0.6526395832564272,1.0,0.007365259730492696,0.0,3.911545956437296e-05,7.325466789488918e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:38.472,31.730545613107665,31.617892817094628,31.80569888619567,4.118216694281602,4.082800228844853,4.150908816223216,1183.979346265881,1165.7358960729744,1196.9446618139918,0.6648355999928091,1.0,0.007771336155736453,0.0,2.9766437201145966e-05,4.724834275386442e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:39.572,31.733098582319244,31.664802349858064,31.80569888619567,4.137287098747546,4.082800228844853,4.205395686125913,1191.8393650080714,1169.8891285081545,1199.5320139839303,0.6448001726850324,1.0,0.00908667805784816,0.0,6.913673817152119e-05,4.814730776909946e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:40.672,31.72669068459645,31.664802349858064,31.782198550103487,4.121188705367205,4.082800228844853,4.178152251174561,1186.577829008961,1167.131340836594,1198.1180705317597,0.6519180837568871,1.0,0.00965199837314113,0.0,3.6867062287583746e-05,2.29808246519371e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:41.771,31.743769699562982,31.688267575348846,31.82920628899916,4.1286187330812085,4.082800228844853,4.164530533698892,1190.2310275138866,1178.4522319559032,1198.9121551026099,0.6419077161955237,1.0,0.010885635595208705,0.0,1.4184362745555915e-05,1.3186913696169469e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:42.871,31.756578464793105,31.688267575348846,31.80569888619567,4.144717126461549,4.110043663796197,4.191773968650237,1190.8356358239043,1171.945001562343,1198.4964329310349,0.6342002706549387,1.0,0.01201233317732438,0.0,4.788874072029687e-05,5.538092929100137e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:43.971,31.739501381154653,31.664802349858064,31.82920628899916,4.131095408985877,4.096421946320529,4.150908816223216,1191.1162012516238,1173.812387163818,1198.2587956049456,0.6361871365943609,1.0,0.012709295733262712,0.0,8.437964914985946e-05,4.042075836520646e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:45.007,31.751665718957668,31.688267575348846,31.80569888619567,4.1168545225340365,4.096421946320529,4.150908816223216,1182.223370678427,1160.7263149491052,1196.3791833289877,0.6308533592550928,1.0,0.013224141425012336,0.0,3.470918789007417e-05,5.2136188887064725e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:46.071,31.741646727457177,31.641344102031326,31.85272077342279,4.105090311986863,4.055556793893508,4.150908816223216,1187.204343662272,1165.6508248036748,1199.199382766757,0.63061200701495,1.0,0.013850954653455485,0.0,3.2722081258648007e-05,4.9704042885791554e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:25:47.171,31.73737768847168,31.57101107689016,31.80569888619567,2.2443186743389587,0.0,4.150908816223216,1189.4166900461578,1175.0359150572972,1198.8161712557578,0.620199459039881,1.0,0.008111206017890261,0.038152419477771704,3.784768673518039e-05,8.028982335067193e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:48.271,31.771533886854865,31.688267575348846,31.876242354394947,0.0009006094198793301,0.0,0.009906703618672632,1189.6241421176562,1175.3970813763704,1198.4793010983913,0.6150649044559401,1.0,0.0,0.08197865865742963,9.015260955937087e-06,0.00023284314476682282,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:49.370,31.76512083888399,31.688267575348846,31.80569888619567,0.03287224382559248,0.0,0.10525872594838075,1193.8338524633518,1182.3562693490335,1199.2311587930117,0.6166763649566198,1.0,0.0,0.10965154205981448,3.5764310224952374e-05,0.00024101649944582314,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:50.470,31.73523114761208,31.664802349858064,31.80569888619567,0.10525872594838348,0.009906703618672632,0.18698903080242057,1192.8963435271464,1180.2259042613648,1199.433917165549,0.615783826278257,1.0,0.0,0.13612028530392492,4.221069920545172e-05,0.0002935591659455098,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:51.571,31.745912466701792,31.641344102031326,31.80569888619567,0.2761493633704613,0.15974559585107648,0.3504496405104927,1188.5012756142737,1171.3824696985998,1197.9519556397288,0.6059688160087595,1.0,0.0,0.16014001212784987,4.690951738430243e-05,0.0003691947596916662,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:52.572,31.735225341381344,31.688267575348846,31.80569888619567,0.6038135855580078,0.4049365104131884,0.8680749045860607,1183.1466153486563,1150.9239840996343,1196.2206569581822,0.602377571069902,1.0,0.0,0.17791951910414555,5.946609913363681e-05,0.00036812699908694147,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:53.672,31.745900337586725,31.688267575348846,31.80569888619567,2.8085504758932784,0.8816966220617365,4.586803775444753,1192.116621113297,1179.2248477094724,1199.0551642395455,0.5994096631601814,1.0,0.0,0.15049845933800687,5.806715537217995e-05,0.0003558591284955491,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:54.770,31.720289165224322,31.641344102031326,31.782198550103487,4.880289870147885,4.654912362823117,5.0499421696176325,1183.851643801932,1167.6541480487272,1198.5038389566862,0.5984064801555367,1.0,0.0,0.12187961376359824,2.3057492893631542e-05,0.0002579580262124471,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:55.772,31.709397475111462,31.664802349858064,31.7587052658331,5.13984550495707,5.0635638870933,5.2406462142770485,1186.9167405454086,1178.8938497225831,1195.622567073193,0.5903852825688689,1.0,0.0,0.11123365635849694,3.7940730194435955e-05,0.0001636166347579813,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:56.873,31.72882388691379,31.664802349858064,31.782198550103487,5.229501172706043,5.18615934437436,5.281511366704068,1193.0023511976801,1181.029680225026,1199.5654861613637,0.5894552676719237,1.0,0.0,0.10196186997266143,4.7183175585277206e-05,0.00016452745714029066,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:57.971,31.72028598548635,31.664802349858064,31.782198550103487,5.314946491417082,5.254267931752724,5.376863389033777,1190.8969986504637,1174.302386003421,1196.9657267419961,0.5846354192108546,1.0,0.0,0.09138583211046723,3.5190924135608424e-05,0.00018887820282517033,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:25:59.070,31.711751266488292,31.664802349858064,31.782198550103487,5.378101726986111,5.349619954082432,5.4177285414607965,1187.8093143228525,1171.597628604914,1199.2209367007354,0.5820370986704565,1.0,0.0,0.08085571522945502,7.326720523047324e-05,0.00018419174530016788,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:00.073,31.688276661111058,31.617892817094628,31.7352190185145,5.4517828351499755,5.4177285414607965,5.499458846314829,1188.2491626542746,1164.764849165689,1197.6301567065043,0.5767308621272818,1.0,0.0,0.06990319478768428,2.943978022831842e-05,0.0001914326931465503,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:01.170,31.67761426792257,31.617892817094628,31.7587052658331,5.506888874028835,5.458593693887816,5.567567433693193,1193.360861284692,1180.7381426378438,1198.796133914865,0.5788880126948421,1.0,0.0,0.059015965036287116,4.206767358167339e-05,9.890459521133282e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:02.272,31.67761490629017,31.617892817094628,31.7587052658331,5.550230702360521,5.52670228126618,5.6084325861202124,1188.2589465725214,1173.2106064957302,1196.524207155494,0.5651563897732834,1.0,0.0,0.04766741177676985,2.702415354311784e-05,0.00011399090278403125,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:03.370,31.662682480660127,31.594448480292954,31.7587052658331,5.565090757788528,5.499458846314829,5.6084325861202124,1195.1363621276012,1184.901081278714,1199.141429672503,0.5671713052337171,1.0,0.0,0.03625644070087505,7.824397654125387e-05,0.0001027871219154572,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:04.472,31.664820765730404,31.594448480292954,31.782198550103487,5.577474137311867,5.540323998741849,5.635676021071557,1188.6686924255728,1173.7540415585283,1199.252976576118,0.5686550689319855,1.0,0.0,0.024954221120038308,4.8595687962719695e-05,0.00010216388608178167,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:05.571,31.66907446887344,31.617892817094628,31.7352190185145,5.5811891511688705,5.553945716217525,5.622054303595888,1188.9180353136212,1165.7913053144212,1197.9026606793796,0.5548049069239552,1.0,0.0,0.013627976072070063,4.2867040250651595e-05,3.8389573971738344e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:06.572,31.622591410377954,31.547580592169197,31.664802349858064,5.581189151168869,5.52670228126618,5.6084325861202124,1184.5508908438155,1175.1424682416805,1194.2216596209703,0.5605616326240109,1.0,0.0003013468429362741,0.0032268403906928478,4.708215017907135e-05,2.9478994780011896e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:07.671,31.596591139931355,31.547580592169197,31.688267575348846,5.565090757788527,5.540323998741849,5.594810868644545,1198.4713947479088,1193.78561706042,1199.9861969518406,0.5563342328112272,1.0,0.007358851531448238,0.0,5.1685715295252985e-05,2.478378986833509e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:08.672,31.60617967833345,31.547580592169197,31.688267575348846,5.5566700597126575,5.485837128839161,5.581189151168869,1189.6292299744941,1172.4689923552464,1197.9582426086506,0.5490130709768881,1.0,0.017544066063825994,0.0,7.13543233719698e-05,3.1586171892643225e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:09.671,31.58507906270944,31.547580592169197,31.641344102031326,5.549859200974821,5.499458846314829,5.6084325861202124,1194.3145959454312,1185.2723538536911,1198.9998774260118,0.5486445710319425,1.0,0.027774087541553378,0.0,3.100935285296375e-05,5.4812762020205125e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:10.770,31.5859320872278,31.52415701143167,31.641344102031326,5.544039012598852,5.5130805637905045,5.581189151168869,1185.2326860110477,1165.1359133526678,1196.3925676390074,0.5437928900719515,1.0,0.038160260537095515,0.0,8.933235387843948e-05,3.603424986391471e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:11.872,31.560371545074016,31.5007403199981,31.641344102031326,5.531655633075513,5.485837128839161,5.581189151168869,1189.2312753567448,1160.8832716262577,1199.0981419097518,0.5441171089597753,1.0,0.04877865483363241,0.0,0.00011792721558138129,1.6336778167237696e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:12.972,31.571022403741726,31.5007403199981,31.664802349858064,5.468500397506484,5.431350258936464,5.5130805637905045,1182.003566562318,1169.1096525667413,1191.7770012317835,0.5367498578100199,1.0,0.05820938539164968,0.0,0.00013246353156607984,3.552070860388658e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:14.071,31.556116456662906,31.45392754641847,31.617892817094628,5.427635245079465,5.376863389033777,5.485837128839161,1193.8364900102763,1177.3656978405866,1199.8647182984123,0.5291271505764474,1.0,0.0677955723920701,0.0,0.00015728082402546298,3.498635077117874e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:15.071,31.549931230624885,31.477330503207725,31.594448480292954,7.048248123298833,5.349619954082432,9.585974089016684,1189.4538872835474,1171.841232470506,1199.2784116695589,0.5337135081514519,1.0,0.1184852207757483,0.0,0.00022601096392732496,5.446906743996967e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:26:16.171,31.522038872424602,31.45392754641847,31.594448480292954,9.424990155213278,9.286296304551884,9.531487219113997,1181.7322273270975,1165.9108806684585,1197.2646664707725,0.5274751444458831,1.0,0.17914697935561785,0.0,0.00040601030105660044,7.503469844736171e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:17.171,31.528854137154646,31.45392754641847,31.617892817094628,8.765946696981183,7.883259404557577,9.190944282222176,1189.234374554145,1178.265322234629,1196.8765226152661,0.5249245602918998,1.0,0.2000120832458061,0.0,0.00035535554785205914,1.8708692425476285e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:18.272,31.4943683438888,31.430531435006856,31.617892817094628,5.250552917895718,4.791129537579844,6.602817961844337,1185.5421938869436,1165.4258132856442,1194.856815655064,0.5256663242759545,1.0,0.15658348014911938,0.0,0.0003646007095019718,4.227877265871005e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:19.370,31.479466765021108,31.383759689915564,31.52415701143167,4.626430589919437,4.450586600688017,4.763886102628501,1184.6343749194968,1167.5452376682651,1194.3445173075002,0.5159860632488154,1.0,0.15863881873275926,0.0,0.0003709242605776885,4.025736663574321e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:20.472,31.45606006109205,31.383759689915564,31.477330503207725,4.407244772356334,4.3279911434069644,4.477830035639369,1194.4934041428628,1188.851306358401,1199.3032066474002,0.5153101596020833,1.0,0.15904844853946937,0.0,0.0003235464508215682,5.479353913449425e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:21.470,31.449255855517617,31.40714215436799,31.5007403199981,4.281677303989679,4.205395686125913,4.355234578358309,1187.6421066344012,1176.796936596364,1197.9544085803318,0.5132927380304457,1.0,0.15933578011504607,0.0,0.0002901322292791176,3.4649153940851263e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:22.570,31.388020326002763,31.337015151316507,31.45392754641847,4.1831056029838996,4.1372870987475485,4.246260838552925,1192.9617384878056,1176.063889161619,1199.5485155100912,0.5128711843382958,1.0,0.1591721677354338,0.0,0.00037074289837811845,6.0707570670506496e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:23.670,31.417788500072092,31.290297702886846,31.477330503207725,4.086515242701856,4.028313358942165,4.150908816223216,1194.3308600050393,1183.0327590424577,1199.7753213511621,0.502964914536027,1.0,0.11553577196820584,0.0,0.00022641166019862324,5.4192757400896706e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:24.671,31.369743105247608,31.266949101214664,31.40714215436799,4.089611087582692,4.041935076417833,4.164530533698892,1188.8650909169262,1174.4763960210907,1196.8602979822965,0.5151676710958304,1.0,0.0014430643848133075,8.290295199408007e-06,5.916098198969337e-05,4.0770908883474807e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:25.673,31.400134911391575,31.337015151316507,31.477330503207725,4.09505977457296,4.055556793893508,4.150908816223216,1188.3784399110095,1178.8419477110695,1195.2310573058205,0.4919054884430629,1.0,0.0020855741397473294,0.0,2.674085974553599e-05,5.7163397450085784e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:26.672,31.35572450770159,31.290297702886846,31.430531435006856,4.0841624005924215,4.055556793893508,4.123665381271873,1187.6233577535374,1174.1582466291657,1198.0788449781319,0.5033127337511634,1.0,0.0025941558514514704,0.0,2.7068818272096744e-05,1.0884911982830569e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:27.771,31.354026742170834,31.290297702886846,31.45392754641847,4.092706932463526,4.028313358942165,4.1372870987475485,1192.0285726590898,1170.8426084240916,1199.8936106239014,0.49529601894656533,1.0,0.0018867806682332394,3.339773745863698e-05,2.4772157416835883e-05,1.9534576699074755e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:28.871,31.320040530724576,31.243607228596147,31.430531435006856,4.076608539083185,4.041935076417833,4.110043663796197,1191.1695151360066,1160.192508469716,1199.6762675923947,0.49622576243291827,1.0,0.0013112254543962386,0.0,4.7403975902624926e-05,4.348605558494357e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:29.971,31.300918073410603,31.266949101214664,31.383759689915564,4.090230256558858,4.055556793893508,4.1372870987475485,1188.9686827706719,1174.0587443166244,1198.3204971168848,0.4847808631443771,1.0,0.0023660678196832092,1.9810257364328157e-05,5.458275419648928e-05,1.694014440283301e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:30.969,31.28329716850513,31.243607228596147,31.337015151316507,4.088248915835124,4.055556793893508,4.1372870987475485,1188.9630886613263,1175.2505235147069,1199.142311553564,0.4899677437535163,1.0,0.002970842339036661,0.0,4.7911942913736195e-05,3.062295361449812e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:31.970,31.26695515447677,31.19694361270507,31.313653048089236,4.06509199612648,4.028313358942165,4.096421946320529,1194.2911451433395,1185.1000623666334,1199.7403997543936,0.4898392633471296,1.0,0.0008759813881383911,0.0,1.2333455910766396e-05,2.4440154706334267e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:32.970,31.248281650596844,31.19694361270507,31.313653048089236,4.066454167874047,4.028313358942165,4.123665381271873,1187.419545130074,1176.7916565883806,1194.1979141470952,0.48505431364834095,1.0,0.0010218130742099562,0.0,5.7520760271213326e-05,6.635270307971447e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:34.070,31.190597099504885,31.12699829589843,31.266949101214664,4.075370201130851,4.028313358942165,4.110043663796197,1191.8561683025162,1172.189805697041,1199.2747392683868,0.48466391638807776,1.0,0.0013047136860471042,0.0,3.2366948380722514e-05,3.7164333482642595e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:35.072,31.150316725188695,31.080401321538602,31.220272070573117,4.075989370107019,4.041935076417833,4.110043663796197,1191.457400120648,1172.692882767616,1199.5627822760464,0.479685389162957,1.0,0.0014061866079399744,0.0,1.6638417969012562e-05,2.608605602415307e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:36.070,31.09904077553988,31.080401321538602,31.150306739763153,4.067816339621616,4.055556793893508,4.082800228844853,1183.9245560413374,1160.4290319288984,1198.164706230068,0.4808986494914609,1.0,0.0016792686129255597,0.0,4.776837148379109e-05,4.854522081278247e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:37.169,31.031721439720908,30.96402437849605,31.080401321538602,4.071655187273849,4.028313358942165,4.110043663796197,1184.4195309553836,1161.9476805527806,1195.2534504635387,0.4810444517501203,1.0,0.0012721777354348207,0.0,6.14216877166537e-05,5.121348377109213e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:38.172,30.99428957757878,30.89427683673756,31.080401321538602,4.073265026611882,4.041935076417833,4.123665381271873,1193.5296510556705,1181.1153158924603,1198.8197072432788,0.48215062076988274,1.0,0.0011679989063459544,0.0,8.416595483977317e-05,1.4659868088683763e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:26:39.169,30.954729942152255,30.89427683673756,31.01055542842647,4.05964330913621,4.028313358942165,4.096421946320529,1196.1035046225418,1185.9572388859165,1199.515147814644,0.47009776383874924,1.0,0.0008101934046072439,0.0,5.82216270135558e-05,8.250394624672677e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:40.270,30.951344787706674,30.871040674795495,30.98728662509444,4.06546349751218,4.014691641466489,4.096421946320529,1186.2790935905637,1173.1972683152335,1196.6496585394043,0.47331770633497094,1.0,0.0011470052761185477,0.0,4.6606533939787865e-05,3.3473030529972576e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:41.372,30.890059757808658,30.824587793796354,30.94076867438605,4.0667018354645155,4.00106992399082,4.1372870987475485,1193.2181331913462,1178.5416672072724,1199.1439166665054,0.4778690848216629,1.0,0.0012806848777563752,0.0,7.110759873034801e-05,2.6514168183742023e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:42.471,30.91964312973764,30.871040674795495,30.98728662509444,4.0481267661795055,4.00106992399082,4.082800228844853,1185.9391281199125,1167.347808033618,1199.7859791666265,0.46224642053222986,1.0,0.0005632327511114767,0.0,7.817370153257778e-05,4.233359113978986e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:43.569,30.906965297443403,30.824587793796354,30.98728662509444,4.04317341437017,4.00106992399082,4.123665381271873,1190.2498504280118,1177.7849044691875,1198.2021144175683,0.47065776974017354,1.0,0.00045627696624058454,1.900380215683119e-05,6.09317475656045e-05,3.6986230751099084e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:44.569,30.85943231527039,30.801371046439044,30.917519498536706,4.047383763408105,4.028313358942165,4.096421946320529,1174.4555103489743,1158.3360759592751,1191.1283808215644,0.46416182824106234,1.0,0.0005733216288627335,0.0,4.134474452477185e-05,3.7648522975979494e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:45.571,30.817648537118778,30.66220537751684,30.917519498536706,4.016053813214058,3.9874482065151446,4.041935076417833,1189.2051952644103,1175.631167726825,1198.854301789585,0.45949108759298507,1.0,0.0,0.0,5.36444986499776e-05,1.2261207064252131e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:46.570,30.80602858521985,30.731759407493826,30.89427683673756,4.0187781567091925,3.9602047715638005,4.082800228844853,1194.7464481170375,1188.942181451466,1198.0697769068584,0.46933275118443796,1.0,0.00042389181592444403,0.0,4.389037759436161e-05,9.04369082293186e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:47.670,30.795049160169537,30.731759407493826,30.84781099853467,4.04688842822717,4.014691641466489,4.096421946320529,1195.2974957915517,1178.4152016075204,1199.6627375251176,0.45347605981424,1.0,0.0004773473831696613,0.0,3.086288329211936e-05,4.437198728541215e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:48.771,30.778168922336025,30.70856834858614,30.824587793796354,4.0221216691804935,3.973826489039469,4.055556793893508,1193.8845011495685,1187.4622458618474,1199.2198888366986,0.45787433736384225,1.0,8.731024078470006e-05,0.0,4.898391544772458e-05,1.9631017282160358e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:49.770,30.761930858609333,30.66220537751684,30.824587793796354,4.032399874184866,4.014691641466489,4.055556793893508,1193.739779452602,1180.6130966314163,1199.8049722091746,0.4548416921632049,1.0,0.00029170547516135033,0.0,5.0873272656642604e-05,3.994815699506925e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:50.769,30.748006606285752,30.685383676607103,30.801371046439044,4.026951187194595,4.00106992399082,4.055556793893508,1184.2957258546548,1165.451769842893,1197.2699204761416,0.45888389611573155,1.0,9.604126486317006e-05,0.0,4.586688023219401e-05,2.6747164430074916e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:51.871,30.742313611403812,30.685383676607103,30.824587793796354,4.033266710751499,3.9874482065151446,4.082800228844853,1194.9438491151786,1184.594205723714,1199.8343075656671,0.4496206536339113,1.0,0.0002174348828101122,0.0,1.4652195884442138e-05,5.7498926489427194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:52.969,30.71490886370909,30.61586784192758,30.801371046439044,4.033266710751497,4.00106992399082,4.082800228844853,1190.1515217466003,1166.3078675850545,1199.037137857732,0.45229731053799616,1.0,0.00013012464202541215,0.0,4.370317713275305e-05,3.715040408463771e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:53.971,30.70161741082424,30.639033437292426,30.731759407493826,4.024226843699462,3.9602047715638005,4.082800228844853,1187.6675965007082,1173.4443683002683,1198.897259297726,0.4470964280436892,1.0,0.0003587675566366913,0.0,4.924250122445437e-05,2.1982252729285135e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:55.070,30.666431179127446,30.59270857743263,30.731759407493826,4.033266710751499,4.00106992399082,4.069178511369184,1188.3763364605259,1165.3477364035987,1198.5601999898868,0.44909765585926775,1.0,0.0004290536940567149,0.0,5.828827744520722e-05,5.2189497479190856e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:56.071,30.655260150118472,30.59270857743263,30.70856834858614,4.032399874184864,3.9874482065151446,4.069178511369184,1190.9110805885944,1181.9511706467174,1197.988506904498,0.4439146395628941,1.0,0.00025632861305364843,0.0,4.8451025181567315e-05,4.534995039165127e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:57.170,30.609555706350132,30.569555629834554,30.66220537751684,4.033266710751499,3.9874482065151446,4.069178511369184,1193.505769981842,1184.7443940204153,1198.994253452249,0.44418808391616377,1.0,0.00030474512359482343,0.0,2.2355027631057333e-05,3.8840988819239686e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:58.170,30.599667724419156,30.523268629519976,30.66220537751684,4.032399874184865,4.014691641466489,4.055556793893508,1194.4346669512925,1186.2116889276172,1198.8717427330357,0.44354600634788427,1.0,0.00019208252972634013,0.0,5.01991024835781e-05,3.066894233313741e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:26:59.171,30.564947081145146,30.453885157399668,30.66220537751684,4.033762045932432,3.9874482065151446,4.069178511369184,1185.3078064296783,1167.7454369921115,1199.6860343133235,0.4402060385581569,1.0,0.00023917837109113568,0.0,3.821994880228639e-05,3.292184369170781e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:00.270,30.542218215267305,30.43076981867415,30.639033437292426,4.030790034846831,4.00106992399082,4.082800228844853,1191.4571019328953,1171.5946685363165,1197.8158038618271,0.4387617298302372,1.0,0.0003080011968419397,0.0,3.802981142532907e-05,7.181307987744304e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:01.369,30.54431561772283,30.500134548940025,30.639033437292426,4.029551696894497,4.00106992399082,4.082800228844853,1186.5553727001022,1165.2002884788715,1199.0160949190515,0.4375102704553051,1.0,0.00028817546891735004,0.0,6.72200042463439e-05,3.918349188407684e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:02.371,30.51864871599863,30.453885157399668,30.59270857743263,4.013329469718922,3.9602047715638005,4.055556793893508,1189.7189799370167,1179.7821080332415,1198.5135808152836,0.43748753425474607,1.0,9.604126486317006e-05,0.0,2.307121021217349e-05,4.7227087977405546e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:03.370,30.49551900850279,30.453885157399668,30.569555629834554,4.046021591660537,4.014691641466489,4.096421946320529,1193.944857894498,1186.1879143102628,1199.5683723221957,0.4315065410856048,1.0,0.00040586339800147456,0.0,3.63768520081001e-05,6.945559838104229e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:04.470,30.455999572728874,30.361461064427374,30.500134548940025,4.039458400513168,4.014691641466489,4.069178511369184,1189.2080584157886,1167.2141225808525,1198.1876216580572,0.4362987698851471,1.0,0.0003302067392445523,0.0,4.720487389390016e-05,7.236123302577639e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:05.470,30.463136908505742,30.43076981867415,30.523268629519976,4.0582811373886445,4.014691641466489,4.082800228844853,1193.104849546148,1175.9253112370861,1199.857307600749,0.4296281290539758,1.0,0.001015457301708258,0.0,2.6078884821153453e-05,2.470956336341976e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:06.474,30.449285158879245,30.361461064427374,30.569555629834554,4.054194622145941,4.028313358942165,4.082800228844853,1176.8587978894784,1161.2043284196043,1194.5383841611028,0.4269626504448124,1.0,0.000662192011055123,0.0,5.3725221813596894e-05,3.420762450474859e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:07.470,30.41229432941135,30.361461064427374,30.500134548940025,4.055556793893508,3.9874482065151446,4.096421946320529,1182.787774045951,1170.5182456170655,1192.697905194147,0.4333436535456244,1.0,0.0008320882564768993,0.0,4.002362463924705e-05,6.407142136714886e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:08.571,30.39296898267206,30.31528614165353,30.453885157399668,4.048126766179504,4.014691641466489,4.082800228844853,1186.6134651200275,1167.5542787644522,1195.9442848455565,0.42513071487323306,1.0,0.000507300163147536,0.0,7.676166668071516e-05,2.6241914662794447e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:09.570,30.396122256780124,30.31528614165353,30.453885157399668,4.044659419912971,3.9874482065151446,4.082800228844853,1193.1144019791957,1179.1375392722523,1199.2152776103158,0.4252353071474678,1.0,0.0007463085729118919,0.0,4.100940528799662e-05,5.5440534982764236e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:10.570,30.377643012275655,30.31528614165353,30.47700672953016,4.035124217679998,4.014691641466489,4.055556793893508,1183.7979252443997,1165.448119913132,1197.0511154160101,0.4286939212919315,1.0,0.00029170547516135033,0.0,3.562382778492488e-05,5.2796355828449734e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:11.670,30.338382845709962,30.26913582088912,30.407660699495523,4.045650090274838,4.014691641466489,4.082800228844853,1194.4975250799935,1174.4658591745188,1199.3942238865607,0.4276279497441196,1.0,0.0006000592700670674,0.0,3.841932006098593e-05,6.737766967564694e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:12.670,30.31529658650418,30.22300999210455,30.361461064427374,4.0664541678740465,4.055556793893508,4.082800228844853,1190.0686386259317,1169.545370601396,1199.6971119432803,0.42222921478218634,1.0,0.0013433423263212564,0.0,1.6963493037983487e-05,4.259400132747247e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:13.769,30.281724497300686,30.22300999210455,30.31528614165353,4.056795131845842,4.00106992399082,4.110043663796197,1190.6279928731767,1177.6287938314106,1199.133478533074,0.41936038751223204,1.0,0.0007923154468448997,0.0,8.343035310608347e-05,3.666116691980401e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:14.771,30.285290579641526,30.246069851866253,30.33837052090246,4.052832450398374,4.028313358942165,4.082800228844853,1194.2342548425356,1188.0591880486577,1199.1667541468742,0.4207833300177142,1.0,0.0006434226690113295,0.0,7.69366941643756e-05,5.286377742255023e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:15.770,30.239162890626723,30.176908545523872,30.31528614165353,4.040572904670268,4.00106992399082,4.096421946320529,1194.9368007580856,1187.970804587803,1199.1210603425889,0.42176537560438565,1.0,0.0004954137539320957,0.0,2.8839812261670604e-06,5.494875888043197e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:16.870,30.20834438845158,30.13083137162323,30.246069851866253,4.048126766179506,3.9874482065151446,4.069178511369184,1187.7908285737594,1167.4088896251415,1195.9261112031427,0.42083972376021744,1.0,0.0006314369228878208,0.0,3.548213380460797e-05,1.2929839750122488e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:17.871,30.202271944834955,30.13083137162323,30.26913582088912,4.048745935155672,3.9874482065151446,4.110043663796197,1185.9579090664038,1163.757982225531,1198.9181787616426,0.42072969776679975,1.0,0.00046829336310634864,0.0,2.181394619222354e-05,2.499618608224957e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:18.971,30.183203650200348,30.084778361129167,30.246069851866253,4.0555567938935075,4.041935076417833,4.082800228844853,1193.685273865409,1180.3658864787162,1199.5820354231362,0.4140058665440329,1.0,0.0007247592169131737,0.0,7.16553639602018e-05,3.5330337969806555e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:20.070,30.187389182971188,30.13083137162323,30.246069851866253,4.032028372799164,3.9874482065151446,4.082800228844853,1191.5573194597318,1179.5314363676712,1198.615429477357,0.4142817776789318,1.0,0.0003754857097020501,0.0,3.5852353559134235e-05,2.7234117473930022e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:21.169,30.141320768462432,30.038749405017086,30.22300999210455,4.039458400513168,4.00106992399082,4.082800228844853,1196.192766585639,1190.704476014679,1199.460396303996,0.4204661676016181,1.0,0.0004348697656202356,0.0,3.6015825505604907e-05,2.797354532472047e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:22.170,30.130845276514425,30.061760883079785,30.22300999210455,4.033762045932432,4.00106992399082,4.082800228844853,1193.4728124979845,1177.4478575360417,1199.7215438385115,0.40692861795498925,1.0,0.00023917837109112343,0.0,5.02755826026601e-05,1.2150571508535599e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:23.269,30.097344832135505,30.0157439133518,30.15386693132399,4.028313358942163,4.00106992399082,4.069178511369184,1184.2333147788943,1171.8524798496424,1197.0005287653003,0.4155431703122956,1.0,0.00019602768218976172,0.0,4.754528959898382e-05,4.9222061470253825e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:24.370,30.099434052468517,30.038749405017086,30.15386693132399,4.0369817246084985,4.00106992399082,4.082800228844853,1190.1332804875144,1173.432327438762,1198.4968251641312,0.4127947660557132,1.0,0.00028817546891735004,0.0,3.536616449390185e-05,4.6578328433456227e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:25.470,30.053416025345758,29.969750834932256,30.22300999210455,4.025836683037495,3.973826489039469,4.069178511369184,1199.0487073233019,1195.0451407798184,1199.9820642088655,0.41162943747512215,1.0,0.0003417434532720148,0.0,5.8160313269718216e-05,4.256853132727335e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:26.470,30.01345053158239,29.946763221075685,30.084778361129167,4.029675530689727,4.00106992399082,4.041935076417833,1184.7718542778573,1159.2325226899513,1199.9955160522163,0.41158922043289403,1.0,0.0,0.0,7.678743923505072e-05,2.0673444871921433e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:27.470,30.00885122237844,29.969750834932256,30.061760883079785,4.0228646719518935,3.973826489039469,4.055556793893508,1188.0775999205748,1165.325264329472,1199.4021086714572,0.4103850145704717,1.0,0.00029170547516135033,0.0,5.8458587281960355e-05,3.500575000045411e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:28.572,30.001113277119295,29.946763221075685,30.038749405017086,4.009738289657155,3.9602047715638005,4.069178511369184,1184.6195764010547,1163.007213928574,1196.9675404486518,0.40699638161469126,1.0,0.00010871744140506168,0.0,4.6377728124394816e-05,4.321495609114854e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:27:29.570,29.969759153534834,29.90080577642732,30.0157439133518,0.40555567938935083,0.0,4.055556793893508,1190.5759811755738,1159.5478669074082,1198.3413832025067,0.4076999810122472,1.0,9.604126486317006e-05,0.08253521541244992,5.412788453238948e-05,0.00012777833274805564,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:30.571,29.953666629279713,29.90080577642732,30.0157439133518,0.0,0.0,0.0,1185.7329035757602,1171.3483287698446,1195.840774070754,0.4057689814117603,1.0,0.0,0.10392551174739204,4.276483539287686e-05,0.0001947960952450926,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:31.569,29.937580627744477,29.877835918624385,30.0157439133518,0.0,0.0,0.0,1192.7647188445067,1173.4155619825765,1198.2117888647763,0.4097271762182114,1.0,0.0,0.12971303705855747,4.3361820847559365e-05,0.00023210141794903732,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:32.670,29.898732116816827,29.831913864646026,29.992744394509828,0.0,0.0,0.0,1185.1165058934002,1167.100173789453,1197.2887887855109,0.40509476939231726,1.0,0.0,0.15678993863528118,4.29754048698805e-05,0.00034110500049079737,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:33.670,29.880141732536845,29.786015269792927,29.92378153941172,0.04197965658412087,0.0,0.09163700847271246,1195.3330082559546,1184.7859845468224,1199.8875868328541,0.41139425293514054,1.0,0.0,0.18285207875272685,6.035764476109515e-05,0.0003338785879765065,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:34.672,29.88014291492295,29.786015269792927,29.946763221075685,0.18835120254998816,0.09163700847271246,0.3095844880834728,1193.4571046399208,1186.348818521842,1198.127252105196,0.40318412431550377,1.0,0.0,0.20510551836529406,1.5854215443147864e-05,0.00043409874678738085,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:35.670,29.847993927302724,29.786015269792927,29.92378153941172,0.5547754026455862,0.3232062055591486,0.8544531871103849,1194.9018629676211,1187.9255672095564,1199.2588112210865,0.4065819834019958,1.0,0.0,0.221543556205582,3.676936042089064e-05,0.00046331188342777445,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:36.775,29.82566162193125,29.763074735952443,29.877835918624385,3.6221385105766477,0.9770486443914447,4.913724994860904,1191.530524090176,1179.03735142413,1198.939700851457,0.4059233576860503,1.0,0.0,0.17579113442046454,4.403489305005417e-05,0.00044563856807895176,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:37.769,29.799790101040127,29.7172111284018,29.854871952519943,5.094893837287349,4.940968429812249,5.18615934437436,1175.3653409812828,1157.3965939793434,1194.790439828062,0.40114832858738214,1.0,0.0,0.1554216005829817,3.366859205665599e-05,0.0003177817315139457,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:38.771,29.79979535384474,29.694288027919185,29.877835918624385,5.311479145150548,5.213402779325705,5.390485106509453,1190.737612252216,1180.4683817255682,1198.064756896187,0.40360945513482865,1.0,0.0,0.14410690816498328,3.006297589997599e-05,0.0003149383964195088,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:39.871,29.78810873123182,29.7172111284018,29.831913864646026,5.4375419486981365,5.363241671558101,5.485837128839161,1195.616348810213,1182.408016461696,1199.8830851513485,0.4038307346695381,1.0,0.0,0.13292599194027366,2.6825002557957913e-05,0.00023659399127941275,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:40.971,29.71304540021788,29.694288027919185,29.74014002661994,5.52422560536151,5.485837128839161,5.581189151168869,1193.4753767611157,1175.0784271404773,1199.4509508600136,0.40515251219818976,1.0,0.0,0.12088716542188621,3.726417136593157e-07,0.00022285529766411815,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:42.071,29.723472909521277,29.671370711807867,29.80896164154973,5.604717572263213,5.553945716217525,5.635676021071557,1182.9168217547076,1166.7274564202864,1191.9168146745242,0.39737425455784353,1.0,0.0,0.10856764196652978,4.370967323247933e-05,0.00024163820880886857,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:43.169,29.713056458921297,29.62555337931576,29.786015269792927,5.680256187355581,5.635676021071557,5.717406325925596,1187.9169489059339,1163.525388487918,1198.6894016146016,0.4019810519954687,1.0,0.0,0.09561279541977061,4.0733472322636776e-05,0.00025835970132554896,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:44.169,29.71952025859893,29.648459166718396,29.80896164154973,5.703784608449924,5.676541173498577,5.744649760876941,1188.3418976150333,1178.1530634773121,1195.4406735609898,0.4067303589088761,1.0,0.0,0.08382753729377196,4.240390210853411e-05,0.00016334507994053533,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:45.268,29.681796077612216,29.60265333627956,29.763074735952443,5.7421730849722765,5.717406325925596,5.7855149133039605,1193.880886226622,1179.453670247492,1199.2019308310953,0.3988737678889917,1.0,0.0,0.071408558702001,6.505464628338558e-05,0.00013419433606176237,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:46.370,29.6526358965878,29.55687043009715,29.74014002661994,5.765701506066619,5.717406325925596,5.812758348255305,1191.0522235087553,1169.4700085417371,1198.7937502510056,0.4009666766383513,1.0,0.0,0.05883159592653777,2.5671028672764814e-05,0.00012787332526956232,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:47.370,29.657630703317245,29.60265333627956,29.7172111284018,5.7746175393234225,5.744649760876941,5.799136630779636,1187.963932243058,1170.450694705716,1197.3873995535378,0.4000038865616468,1.0,0.0,0.04645498219563202,3.9101315945117335e-05,0.00010967958063742158,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:48.471,29.629731110040915,29.511110341896824,29.694288027919185,5.781799899446959,5.758271478352617,5.812758348255305,1192.1488264577963,1185.9474990357494,1199.2422257515948,0.39989407440645974,1.0,0.0,0.03446918700928017,5.019923645786151e-05,6.060722924897636e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:49.570,29.59849698496771,29.533987540382384,29.671370711807867,5.78179989944696,5.758271478352617,5.812758348255305,1190.8450180649238,1163.1592105872148,1199.186197970388,0.3989353172707793,1.0,0.0,0.021738589222482278,3.403914735896054e-05,4.529281058628541e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:50.670,29.57560472681913,29.488238821392088,29.62555337931576,5.789229927160964,5.758271478352617,5.812758348255305,1194.7480522730389,1185.9899965019092,1198.2897131464829,0.39881996113237644,1.0,0.0,0.009069440203602761,7.815827041742385e-05,8.697653915143692e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:51.770,29.558965718670414,29.465372965634003,29.62555337931576,5.792944941017964,5.731028043401272,5.826380065730981,1182.8569183714471,1150.8252143284892,1198.0402779393316,0.4006658906896139,1.0,0.003980954938738821,0.00033646943978654935,2.0110739456945365e-05,5.087835014021341e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:52.771,29.538586866126366,29.396809254710547,29.648459166718396,5.788239256799094,5.744649760876941,5.812758348255305,1188.549506477824,1170.0145298541806,1198.542521052151,0.40659204501860735,1.0,0.016007997621005174,0.0,8.978512140972558e-05,3.282364639620117e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:53.769,29.508835124217644,29.465372965634003,29.60265333627956,5.8004988025272,5.758271478352617,5.840001783206649,1189.3865744667862,1174.216199374473,1196.4918941307562,0.3951723727930313,1.0,0.027451975317337108,0.0,7.537067097229371e-05,7.797036455251514e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:54.769,29.511121132722867,29.442512761402497,29.579759024303826,5.800498802527201,5.758271478352617,5.840001783206649,1183.6678409785388,1168.4638338181494,1194.4710228836893,0.39792714574697274,1.0,0.039200139772708496,0.0,6.857503387973443e-05,4.02807191429464e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:55.870,29.506965282678927,29.396809254710547,29.579759024303826,5.771893195828288,5.731028043401272,5.812758348255305,1191.7623690106286,1177.1590392279809,1198.893748336192,0.3952259720812789,1.0,0.050840777744783884,0.0,0.00011817748070152186,3.505079422730568e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:56.970,29.45291451063179,29.328296051435757,29.511110341896824,5.757033140400281,5.731028043401272,5.7855149133039605,1188.082805787654,1167.3918299123154,1199.1372270858537,0.4026467976148714,1.0,0.06301245476435316,0.0,0.00011902932188242348,4.936450195632178e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:58.069,29.486163197095355,29.442512761402497,29.533987540382384,5.71864466387793,5.6901628909742525,5.744649760876941,1193.8259242269878,1181.9281008162266,1198.6289826785962,0.39451075584115924,1.0,0.07460314456203145,0.0,0.00018732805631325127,3.0164305059084562e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:27:59.168,29.425897914000085,29.373965925880782,29.488238821392088,5.680256187355581,5.622054303595888,5.731028043401272,1183.484193828419,1160.4116427616127,1199.4352531505072,0.4021637671406621,1.0,0.08609611138816796,0.0,0.00016905976648127048,3.857663509162971e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:00.169,29.433374314076115,29.373965925880782,29.488238821392088,5.6656437995180395,5.594810868644545,5.731028043401272,1183.9405635151902,1165.9260809985822,1194.7464138500027,0.39356268300941155,1.0,0.09712899480081895,0.0,0.00018523761040303683,6.897215235534953e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:01.271,29.3968148642726,29.328296051435757,29.442512761402497,5.593572530692207,5.540323998741849,5.635676021071557,1177.8446699280687,1149.127339606307,1198.0651146759506,0.39767481150949796,1.0,0.10675980355346565,0.0,0.0002453893579065736,2.4393599197602318e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:02.371,29.380204591695417,29.328296051435757,29.465372965634003,5.542800674646517,5.485837128839161,5.594810868644545,1182.1379672272212,1167.4788471551174,1196.719944016536,0.4018840995215223,1.0,0.11715514592203528,0.0,0.00023694443679716612,1.3660664866498114e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:03.390,29.392245078508687,29.351128195839067,29.442512761402497,5.429988087188901,5.363241671558101,5.485837128839161,1187.6748366628003,1177.164348604162,1197.9101394088568,0.39670734114520845,1.0,0.1251468646020913,0.0,0.00026344930560332787,4.424396064009574e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:04.370,29.346570149366492,29.30546947953519,29.419658195491934,5.31011697340298,5.227024496801373,5.390485106509453,1191.0393366712299,1168.405589346556,1198.8412318020437,0.3953600326956551,1.0,0.13196868597493144,0.0,0.0002548504501456294,4.4381622296734875e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:05.373,29.34428190258895,29.30546947953519,29.396809254710547,5.154829394180311,5.0499421696176325,5.281511366704068,1196.0863945925087,1188.726876676571,1199.4206159010218,0.39847400873871835,1.0,0.13717796480008737,0.0,0.00027401790105864343,4.580168085555736e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:06.470,29.311703495254562,29.214218654732804,29.373965925880782,4.744072695391157,4.246260838552925,5.036320452141957,1192.3592635156087,1173.891536332104,1198.096020492176,0.4010789579013817,1.0,0.13534628563124756,0.0,0.0003607235914452074,3.017516243793223e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:07.568,29.28888648901824,29.168626336837633,29.373965925880782,1.5999326344153977,1.0315355142941405,3.8376093142827408,1187.0982106074744,1175.3676961144556,1197.633087267615,0.3981974096136156,1.0,0.07122641983015172,0.0,0.00016089655136299934,3.772433365730634e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:08.572,29.294062302351467,29.237023067701728,29.328296051435757,0.9607025834206375,0.8272097521590408,1.0860223841968286,1196.5173457934804,1188.1446333369095,1199.2590395835568,0.3976261584855177,1.0,0.04785200008548836,0.0,0.0001334304170789819,3.392224545506372e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:09.668,29.27228233364083,29.214218654732804,29.328296051435757,0.7628161786376807,0.7182360123536569,0.7999663172076967,1193.3943365863079,1181.9414196831688,1199.5134848066552,0.39793388036844474,1.0,0.02368028165716517,0.0,4.995539427505328e-05,1.0298020884540213e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:10.770,29.257768924243354,29.191419748795795,29.328296051435757,0.6526041008799631,0.5820188375969289,0.7182360123536569,1191.245249782128,1180.8483893646123,1199.8153973104793,0.39695796566994584,1.0,0.0023783221597404062,0.0039050908351164347,6.432640120707541e-05,3.4110409841397145e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
