timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:28:11.770,29.205109557047138,29.14583840581895,29.30546947953519,0.6596626272082682,0.6092622725482805,0.7318577298293327,1188.3267277787668,1177.482876882826,1199.1899812189054,0.40638363530181865,1.0,0.0,0.023555701102112303,2.7629476088403614e-05,6.168415252526708e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:12.876,29.24118187743097,29.168626336837633,29.30546947953519,0.8234947383020398,0.7182360123536569,0.8953183395374048,1188.6144502665304,1172.0999228502028,1199.5949906094527,0.392610100162082,1.0,0.0,0.042758036327560985,7.154367768327959e-05,0.00014348194315407938,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:13.970,29.21837743953518,29.123055942713847,29.328296051435757,1.0166754588661318,0.8408314696347167,1.2767264288562523,1186.64824911539,1178.2485978766133,1195.463389259378,0.4046644488964661,1.0,0.0,0.060832584310715455,4.71642472599683e-05,0.00016772591987506327,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:15.069,29.185213339742972,29.100278934510186,29.259833000769277,2.2797801702467053,1.3039698638075965,3.7150138570016886,1185.145409634724,1157.856925811272,1197.294309519663,0.40014452539381407,1.0,0.0,0.05254526959634354,3.629520584467791e-05,0.00011497223508311574,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:16.170,29.166561180670136,29.100278934510186,29.214218654732804,4.012214965561822,3.905717901661105,4.096421946320529,1185.9019823729384,1168.6947221881483,1197.229479308302,0.39942540935884047,1.0,0.0002602492840508355,0.0027478139724428333,2.0598923955831632e-05,1.764915672006972e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:17.268,29.149991619516843,29.100278934510186,29.237023067701728,3.929246322755451,3.7013921395260128,4.219017403601581,1188.1895242675264,1172.7144143359367,1196.7712708033882,0.4018470578816192,1.0,0.0007589130412292624,0.002093062774187003,3.786736329261053e-05,6.329101986525464e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:18.369,29.137564304259136,29.054741230824845,29.214218654732804,3.890857846233101,3.497066377390921,4.219017403601581,1186.5290332288967,1160.9477440949026,1195.9440348379444,0.3946243068378546,1.0,0.0016605531025040787,0.004071267612253824,6.015776940494741e-05,4.7821850010714527e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:19.368,29.127623351654506,29.054741230824845,29.191419748795795,4.2040335143783425,4.069178511369184,4.273504273504277,1187.679236263132,1172.6836316322026,1195.1709457158504,0.4058931233719261,1.0,0.0043507335723381455,0.0,3.711629366148207e-05,4.011931703466177e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:20.470,29.094075423954575,29.031980509385903,29.14583840581895,4.15462383008022,4.055556793893508,4.219017403601581,1189.3353174488836,1171.482514347039,1199.696940741268,0.40415537682439273,1.0,0.0037050874736989144,0.0,4.224732216314003e-05,4.118207129911497e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:21.469,29.111677773050076,29.009225190933364,29.168626336837633,3.7054786547687177,2.775115351180268,4.110043663796197,1185.5528502513434,1176.4206943529312,1194.6737445039576,0.39444985461227955,1.0,0.0008126478200571124,0.008915461786218043,6.148404316780287e-05,2.734607247025969e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:22.570,29.079589351991697,28.986475262521992,29.14583840581895,3.6184234967196445,3.2382537453531404,4.014691641466489,1194.7766104987725,1187.3875448662207,1198.9920622279683,0.4054179467684085,1.0,0.0,0.007109711861480184,1.2078560836142449e-05,4.161748120161399e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:23.570,29.07069057071364,29.009225190933364,29.191419748795795,4.039210732922702,3.919339619136781,4.096421946320529,1185.7986856688299,1177.048577613506,1194.5945115357777,0.40367994687470643,1.0,0.0010310504555987013,0.00013943794196075407,3.781920321964308e-05,4.242027473093655e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:24.673,29.050608334965194,29.009225190933364,29.123055942713847,4.060510145702846,3.973826489039469,4.123665381271873,1192.4746161510554,1180.1045804141686,1198.0002009352827,0.40191993893546313,1.0,0.0011278699898525783,5.554057374306913e-05,3.768667937549425e-05,3.683920736781333e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:25.670,29.047916799076752,28.986475262521992,29.077507368208956,4.248985182048063,4.028313358942165,4.34161286088264,1193.4049533330851,1183.0277425975703,1199.0001004676415,0.3996168718171563,1.0,0.004758261230802916,0.0,5.8614758523932546e-05,6.43315954341745e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:26.771,29.054748126209315,29.009225190933364,29.123055942713847,4.0976602842728616,4.055556793893508,4.123665381271873,1190.2769484440787,1176.4435423333714,1198.3357417828545,0.4005860668584825,1.0,0.0033134475485554916,0.0,5.150957422929824e-05,2.6884200902069905e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:27.869,29.02578532532326,28.96373071121957,29.123055942713847,3.9304846607077852,3.7558790094287087,4.082800228844853,1187.3948957380387,1176.9040856394208,1197.1130107049275,0.40464661949647307,1.0,0.0007977351509617654,0.00116187003976575,4.519782818811419e-05,6.0051352927149655e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:28.970,28.98441295315615,28.91825768827937,29.054741230824845,4.180628927079232,4.00106992399082,4.287125990979945,1188.6232122086863,1163.2639147456644,1199.0294133110956,0.40596699861798097,1.0,0.003675680943831425,0.0,6.269402871250563e-05,6.28302234572289e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:29.968,29.004682207135666,28.94099152410729,29.054741230824845,4.250347353795629,4.041935076417833,4.355234578358309,1183.7399149208813,1173.3615059616307,1194.3432145095574,0.39972017617843525,1.0,0.005305169625574057,0.0,6.343191169519546e-06,5.3974904866664584e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:30.968,28.984209409483498,28.91825768827937,29.054741230824845,4.311645082436159,4.2326391210772565,4.4097214482610045,1193.5975251340947,1185.0764302326481,1199.578111143862,0.41084787807609924,1.0,0.007661207923823935,0.0,4.363481350943294e-05,1.9039770391910125e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:32.070,28.967869988938556,28.91825768827937,29.031980509385903,4.113758677653201,3.7967441618557283,4.34161286088264,1191.9554177941145,1179.4267463303513,1198.3897805627678,0.4012720147214355,1.0,0.004889157768690998,0.0010630339297940613,7.23458941626078e-05,2.889546295213774e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:33.171,28.941000774287478,28.872806018919334,29.031980509385903,3.8376093142827443,2.8568456560343005,4.191773968650237,1184.7676939997664,1165.8241785754578,1198.4910772383705,0.4053684343501686,1.0,0.0011141039893272002,0.005763158531202365,7.752310412599291e-05,5.7365846628611066e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:34.273,28.95753788546652,28.895529190843206,29.009225190933364,3.2196786760681317,2.4754375667154607,3.742257291953033,1192.3291649890168,1185.0707569543679,1199.2055273651736,0.4049083647578124,1.0,0.0010891146843963946,0.017568940281210997,3.4681028116463593e-05,4.475002653677175e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:35.270,28.950095250420738,28.895529190843206,29.054741230824845,3.93432350836002,3.3608492026341925,4.287125990979945,1193.278848865482,1177.9408146350602,1199.1090457911723,0.40870923658370745,1.0,0.002116249202663389,0.005402612520220718,4.524972980592619e-05,0.00010713116185435003,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:36.269,28.91144234208489,28.872806018919334,28.96373071121957,4.332077658649667,4.259882556028601,4.382478013309653,1196.5318693568552,1188.97040731753,1199.928874833695,0.40771817620369005,1.0,0.00746144700230494,0.0,1.8924026075292303e-05,2.4941903389229397e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:37.367,28.89553887126408,28.827375600155392,28.96373071121957,4.346566212691972,4.287125990979945,4.396099730785329,1183.8448475471398,1171.3260069433059,1193.1753465056568,0.41036780312791576,1.0,0.009951739274751322,0.0,3.118654739211177e-05,3.927012832065827e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:38.370,28.87736180988751,28.78196632921123,28.96373071121957,4.292574677970217,4.123665381271873,4.423343165736673,1187.6266335186226,1148.2266604416886,1199.91737139229,0.4044689838996883,1.0,0.010946487152056084,5.118121437238032e-05,4.364245760363951e-05,3.793452859627018e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:39.468,28.87488093120456,28.8046683276213,28.91825768827937,4.310654412074292,4.273504273504277,4.368856295833985,1187.7460941481709,1172.2335340666807,1197.62553288921,0.4082136560048842,1.0,0.013527292462483676,0.0,5.6142970236650034e-05,3.567845533833735e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:40.569,28.88933534993056,28.850088159641246,28.94099152410729,4.323037791597629,4.246260838552925,4.423343165736673,1178.8190637441746,1160.038095610784,1193.016523933362,0.4079125527807106,1.0,0.016029065303583858,0.0,5.898628988735376e-05,7.625392519591936e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:41.570,28.868269348365715,28.8046683276213,28.91825768827937,4.266693414766437,4.191773968650237,4.34161286088264,1197.4194409339693,1186.6355643913266,1199.9756533169243,0.40992784115305014,1.0,0.016725627357189424,0.0,6.274007046068355e-05,4.5642221973836347e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:42.570,28.875095350759956,28.8046683276213,28.96373071121957,4.257158212533466,4.191773968650237,4.3279911434069644,1185.4420595351585,1165.477849737333,1196.3835520795756,0.40754718824343394,1.0,0.01863156566542249,0.0,3.995364244932425e-05,5.4906116117379654e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:43.668,28.84183482636021,28.8046683276213,28.895529190843206,4.091468594511192,3.7967441618557283,4.34161286088264,1194.9435161323581,1182.7389248686663,1199.8393773678727,0.4099781878491385,1.0,0.010223793490321147,0.0011102392244105893,6.412149530068251e-05,1.1527831983349507e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:44.770,28.833577620021675,28.736578103517047,28.895529190843206,3.8438010040444137,3.6196618346719807,4.082800228844853,1195.0165742796087,1186.457825607698,1199.9196886839363,0.41259813864901584,1.0,0.0006670956244532358,0.0038643449579935053,2.1751690343518064e-05,4.8613932859345045e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:45.871,28.84390104639238,28.78196632921123,28.895529190843206,3.9329613366124523,3.7013921395260128,4.150908816223216,1190.2897896464872,1167.2754749974958,1198.335403639221,0.4082785244851808,1.0,0.0013978952965118037,0.0028844686140333557,9.706076695164956e-05,4.768519703381537e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:46.870,28.800131092415,28.759269592110456,28.850088159641246,2.762855805452155,2.5707895890451686,3.3063623327315046,1194.2979068273348,1185.7472743822345,1199.1520245732104,0.4178612380035335,1.0,0.0,0.028179815673616698,1.555772806652772e-05,3.322071183258865e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:47.869,28.786517250257255,28.691210820707965,28.872806018919334,3.127917833800188,2.5299244366181486,3.742257291953033,1177.0352792806077,1163.9736568539697,1190.9934142134925,0.4139188484275074,1.0,0.00016129313319583754,0.02459262988146024,3.835269000069757e-05,4.762768744096631e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:48.968,28.775780610056596,28.713891850641687,28.827375600155392,3.966396461325468,3.3744709201098684,4.219017403601581,1189.6092236377078,1172.8183625860577,1197.093386253483,0.41235938534605127,1.0,0.00127802522078403,0.0061975279184482805,5.19778068705951e-05,8.352088554059991e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:49.969,28.802406567670563,28.736578103517047,28.872806018919334,4.332077658649665,4.191773968650237,4.450586600688017,1191.5259015159172,1182.006033234628,1197.4350453419868,0.41169427826787863,1.0,0.007534686588605677,0.0,1.8754036381473318e-05,5.112184861639547e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:51.071,28.781980219768435,28.713891850641687,28.895529190843206,4.4035297584993325,4.355234578358309,4.464208318163693,1195.2471202402778,1183.5608790914075,1199.782141428757,0.41696302933146545,1.0,0.01063433281640984,0.0,3.5219094441617086e-05,3.202050719882173e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:52.070,28.75927642669945,28.713891850641687,28.850088159641246,4.220379575349149,4.041935076417833,4.382478013309653,1191.6880675320206,1178.6830929163398,1199.3338466536356,0.41601680021359916,1.0,0.008498211132874908,0.0,6.861280251734466e-05,2.867483409390357e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:53.171,28.76340534068877,28.691210820707965,28.827375600155392,4.144717126461549,3.9874482065151446,4.3279911434069644,1192.2169428868137,1165.555635906684,1199.6669233268178,0.41610897165647814,1.0,0.003161487803879831,9.210049071410866e-05,3.6218743484287554e-05,5.5155319403225625e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:54.169,28.73885930605487,28.668535000952033,28.827375600155392,4.198584827388075,4.1372870987475485,4.300747708455621,1191.6294559999515,1181.8620123782757,1199.3884380085356,0.41502468132844433,1.0,0.004175846392732331,0.0,3.1064812053029176e-05,2.6053634524187678e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:55.268,28.73245808536701,28.668535000952033,28.78196632921123,4.173198899365229,3.9874482065151446,4.314369425931289,1187.9471089077654,1174.356979394739,1196.5247573579634,0.4157202022215843,1.0,0.004066753131086335,0.0,4.498802150362942e-05,6.273216032869041e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:56.270,28.736582297208475,28.713891850641687,28.8046683276213,4.269417758261572,3.9874482065151446,4.4097214482610045,1195.6374755956426,1181.4703689841394,1199.8655603956036,0.4181621707498465,1.0,0.0059516703472910805,0.0,7.666357010918413e-05,3.100551477346701e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:57.368,28.73245808768885,28.691210820707965,28.78196632921123,3.8239875968070716,3.5515532472936164,4.055556793893508,1184.9225256851462,1164.9662904198149,1198.4157349696266,0.41435253618550427,1.0,8.731024078470006e-05,0.004497470269000086,5.686316196205776e-05,3.955736184844388e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:58.370,24.87777833311115,23.174679890158984,28.736578103517047,3.512050266614163,3.1156582880720882,3.919339619136781,1196.5905348785714,1187.14809009641,1199.8818999558823,0.5864461154408878,1.0,0.0,0.009635812206187524,2.246710651482572e-05,5.631416156894604e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:28:59.367,23.25299823414328,23.218185382493175,23.305224613745906,4.195860483892939,4.096421946320529,4.273504273504277,1187.161327446152,1167.9145510861365,1198.0626861259361,0.6053461374662545,1.0,0.001094597432189369,0.0003377367758962559,3.230893666804647e-05,3.059330614014332e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:00.469,23.265657450470744,23.239941643292013,23.28346124811941,4.285887653027614,4.150908816223216,4.34161286088264,1185.3804614355026,1171.6784956662902,1194.289317348363,0.6087151988333641,1.0,0.003563011102993617,2.8990806663044964e-05,4.172190124206907e-05,4.3938927318766404e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:01.469,23.303050669226387,23.261700261568365,23.370529093145308,4.174065735931862,4.110043663796197,4.2326391210772565,1189.9823831900364,1178.9462741469165,1197.4321308929811,0.6141884514353767,1.0,0.002930269910748582,0.00016494092466830924,2.628476438291327e-05,4.627553400494309e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:02.568,23.344804840258917,23.28346124811941,23.41407750631356,4.114997015605535,3.9602047715638005,4.300747708455621,1189.667294171962,1172.4488954442809,1198.5430497302682,0.6220836317287702,1.0,0.002147052541505148,0.0,4.367979230917328e-05,7.818769716064371e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:03.668,23.346783542355034,23.28346124811941,23.392302083160246,3.9441063781834576,3.7831224443800524,4.014691641466489,1190.6279063320485,1178.9094945000047,1198.6818434062502,0.6323261275604364,1.0,0.0,0.0011630729752101954,5.0464569575410826e-05,3.0408453999940873e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:04.770,23.364594082993616,23.305224613745906,23.41407750631356,3.390569313490209,2.638898176423533,3.7831224443800524,1180.9021114184268,1165.771573384347,1195.7214466730434,0.6400114084793034,1.0,0.0,0.01342390712131767,7.106642462041339e-05,7.161493142317583e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:05.770,23.396661553939122,23.326990369252655,23.479418482868937,2.9521976783640094,2.0259208900182566,3.606040117196305,1190.5214222523077,1182.3523017661662,1196.8370399734663,0.6412644785809473,1.0,0.00017571211655861564,0.025806409776047774,6.217672243853783e-05,4.715363657628256e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:06.870,23.422000295421253,23.370529093145308,23.501203746861336,3.4685846044872433,2.7070067638018966,4.00106992399082,1186.050147899402,1167.149428406252,1199.2092599933667,0.6588829968965667,1.0,0.0,0.017045511784136384,6.602861748188298e-05,9.144771776093232e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:07.869,23.422792812231574,23.348758525448318,23.479418482868937,3.517498953604432,3.1292800055477565,3.7013921395260128,1194.6044154807723,1188.9417178984204,1198.6553435574842,0.6582554233832696,1.0,0.0013585615756148799,0.010055275263096132,5.748084741704228e-05,3.714039174023634e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:08.969,23.46753965611058,23.41407750631356,23.522991498155363,3.5849883720066305,2.97944111331536,4.069178511369184,1182.5983564909336,1168.8516353586747,1194.6222557637902,0.6668937471966987,1.0,0.0011561773591553003,0.011714644725330209,4.9934396909014295e-05,7.805379776973926e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:09.969,23.505563540030458,23.45763569533733,23.566574506032623,3.874387951467061,3.633283552147649,4.069178511369184,1197.7258349303686,1190.5711678041462,1199.855700376876,0.6699396412925503,1.0,0.0010498979687536456,0.0026703704591699634,5.1976450222735624e-05,4.7814097129614024e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:10.969,23.51646240872613,23.435855373429774,23.610167593311758,4.024226843699461,3.878474466709761,4.1372870987475485,1193.6429835436097,1180.6517254751316,1199.3850011620862,0.6780205704781442,1.0,0.0007969961477440324,0.00021014881285129583,2.1454190959651613e-05,4.319235113057749e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:12.069,23.570545543529338,23.479418482868937,23.675576313176236,4.0951836083681945,4.00106992399082,4.164530533698892,1193.0434749592985,1183.9327298669218,1198.4729383905196,0.6902784698984401,1.0,0.0020204197200891427,6.926157949897244e-05,3.0245586492515902e-05,1.9631436829388643e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:13.170,23.600261111728045,23.544781747596062,23.65377084687202,3.833894300425742,3.6196618346719807,4.150908816223216,1187.9695778869043,1167.7047771610683,1199.1248944720187,0.6911624064733343,1.0,0.0004974220327948524,0.003836082715335243,8.005368745796378e-05,5.350846399426705e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:14.270,23.612151981970893,23.544781747596062,23.65377084687202,2.8357939108446235,2.2438683696290167,3.5243098123422723,1189.1232155160185,1169.3767685999887,1198.320233706124,0.7017059789841446,1.0,0.0,0.027506390691667063,4.891683161801261e-05,3.896795132978252e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:15.268,23.675582494485365,23.588369784318616,23.76282402902575,3.8512310317584153,2.2847335220560367,4.273504273504277,1190.134074511747,1174.2612281297866,1198.0066466700396,0.6993529187674161,1.0,0.003911083558790916,0.006668129354748549,3.5974963912738397e-05,9.82863210687793e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:16.369,23.68351049591098,23.631967943874145,23.741008200700435,3.920577957089114,3.5787966822449606,4.2326391210772565,1180.1210169369754,1169.3240166394119,1192.2839905862954,0.7153492932004969,1.0,0.0010480996163616694,0.003538085952909274,6.576597167699356e-05,2.494357150667924e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:17.469,23.681529110927293,23.610167593311758,23.741008200700435,3.176336847736445,2.2574900871046926,3.8648527492340925,1192.255740033921,1179.7523336707688,1198.1608521714224,0.7231897484122896,1.0,0.0002505149970212242,0.019586436092426572,9.022086570760338e-05,8.324315868908904e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:18.469,23.756282933365753,23.675576313176236,23.806463549753744,3.435768648750396,3.0203062657423727,3.8648527492340925,1188.5678608650046,1168.900422979635,1199.3506510186417,0.7226915306592958,1.0,0.000184565422400184,0.01588421102804654,1.821732581429971e-05,3.225443666015993e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:19.570,23.79059655476564,23.741008200700435,23.871942654571967,3.656811973241997,2.8840890909856447,3.9602047715638005,1190.4195662820148,1173.771330153098,1198.6419713241412,0.7303055174429922,1.0,0.0006260169249304343,0.0073108003680218475,7.202395644989094e-05,5.508749381226812e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:20.668,23.830274130348993,23.784642475077646,23.871942654571967,3.462392914725576,3.3199840502071805,3.5924183997206365,1184.2234953593065,1153.8161734562623,1198.2383294777762,0.73966168103765,1.0,0.0,0.012654307050061842,3.2657287587987274e-05,3.5783321581650394e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:21.670,23.865395545768347,23.806463549753744,23.89377435281284,4.1427357857378135,3.6741487045746686,4.382478013309653,1188.4052695202286,1172.8714078801045,1197.5576591454878,0.7468503627613001,1.0,0.0006941215444065307,0.0017012023432094031,2.97949340048984e-05,7.633841909377902e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:22.772,23.91164324134054,23.828287263956156,23.959285590331774,4.414674800070338,4.300747708455621,4.518695188066388,1186.043959422575,1166.3609380560993,1196.5652519035575,0.752386622726592,1.0,0.004098022276629968,0.00012178960942246611,3.28976233382717e-05,4.9578316127291125e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:23.767,23.930897659369457,23.871942654571967,23.981128086871422,4.313007254183725,4.164530533698892,4.450586600688017,1196.2162186343937,1184.1694535740326,1199.876323856047,0.7534019988819417,1.0,0.004144388140313083,2.7130907625701412e-05,5.571172180773793e-05,2.6265875373390707e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:24.869,23.987094320657388,23.89377435281284,24.090381692230835,4.248737514457596,4.1372870987475485,4.3279911434069644,1188.2649026626198,1165.3886829424564,1199.4749669209932,0.7559912947451679,1.0,0.0055753033587095545,0.0,2.2051364417679287e-05,2.9595221618615017e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:25.969,24.01886648411221,23.959285590331774,24.090381692230835,4.306939398217288,4.219017403601581,4.382478013309653,1186.725948566833,1159.937556545597,1197.4960972841,0.7683738555489943,1.0,0.008402812492891563,0.0,3.620603521091928e-05,4.188966274772484e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:26.969,24.07726933432813,24.024821271633584,24.112240714518236,4.342975032630205,4.273504273504277,4.423343165736673,1186.7625036865873,1163.7209691311318,1196.0662883872044,0.7755328798404005,1.0,0.011368962968735484,0.0,1.8446973700168704e-05,3.526735854337813e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:27.968,24.1122435071754,24.06852545162991,24.155967148036268,4.383840185057223,4.314369425931289,4.450586600688017,1192.0192191490053,1172.8087992336684,1199.6279827558901,0.775350314186479,1.0,0.014405718761859027,0.0,4.808199075736554e-05,6.383938604361938e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:29.069,24.148021999885632,24.06852545162991,24.221577935370192,4.381239675357322,4.300747708455621,4.464208318163693,1187.215728172379,1171.2786454404,1195.7378378858002,0.7875001951493416,1.0,0.01666288405245487,0.0,4.28567283261735e-05,2.0164664752335872e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:30.169,24.189768956729605,24.112240714518236,24.24345387831903,4.290841004836948,4.164530533698892,4.34161286088264,1193.6651826271836,1184.1808627836178,1199.322082570488,0.7871409831077859,1.0,0.017180729025324217,0.0,6.546263283122966e-05,3.3346180785568084e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:31.270,24.229536195041025,24.17783458122159,24.28721435096878,3.946583054088127,3.8103658793313966,4.069178511369184,1191.6365359284737,1173.3786715321385,1199.915260321311,0.7959106781078152,1.0,0.00010871744140506168,0.0018160067832236379,4.795858513575569e-05,2.7802502568099965e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:32.269,24.298161538171996,24.24345387831903,24.37476995162723,3.892096184185436,3.742257291953033,4.082800228844853,1194.2071397712602,1184.9327648629608,1199.620514347452,0.7946190786182469,1.0,0.00031699301580908506,0.0022710869198141696,2.151629615022781e-05,4.235046432800709e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:33.370,24.327013906487192,24.19970484000288,24.396666135960402,4.076608539083183,4.014691641466489,4.123665381271873,1191.1411005047207,1180.2159647250714,1197.8018654018435,0.8059459810633229,1.0,0.0012140700928650226,4.120934455943267e-05,3.184591271772637e-05,3.699781549235388e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:34.469,24.374777128435348,24.28721435096878,24.462372347552957,3.9589664336114647,3.6741487045746686,4.150908816223216,1198.2178552748685,1191.7424160022997,1199.9797928628218,0.8132380238853056,1.0,0.001281453094014841,0.002052421791077952,3.61270713631318e-05,4.045173785846576e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:35.569,24.374774729475856,24.28721435096878,24.41856525602907,3.729873912429696,3.0611714181693928,4.041935076417833,1192.0736458564947,1175.5928247857323,1199.5342020504613,0.8159440979169098,1.0,0.00019846729291935882,0.005667339124159453,3.4257042420109845e-05,7.006263674269371e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:36.669,24.44246083689196,24.37476995162723,24.48428034111197,3.988686544467478,3.769500726904377,4.178152251174561,1193.4833317682505,1179.7341010429886,1199.9417752563077,0.8214950987356073,1.0,0.0010675276602711535,0.0016759832433555465,3.8145717836531104e-05,1.088984209770001e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:37.669,24.50400979625784,24.440467322876884,24.593865229457776,3.6046779454487394,2.6797633288505525,3.919339619136781,1196.664763353328,1186.5481153661942,1199.5796286051936,0.8245074886868574,1.0,0.0010141453888215196,0.009188322146382943,4.512808108205185e-05,6.179376274545165e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:38.770,24.561981887407693,24.48428034111197,24.61579126877791,4.153385492127885,4.041935076417833,4.205395686125913,1190.37949920771,1170.0570256372569,1199.7551873607072,0.8302083075588519,1.0,0.0029944323968011583,0.0,3.8604757615834304e-05,4.8113612024524666e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:39.869,24.591882698671224,24.48428034111197,24.681587709689097,4.132333746938211,4.069178511369184,4.191773968650237,1191.5046140313725,1175.6033050133178,1199.776400885724,0.8346968627136028,1.0,0.0036229917890118284,0.0,4.932097913300053e-05,4.249705592926154e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:40.869,24.644307628007944,24.52810527912544,24.703526001330317,3.858041890496252,3.0611714181693928,4.205395686125913,1193.9920076861895,1184.0103253586517,1199.888200442862,0.8388296144461916,1.0,0.0029693207740817363,0.004781821149882405,6.916445258919906e-05,6.823516018737979e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:41.969,24.649688637076906,24.593865229457776,24.72546738383187,4.066701835464513,3.9602047715638005,4.150908816223216,1188.2624857389033,1174.4843821358745,1199.0549319062231,0.8470882832351972,1.0,0.0011126346207711013,0.0,2.871954206923719e-05,2.483614051035508e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:42.969,24.73644148949193,24.681587709689097,24.769359465917717,4.187687453407535,3.9874482065151446,4.436964883212348,1188.4106483571843,1172.4577066235756,1197.761503518045,0.8490718100917493,1.0,0.0040460929992917625,0.0,1.9054831652190562e-05,7.446376846331347e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:43.967,24.78253581729674,24.65965249779032,24.813264045009646,4.462846146416126,4.4097214482610045,4.518695188066388,1192.1037926136037,1173.7480272223324,1199.305348674594,0.8532367099820961,1.0,0.010461417355551112,0.0,2.7519718046042183e-05,4.220110907777539e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:45.069,24.85119696858603,24.791310187767692,24.923080752493377,4.485260063353373,4.368856295833985,4.573182057969084,1192.495692394293,1168.2350674418562,1199.7949064626746,0.854002399849297,1.0,0.0140291702265962,0.0,5.2892682438565166e-05,4.1516139502704344e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:46.169,24.85519144962853,24.769359465917717,24.923080752493377,4.283410977122945,3.905717901661105,4.5050734705907125,1192.1147720824945,1173.7582852840237,1198.6824430408165,0.8670952286827025,1.0,0.011430881816736165,0.00014816896603922895,0.00010843034204468628,4.495725460993766e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:47.169,24.931872800670597,24.879144540597736,24.989009116108264,3.9860860347675766,3.7286355744773645,4.150908816223216,1193.117615676351,1179.0070524742678,1199.368694338913,0.8660588621725387,1.0,0.0007060476776952198,0.0006548317267079225,6.368944655480776e-05,7.527319520266724e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:48.268,24.963038514566904,24.923080752493377,25.010991694278687,4.08156189089252,4.014691641466489,4.164530533698892,1183.7896416586186,1167.2251813335813,1195.0896501075629,0.8688901128764063,1.0,0.0015502422271734013,1.8159895355419337e-06,3.874288854220073e-05,4.022224841411006e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:49.269,25.00221258657306,24.901111050948828,25.076958956545866,4.156357503213487,4.055556793893508,4.2326391210772565,1185.1506737482534,1167.8327384492077,1195.979092306151,0.8762041948779441,1.0,0.0033667640042253887,0.0,4.598052152708332e-05,5.0431885598617835e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:50.270,25.041784565226003,24.923080752493377,25.14295574607422,4.122303209524306,4.069178511369184,4.191773968650237,1184.5210084609218,1168.9589056457,1192.6337082806645,0.8779770206818437,1.0,0.0038316921015667986,3.40120939795914e-06,2.9942112168409044e-05,2.4987003293652304e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:51.370,25.11895931079325,25.03297751960025,25.164961289953055,4.092706932463525,4.014691641466489,4.205395686125913,1195.86461064713,1185.4049819760453,1199.9429882108439,0.88228539999242,1.0,0.002566827916778599,0.0,3.319776293749237e-05,3.8989798935848755e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:52.371,25.142960390893514,25.09895459061056,25.208982366253906,3.919339619136781,3.1156582880720882,4.178152251174561,1191.7762459125588,1180.179423433544,1199.0618171066608,0.8912038411000024,1.0,0.00117805080119144,0.004840752755118584,5.2818961107161645e-05,7.342187949424458e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:53.471,25.20498380260781,25.164961289953055,25.275039121010877,3.42276610025089,3.1429017230234324,3.5651749647692847,1185.4171046022568,1161.2646415005584,1199.7654542766652,0.8892258799657727,1.0,0.00022246634470024948,0.012200813354488449,2.945215603996673e-05,4.011166935668812e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:54.569,25.249020140408458,25.186970159594125,25.341126314815313,3.669195352765336,3.5243098123422723,3.9874482065151446,1195.4821870430696,1188.1764751452763,1199.8386721959696,0.8923122288392094,1.0,0.0,0.010333857690954983,1.16784727413342e-05,2.9455346543283922e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:55.669,25.309085277450468,25.25301683568904,25.385201505205487,3.864852749234089,3.6741487045746686,4.082800228844853,1182.9091824056923,1172.172219268622,1191.4902728525715,0.8968424225766986,1.0,0.0009007705414291988,0.003299052685851875,3.136500196375431e-05,3.895199554589625e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:56.769,25.35916033679747,25.275039121010877,25.407244252689566,4.106328649939199,3.9874482065151446,4.314369425931289,1192.2292330831763,1181.21744685129,1199.4801961598146,0.9016193148934323,1.0,0.0022987758565118197,0.0002395368222322871,6.40204768756925e-05,6.350235545943194e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:57.869,26.43026844297066,25.341126314815313,31.057112762359566,4.190535630697905,4.055556793893508,4.300747708455621,1190.4830970595676,1180.7193429535605,1199.1843626062132,0.8059185485972068,1.0,0.004599898266213678,3.5644735305246595e-05,3.521213682971031e-05,5.133588390375074e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:58.870,31.00823644615152,30.96402437849605,31.103696494607163,4.285763819232379,4.2326391210772565,4.355234578358309,1192.2823267451872,1183.8880424615138,1197.1651650935974,0.7242958106892399,1.0,0.007892591936189223,0.0,3.759287757798674e-05,4.0121435552486694e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:29:59.968,31.05712176179019,30.98728662509444,31.12699829589843,3.8499926938060836,2.802358786131612,4.205395686125913,1194.7764292429056,1185.4340972086784,1199.0764472341573,0.7222576350748409,1.0,0.004695841503015429,0.004990031062963917,6.730865426631082e-05,4.706110409648261e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:30:01.070,31.063473789584904,30.98728662509444,31.12699829589843,5.440018624602805,3.9874482065151446,8.223802341449405,1192.8689690859946,1182.3710370069252,1199.5623690524064,0.7233613992797832,1.0,0.024860410459621937,0.0,8.802758308413333e-05,3.783640519514711e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:30:02.071,31.110698978732366,31.033830802754835,31.19694361270507,5.769168852333154,5.44497197641214,6.480222504563277,1192.2421327160168,1185.7436040454236,1196.902664753966,0.7086411421773622,1.0,0.04043221095043931,0.0,8.485215465996098e-05,2.8397593357793576e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:03.169,31.103707336893596,31.033830802754835,31.173621840569922,5.326091532988088,5.199781061850029,5.458593693887816,1198.648765232441,1194.694436043037,1199.8342011263449,0.7162033264897143,1.0,0.04823576174312143,0.0,0.00011916481742769197,6.835047729226556e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:04.268,31.146087004051477,31.080401321538602,31.243607228596147,5.225786158849041,5.1452941919473405,5.308754801655413,1193.4341657253078,1177.707494741981,1199.3662786558696,0.6998168798597983,1.0,0.05595453271535944,0.0,8.416693923409282e-05,8.699181139066495e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:05.370,31.131243439928543,31.057112762359566,31.173621840569922,5.119289094948328,4.9682118647635924,5.254267931752724,1188.1626028375433,1165.7774826456857,1198.0124879886991,0.7058316617273905,1.0,0.06202645871058785,0.0,0.0001214565691363015,1.098633803422254e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:06.469,31.16726802597467,31.12699829589843,31.220272070573117,4.895149925575892,4.831994690006865,4.995455299714936,1185.8102986387282,1162.365145520456,1196.8360591991823,0.6982654619828067,1.0,0.06561499263492719,0.0,0.00012211709990920966,2.7179537353176626e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:07.469,31.154977761213466,31.103696494607163,31.243607228596147,4.740729182919857,4.641290645347448,4.818372972531189,1183.0648954424876,1163.5946310699615,1198.0383104390157,0.7037682227231207,1.0,0.06835196494860522,0.0,0.00011826966862710903,1.3828444106096811e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:30:08.469,26.70453223583099,25.539573583549156,31.266949101214664,4.611322866900965,4.573182057969084,4.682155797774461,1187.6634775937432,1169.4892558132678,1197.8177151898324,0.8471071910410636,1.0,0.07076132213785372,0.0,0.00017705895944037595,5.02863703926301e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:09.568,25.611810676408858,25.56164071894807,25.672029565131425,4.52612521578039,4.491451753115037,4.586803775444753,1185.6418817784001,1171.5492755607754,1191.251113489086,0.8762860957603718,1.0,0.07303699523801947,0.0,0.00017106592586962874,5.737192791523798e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:10.668,25.668023244996935,25.56164071894807,25.738305818605284,4.438203221164681,4.396099730785329,4.491451753115037,1184.8102104311217,1169.422175430667,1197.258709793727,0.8824745155143691,1.0,0.07508032309531378,0.0,0.00020571881850425512,3.28856779710204e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:11.669,25.711797104717085,25.60578558941569,25.760405129237085,4.353872406610743,4.300747708455621,4.396099730785329,1186.1903725346656,1169.2433231595392,1197.5722475816729,0.884448259650353,1.0,0.07631834343717536,0.0,0.00016355765567744313,4.4777652788338645e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:12.768,25.756394320396883,25.649944668692967,25.82672489973362,4.294556018693951,4.246260838552925,4.34161286088264,1195.4743494193879,1188.5827592687765,1199.6706892061004,0.8857189666031022,1.0,0.07750860142890748,0.0,0.0001981905998300493,5.1484019545046154e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:13.769,25.81346897069874,25.694118047982442,25.87095639348354,4.2476230103004955,4.219017403601581,4.287125990979945,1187.6176270809497,1176.8540075664682,1198.2259282606797,0.8902338609591325,1.0,0.07866308986061953,0.0,0.00019168401595124037,5.001906867917624e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:14.868,25.83477098933157,25.760405129237085,25.893077668799776,4.197965658411906,4.150908816223216,4.259882556028601,1192.5388891445218,1180.2252768326243,1198.2278014571875,0.8982975511583696,1.0,0.079242497661,0.0,0.0001613909390139195,5.519220242897623e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:15.967,25.879005528852318,25.82672489973362,25.937331333751786,4.163292195746556,4.110043663796197,4.191773968650237,1194.632129848248,1179.812579142738,1199.4957742293814,0.8973579946571565,1.0,0.08009674161766216,0.0,0.00012034099094649693,2.3692700680866558e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:17.068,25.917222123143656,25.848838807621348,26.025883443071848,4.1286187330812085,4.082800228844853,4.178152251174561,1193.6083441996827,1187.2536122515667,1197.5206171674874,0.8996371706382204,1.0,0.08041658449138663,0.0,0.0001677845864252327,4.002310706959783e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:18.169,25.969533449707047,25.893077668799776,26.048030866650947,4.10385197403453,4.055556793893508,4.150908816223216,1188.712464923353,1171.8319834453532,1199.5048670868764,0.9034465972362675,1.0,0.08095009561357601,0.0,0.0001817186594235518,3.4639879442915496e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:19.169,26.014820285076876,25.937331333751786,26.114495873036162,4.062367652631343,4.028313358942165,4.110043663796197,1191.230685857253,1183.40423488839,1197.4070753860992,0.9014619269478045,1.0,0.024653576330680195,0.0,0.00010187570816231375,5.4937161917247824e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:20.167,26.085695128125774,26.025883443071848,26.136658492242816,4.055556793893508,4.014691641466489,4.096421946320529,1194.509281235404,1186.6946164401352,1198.799767345136,0.9110153428369434,1.0,0.0008876036185333542,0.0,4.150718941272723e-05,4.305368852382886e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:21.268,26.09435704185084,26.025883443071848,26.158824939273472,4.059271807750509,4.014691641466489,4.096421946320529,1192.270116615523,1177.7488400495254,1199.849970918142,0.9136780048247555,1.0,0.0008714389405839897,0.0,2.7871361740516534e-05,5.995313289308708e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:22.266,26.152176922551206,26.114495873036162,26.18099522571123,4.062367652631345,4.041935076417833,4.110043663796197,1190.1365537999197,1173.6518556750402,1198.620332929592,0.9112982268094187,1.0,0.0008962820950297916,0.0,5.177752201360971e-05,5.302421637137111e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:23.268,26.187653643624778,26.136658492242816,26.26971499748356,4.059643309136209,4.028313358942165,4.110043663796197,1190.3608948795681,1169.660423959186,1199.0518882487245,0.9195892849033719,1.0,0.000834016868236008,5.510292330950504e-06,5.962966186074374e-05,4.37032365146349e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:24.367,26.225351239501688,26.18099522571123,26.29190465499221,4.056795131845843,4.00106992399082,4.096421946320529,1192.5543373628152,1184.7874420904432,1198.496388838353,0.9170189277097621,1.0,0.0008851436387069812,0.0,3.205919359721612e-05,7.094637546130501e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:25.369,26.260851993770938,26.158824939273472,26.38070249227826,4.075989370107019,4.041935076417833,4.110043663796197,1191.1215584780089,1179.6455445418899,1198.6227165758005,0.9227184819452765,1.0,0.0015489448321600575,0.0,1.5477931653829944e-05,3.475463306098154e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:26.469,26.295946249832298,26.225347363181527,26.358497128569297,4.085276904749523,4.041935076417833,4.123665381271873,1191.818630282374,1165.5902291230889,1198.6362368761284,0.9254838771601803,1.0,0.0015220868883097293,1.900380215683119e-05,2.7328393677826386e-06,5.7499435484985624e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:27.468,26.36516465956159,26.314098221580366,26.425125098459205,4.075989370107017,4.041935076417833,4.123665381271873,1197.647962345357,1194.1437748804512,1199.8181380724473,0.9223388371406311,1.0,0.0016586667879769554,0.0,5.0182755542800756e-05,3.840866323878576e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:28.474,26.391811115851958,26.33629570888951,26.44734236429082,4.077351541854585,4.055556793893508,4.096421946320529,1189.1442611021314,1169.5502084654581,1198.0968880290911,0.9283799908145408,1.0,0.0016481462772008665,0.0,3.428779197147583e-05,5.4729416950818934e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
