timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:30:29.569,26.44128927537251,26.38070249227826,26.5140181530885,4.087753580654191,4.028313358942165,4.1372870987475485,1196.5958513667174,1190.7471947564293,1199.7108498361386,0.9295638689764807,1.0,0.0019010346625269658,0.0,5.8992422993790324e-05,4.5588512716850575e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:30.668,26.475628334142435,26.425125098459205,26.53625145215574,4.090230256558858,4.028313358942165,4.110043663796197,1189.926118237748,1173.1978117922968,1199.285641601481,0.9363020378480781,1.0,0.001577973516389092,0.0,5.469665658215032e-05,4.669556452384939e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:31.671,26.520697425802915,26.44734236429082,26.62522514189436,4.07462719835945,4.041935076417833,4.096421946320529,1193.8624143606953,1186.5989058961484,1198.0799830491594,0.9361805010634383,1.0,0.0016535429985895217,0.0,3.673901410690407e-05,3.4958610885771235e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:32.667,26.574058976191946,26.53625145215574,26.602975621948588,4.085524572339988,4.041935076417833,4.1372870987475485,1194.1235481072877,1170.5890188751837,1199.9425566774905,0.935439981262976,1.0,0.0015946042797773125,0.0,1.9049459898367998e-05,5.2738279980463634e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:33.768,26.61309423763061,26.558488788829038,26.691998256460977,4.091468594511193,4.055556793893508,4.1372870987475485,1196.58937568006,1184.7256975482815,1199.9928195846865,0.9357953986642361,1.0,0.002196785156219456,9.697778343073525e-06,3.432220805139725e-05,3.707717561043717e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:34.869,26.64141292887024,26.58073017484486,26.691998256460977,4.091468594511193,4.069178511369184,4.1372870987475485,1193.7853309595719,1176.9277091596718,1199.7996853443572,0.9455933793167435,1.0,0.002789602082997621,0.0,6.649172220294599e-05,2.728147338869723e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:35.968,26.718323051281303,26.62522514189436,26.80336933725107,4.092706932463528,4.069178511369184,4.1372870987475485,1198.0492245587202,1181.342057643159,1199.997262377813,0.9404801186161339,1.0,0.0035650955548322187,0.0,8.874314388077208e-05,4.8445812091099724e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:36.969,26.74767674807929,26.691998256460977,26.82565604320331,4.092335431077825,4.041935076417833,4.1372870987475485,1191.1008880709012,1173.7977567456485,1199.4940634581287,0.9437586033483856,1.0,0.0028711422338985526,0.0,2.1144271580964964e-05,3.071065241490518e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:38.068,26.779070973687123,26.691998256460977,26.87024203960874,4.07537020113085,4.014691641466489,4.150908816223216,1192.773207667373,1181.159373162117,1199.7470317290645,0.9463173348166162,1.0,0.0014552586299554293,1.1129488937876053e-05,3.088566818589297e-05,1.5823530972801877e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:39.068,26.83903561273898,26.75880845062119,26.892541353780416,4.05964330913621,4.00106992399082,4.123665381271873,1186.2394792581563,1165.8183970561533,1196.142166595521,0.9422832581315633,1.0,0.0008124159801696503,0.0,5.216714314898056e-05,4.8184840434272785e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:40.068,26.84795241309311,26.80336933725107,26.937152673428557,4.0841624005924215,4.055556793893508,4.123665381271873,1187.8124563332537,1175.451206381559,1197.3533305553547,0.9466920561422455,1.0,0.0017566474454419148,0.0,2.0655155276232195e-05,5.623770392011812e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:41.169,26.918910484727792,26.82565604320331,26.981780994081873,4.07784687703552,4.055556793893508,4.123665381271873,1191.5348291910905,1176.58991299569,1198.9622042341423,0.9560103430140202,1.0,0.0021726838380447867,0.0,1.3791145214759402e-05,3.1601142882383115e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:42.268,26.95339661890024,26.82565604320331,27.026426410992087,4.088991918606523,4.041935076417833,4.123665381271873,1186.9244757404886,1166.9557614718665,1197.8934630650936,0.9452677799315402,1.0,0.0021358678318851103,0.0,4.122799051967654e-05,2.269701599485943e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:43.370,27.000050657401122,26.892541353780416,27.048755560351594,4.076608539083185,4.014691641466489,4.123665381271873,1191.9365692176518,1178.687536631227,1199.0446245506027,0.9524238665557757,1.0,0.0013571705166477563,0.0,2.366122425498285e-05,3.147310668047224e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:44.467,27.04673504318168,26.981780994081873,27.115768915357478,4.091468594511192,4.041935076417833,4.1372870987475485,1195.0819661266175,1184.2477738118887,1199.7611561376507,0.9514849622676618,1.0,0.002194343732387485,0.0,3.691823712561362e-05,2.2259950683033373e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:45.568,27.08328075479518,27.026426410992087,27.18282138200624,4.084038566797189,4.055556793893508,4.096421946320529,1193.9217101691427,1182.7925997449886,1198.8359982664565,0.9565005077462628,1.0,0.001753688108116244,0.0,5.4790243162901004e-05,4.670303911018702e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:46.567,27.124717495954474,27.048755560351594,27.18282138200624,4.097784118068094,4.069178511369184,4.123665381271873,1195.8495530069586,1192.6045192979286,1199.462268742031,0.9518193502755139,1.0,0.0026510875634946857,0.0,2.4001391137307638e-05,6.674067969407532e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:47.670,27.148280396865484,27.093426800579664,27.227544914948396,4.101375298129861,4.041935076417833,4.150908816223216,1181.5601191556775,1162.116164853775,1197.4016869036443,0.9557178834286919,1.0,0.0023417592090268836,0.0,3.384966272929104e-05,1.701542425657684e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:48.667,27.238735716485632,27.18282138200624,27.294663287399203,4.078713713602152,4.014691641466489,4.110043663796197,1188.0834496889227,1170.6871138824395,1198.700843451822,0.9563778869966921,1.0,0.0014760900691737793,5.494739939413112e-05,2.8202571986910817e-05,4.8285644021356075e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:49.669,27.24544667739907,27.18282138200624,27.317044945837438,4.101870633310796,4.069178511369184,4.110043663796197,1193.6940003707848,1187.7833235082123,1198.1679446176524,0.9569807820646895,1.0,0.0025167682016031005,0.0,2.7348451213983484e-05,7.942558163217445e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:50.768,27.290604401540506,27.227544914948396,27.384216692839516,4.101375298129862,4.082800228844853,4.1372870987475485,1185.7780287505682,1166.7679394547506,1198.3098674478601,0.9589675796841136,1.0,0.0030597454944757685,0.0,5.0609791060218554e-05,4.291346656590796e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:51.868,27.32112486898761,27.24991328399841,27.406616239333175,4.10385197403453,4.082800228844853,4.1372870987475485,1188.3770057692898,1172.3326658447381,1196.7018109705984,0.9571094324706135,1.0,0.003982197728318335,0.0,4.353679299489383e-05,2.357760771538739e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:52.868,27.359592389326604,27.227544914948396,27.406616239333175,4.085524572339988,4.041935076417833,4.123665381271873,1186.1948677279909,1156.0941124088622,1198.5676625111573,0.959226601758288,1.0,0.0020160824847545366,0.0,8.833273521285675e-05,2.0478131479600315e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:53.967,27.38829750705055,27.317044945837438,27.451428851142396,4.07784687703552,4.041935076417833,4.110043663796197,1188.9178679308968,1180.2209109275468,1194.428913916729,0.9649630871381629,1.0,0.0014658795849360055,0.0,2.5771574684425896e-05,5.548102228864885e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:55.071,27.4412505332827,27.361821636483512,27.496259568832045,4.07784687703552,4.055556793893508,4.110043663796197,1181.4792303458596,1164.6012229506746,1193.2297281597394,0.9629773804480224,1.0,0.00206837272544666,0.0,7.146956736731467e-05,4.248755413847946e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:56.067,27.460401341446662,27.406616239333175,27.541108489489147,4.08007588534972,4.041935076417833,4.123665381271873,1180.937672098718,1161.3793971405712,1197.4948283371964,0.9574309214602567,1.0,0.0016533557075088217,8.402788736066712e-06,3.4897660628874726e-05,5.068616114543646e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:57.169,27.53296285790592,27.42902028806418,27.608416213828434,4.066701835464515,4.028313358942165,4.164530533698892,1194.0035923239536,1180.4111274134643,1199.373707084299,0.9633815549098405,1.0,0.0013929475492012843,0.0,5.0699333486790595e-05,2.4562476071570572e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:58.169,27.53214647566182,27.451428851142396,27.608416213828434,4.065091996126479,4.014691641466489,4.110043663796197,1187.1026533286872,1168.368775020088,1199.019665971978,0.965105509949915,1.0,0.0009706722759598694,0.0,5.052591266073101e-05,4.365828914590126e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:30:59.168,27.583733958507782,27.541108489489147,27.608416213828434,4.075989370107018,4.041935076417833,4.150908816223216,1196.0636268046128,1189.0645867024084,1199.5141704923035,0.9644317866107872,1.0,0.001302087074017097,1.997588489096127e-06,5.256163152962873e-05,4.8816731477671906e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:00.268,27.622704516355327,27.585975710367904,27.69822446579019,4.051841780036508,4.014691641466489,4.096421946320529,1184.3718913814812,1164.7730024877737,1196.6718627460275,0.9619124884053355,1.0,0.0007121350515707967,0.0,4.395758425061308e-05,3.813427450086456e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:01.269,27.65781352303593,27.563539806315873,27.72068814941298,4.063729824378912,4.00106992399082,4.110043663796197,1181.6700614680472,1153.1165975478089,1198.6312228714482,0.9701856453080371,1.0,0.0010143404205480314,0.0,4.6553846417357786e-05,2.9801786904897195e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:02.268,27.704971953643167,27.608416213828434,27.765629547111587,4.067816339621615,4.041935076417833,4.096421946320529,1189.732320659911,1181.9063644706187,1196.240902105468,0.9616820785650795,1.0,0.0010376546261893942,0.0,2.2131486586892834e-05,3.673246945945805e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:03.369,27.75541751636919,27.72068814941298,27.810589733857228,4.060510145702845,4.014691641466489,4.096421946320529,1193.144776464308,1187.6025414970982,1198.1428775820523,0.967032337105044,1.0,0.0009639235110028931,0.0,4.270792740633691e-05,4.0414403554676936e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:04.461,27.77463051909009,27.69822446579019,27.85556880793473,4.061005480883778,4.028313358942165,4.096421946320529,1187.0534835965568,1166.0931843448348,1197.4656481645923,0.965697577308023,1.0,0.0009553624057025048,0.0,2.9451760714045805e-05,4.5183283724282774e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:05.369,27.812845061424497,27.74315650576733,27.878065458485082,4.061005480883777,4.00106992399082,4.123665381271873,1189.0162882250347,1178.9364960680653,1194.7777828120054,0.9665142078232941,1.0,0.0008939937757261113,0.0,2.2641695831606356e-05,6.0593367720188264e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:06.512,27.85762908499099,27.78810728571483,27.968099771792765,4.076608539083185,4.055556793893508,4.123665381271873,1192.0858121708925,1172.44400530134,1198.35342706768,0.9669400333735723,1.0,0.0016510037430017422,0.0,3.5264799736789426e-05,5.770018430703405e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:07.569,27.90466802594051,27.833076903829863,28.013145728080303,4.091468594511191,4.055556793893508,4.110043663796197,1181.0233189577143,1154.0188959554712,1196.4359069983584,0.9631887513658679,1.0,0.002353506063096295,0.0,2.4538163794863324e-05,4.379732561107043e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:08.568,27.91182568581966,27.833076903829863,27.968099771792765,4.090973259330257,4.014691641466489,4.123665381271873,1187.795556270367,1175.064940065512,1198.273751232373,0.9679104228571113,1.0,0.002047942018099184,0.0,6.481607238925649e-05,4.945970508016163e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:09.666,27.96810982977404,27.900566867805082,28.058211016180735,4.085276904749521,4.041935076417833,4.110043663796197,1193.1426100908645,1181.3740527683003,1197.869863404822,0.9642583127307153,1.0,0.0016098826589049217,0.0,4.781807087767749e-05,2.565291713624813e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:10.667,27.98837792028428,27.923073048230094,28.058211016180735,4.0882489158351225,4.041935076417833,4.110043663796197,1186.998709802667,1165.6075536554129,1199.0863741457722,0.970661775240721,1.0,0.0016388582471111204,0.0,3.0091220935485243e-05,1.4549361209016996e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:11.767,28.03363964180238,27.945584012106735,28.125845412683816,4.077846877035518,4.028313358942165,4.1372870987475485,1185.7749353497572,1147.0052566619431,1197.9296585118605,0.9561278791610519,1.0,0.0015338429083082345,0.0,1.675877967129567e-05,3.9535422007087905e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:12.767,28.064979316087527,28.013145728080303,28.125845412683816,4.08961108758269,4.055556793893508,4.123665381271873,1177.419209563719,1162.3828460256766,1192.6481906238673,0.9670002510635554,1.0,0.0019220841719781068,3.19507094184645e-05,3.222394696349545e-05,3.4269325987205186e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:13.767,28.110070893354653,28.013145728080303,28.193523864977976,4.085524572339989,4.041935076417833,4.110043663796197,1189.3133527777863,1179.2258898957784,1198.7573178799773,0.9676859329992716,1.0,0.0017283130606202388,4.087042248307196e-05,4.072390027701434e-05,6.019836417530938e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:14.868,28.121749473025478,28.058211016180735,28.170959465024453,4.082800228844854,4.041935076417833,4.110043663796197,1187.8971618230253,1172.9678245632049,1195.890448263026,0.9686605935250597,1.0,0.0015468830500021088,0.0,5.696984230230862e-05,5.5342335367061344e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:15.966,28.16071320576533,28.103295735364043,28.23866747487085,4.091468594511192,4.055556793893508,4.1372870987475485,1189.7964304977072,1172.60563460521,1198.2976424025246,0.9670448103252439,1.0,0.002198796091123481,0.0,5.329062807647677e-05,4.056750461483949e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:16.968,28.182245613501227,28.148399985083756,28.26124670981301,4.101870633310797,4.069178511369184,4.150908816223216,1191.4863230921223,1169.1988604309668,1198.8967310264145,0.9716022400213988,1.0,0.0031572874176622203,0.0,5.842122922641691e-05,6.868656080874557e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:17.967,28.243198186896052,28.125845412683816,28.329014284887194,4.086886744087554,4.041935076417833,4.1372870987475485,1190.2619099830038,1172.0613891595192,1197.6347062664577,0.961660667513103,1.0,0.0023627974601799187,0.0,3.3179661887191386e-06,1.8673792818000333e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:19.067,28.271523568994898,28.193523864977976,28.374217685601025,4.1050903119868645,4.014691641466489,4.178152251174561,1180.9711054684694,1157.8231969102858,1198.398406977465,0.960705211844052,1.0,0.0022298970810443043,9.18032677561896e-05,1.9735811181620613e-05,4.0287747301183624e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:20.066,28.279324529631538,28.193523864977976,28.351613475137185,4.101870633310796,4.055556793893508,4.1372870987475485,1191.2320438502252,1174.0034531380156,1199.576770037964,0.9701432911741135,1.0,0.0024984017601113193,6.931268502865422e-06,3.6663353325493007e-05,3.729481765358783e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:21.169,28.331076501536675,28.28383091477383,28.39682692885731,4.0976602842728616,4.055556793893508,4.1372870987475485,1194.3002071828291,1178.8670786473053,1199.446336541765,0.9637963220609106,1.0,0.003346946868415492,0.0,4.4539724707458474e-05,3.350115862917204e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:22.167,28.35614184881693,28.28383091477383,28.419441217496797,4.0841624005924215,4.028313358942165,4.123665381271873,1195.2543128244936,1185.7531786600903,1199.5480965093325,0.9647570558021068,1.0,0.0016804515368316329,3.553238999030462e-05,8.408341772923262e-05,5.4212763994390404e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:23.268,28.384514802811545,28.306420102284278,28.509949078125203,4.090230256558857,4.041935076417833,4.123665381271873,1193.7072299665072,1179.8574068939402,1198.063403849852,0.9543766819944216,1.0,0.0023045474058867245,0.0,7.017083603333725e-05,5.036443303417531e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:24.366,28.437961783466243,28.329014284887194,28.555233608989738,4.088991918606524,4.055556793893508,4.1372870987475485,1187.2565274463761,1162.7031643831974,1198.8051885303503,0.9611638983984722,1.0,0.0018877425900072971,1.4949387127463958e-05,2.415909911268414e-05,7.520124782243007e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:25.368,28.442070221013694,28.39682692885731,28.555233608989738,4.089611087582691,4.055556793893508,4.123665381271873,1182.0321418830645,1166.239188789662,1195.866872326178,0.9635047044327758,1.0,0.002475094501375975,0.0,4.9727752006023255e-05,9.99656068491995e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:26.366,28.478281531340013,28.374217685601025,28.6005386753028,4.082800228844855,4.055556793893508,4.1372870987475485,1190.1822003295085,1177.1248817560668,1197.1406102195083,0.9595935681012626,1.0,0.0027707938496833863,0.0,7.070976826484768e-05,1.941226241801619e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:27.468,28.507904406055502,28.419441217496797,28.62319894098175,4.059271807750512,4.028313358942165,4.082800228844853,1178.5649339536903,1161.778194800362,1190.4445487000905,0.9623261416306121,1.0,0.002472032483307342,0.0,8.717164280828426e-05,3.816687347447461e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:28.567,28.557298301441577,28.509949078125203,28.62319894098175,4.059271807750509,4.028313358942165,4.110043663796197,1193.6024333321222,1182.5071807481484,1199.7395605206616,0.9597676518632192,1.0,0.0007570856114537985,0.0,6.205473199629942e-05,3.026962173547439e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:29.568,28.586948184719642,28.53258878296606,28.62319894098175,4.059643309136212,4.014691641466489,4.082800228844853,1188.6822140699203,1177.9893665599825,1194.4973416399957,0.9611150857852857,1.0,0.0009052707848244001,0.0,4.630152672494757e-05,5.4926007231135865e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:30.667,28.604663418459438,28.555233608989738,28.668535000952033,4.051841780036506,4.028313358942165,4.082800228844853,1189.1399319640975,1174.7578160525227,1198.1978372413294,0.967881958173874,1.0,0.0007000570201490074,0.0,4.883493660922384e-05,2.1635992858823174e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:31.767,28.633507059408338,28.577883568872437,28.691210820707965,4.045650090274838,4.014691641466489,4.069178511369184,1192.846002627819,1185.792425786703,1197.2870148027032,0.9611018678483099,1.0,0.0005665040352273229,0.0,2.3299989732044112e-05,1.7629377282717278e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:32.868,28.652056713921624,28.577883568872437,28.736578103517047,4.0369817246085,3.9874482065151446,4.069178511369184,1192.95464244209,1178.8282078076693,1198.7179815010218,0.9608769001336012,1.0,0.00030474512359482343,0.0,4.6824584588608055e-05,5.1714833147579875e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:33.867,28.68441328368643,28.645864378622832,28.736578103517047,4.052832450398374,4.00106992399082,4.110043663796197,1180.6959429014673,1157.9761038788788,1198.6131324060111,0.9656724900963269,1.0,0.0005896221686172533,0.0,1.1167338957217856e-05,5.353148517757119e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:34.868,28.707096415566944,28.645864378622832,28.78196632921123,4.050108106903241,4.00106992399082,4.069178511369184,1187.1499782395588,1169.682321676903,1199.3065662030056,0.9640868352203688,1.0,0.0008149187511904068,0.0,7.885190174438777e-05,5.503061634150912e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:35.968,28.740709067925387,28.691210820707965,28.8046683276213,4.059271807750511,4.014691641466489,4.096421946320529,1191.040791239415,1184.5816976418394,1196.3010524878905,0.9592448358430502,1.0,0.0009829270062081403,8.26542991162784e-06,5.369044086806306e-05,4.3005821485816247e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:36.967,28.75247211387106,28.691210820707965,28.827375600155392,4.046021591660539,4.00106992399082,4.096421946320529,1188.0934517285436,1172.0788903709163,1198.998389423994,0.95879012450065,1.0,0.0005706273346798472,0.0,3.7144720858641397e-05,6.882411217740632e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:38.067,28.76340962099333,28.645864378622832,28.850088159641246,4.054318455941174,4.014691641466489,4.110043663796197,1186.087079029358,1167.8198485237986,1197.605302065693,0.9599726259725674,1.0,0.0008356216962648994,3.970655472967835e-05,3.617946513965997e-05,5.770712204431298e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:39.169,28.81086985169094,28.736578103517047,28.872806018919334,4.045650090274837,4.00106992399082,4.110043663796197,1191.3197808605003,1178.712854738542,1198.2042106441215,0.9591383160379877,1.0,0.0006110648821334746,0.0,8.634047663343399e-05,3.820506608756107e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:40.167,28.820568706636102,28.78196632921123,28.895529190843206,4.039210732922702,4.028313358942165,4.069178511369184,1185.17238050688,1170.7559627561482,1194.3517204050647,0.9607944417143457,1.0,0.0002156304504087379,0.0,8.418043633623842e-05,6.662679497894424e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:41.267,28.868685164269138,28.8046683276213,28.96373071121957,4.043173414370168,4.014691641466489,4.082800228844853,1191.6287959550261,1184.1137574310433,1198.0142196788804,0.9608169283387603,1.0,0.00025022219760504255,0.0,3.3337579362391215e-05,3.156946873629904e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:42.367,28.881072860119993,28.850088159641246,28.94099152410729,4.048126766179505,3.9874482065151446,4.096421946320529,1194.5047401203199,1172.7869017074172,1199.7873976695892,0.9561499600551369,1.0,0.0008309647930879525,0.0,3.190070059930459e-05,6.923457456157537e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:43.370,28.938732546496357,28.8046683276213,28.986475262521992,4.036486389427567,4.00106992399082,4.069178511369184,1185.9238631815886,1163.6478125038543,1199.6979166865076,0.9507085707332152,1.0,0.00041933619781106226,0.0,8.159498293640377e-05,2.71402984250857e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:44.467,28.930665247861075,28.850088159641246,28.986475262521992,4.035743386656166,3.9874482065151446,4.082800228844853,1192.0735058670523,1182.4822261034205,1199.1833775621835,0.961385680226898,1.0,0.0003153116851184343,0.0,5.861876547486094e-05,1.2809181588883333e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:45.468,28.93872027974898,28.895529190843206,28.96373071121957,4.0255890154470295,4.00106992399082,4.069178511369184,1189.2463024663316,1179.786147878955,1197.4732684848693,0.9576090780369506,1.0,0.00011958918554556784,0.0,7.12549672246238e-05,4.7228696972185494e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:46.570,28.984423168087915,28.850088159641246,29.031980509385903,4.008499951704821,3.9602047715638005,4.041935076417833,1189.8788409212666,1177.5337641545477,1198.7366342424348,0.9475262988176162,1.0,0.0,0.0,4.906139570810809e-05,3.3978014457641714e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:47.668,28.98648552439936,28.91825768827937,29.054741230824845,4.0122149655618236,3.9874482065151446,4.069178511369184,1191.4432849625452,1178.7286726022207,1199.6676355094096,0.954126506593295,1.0,0.00010871744140506168,0.0,1.9981049957167073e-05,3.0075617336195746e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:48.667,29.04792657244755,28.986475262521992,29.168626336837633,4.0119672979713545,3.973826489039469,4.041935076417833,1194.6445120544226,1185.56665565942,1199.9169088773524,0.9550165890776269,1.0,0.0,0.0,6.507481364911189e-05,4.1681519570872636e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:49.668,29.068406886368052,29.031980509385903,29.14583840581895,4.0010699239908165,3.973826489039469,4.041935076417833,1188.7059969617812,1176.0641888125779,1199.0979159787137,0.9475260727465278,1.0,0.0,0.0,4.080845448611748e-05,6.539594631427535e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:31:50.667,34.87509028943002,34.803954388271165,34.97575239489339,4.003794267485953,3.9874482065151446,4.028313358942165,1195.8933208195194,1188.8192296244567,1199.5554357573978,0.6910839458756143,1.0,0.0,0.0,2.4465478313768354e-05,5.45205884816979e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:51.768,34.884234724918535,34.828469512312495,34.97575239489339,4.0196449932758265,4.00106992399082,4.055556793893508,1192.3288570872253,1170.3487454483038,1199.351479232742,0.755393362192103,1.0,8.731024078470006e-05,0.0,7.922731142210129e-05,5.1190113004575305e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:52.867,34.90207884034873,34.828469512312495,34.95118228447785,4.006023275800153,3.9465830540881246,4.041935076417833,1191.97799298817,1182.8635099444964,1197.621922541624,0.7439023883931852,1.0,0.0,8.394736417815663e-05,4.253791902199649e-05,6.060372832410111e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:53.967,34.850770092382255,34.803954388271165,34.902069673539245,4.017168317371158,3.9874482065151446,4.055556793893508,1185.8668411915974,1171.1033502637988,1194.9325908388025,0.7415154834297861,1.0,8.731024078470006e-05,0.0,4.697410447846542e-05,3.424851004709957e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:54.968,34.88735514887928,34.828469512312495,34.95118228447785,4.013329469718923,3.9874482065151446,4.041935076417833,1194.040988331592,1181.400013845247,1199.5748963132983,0.7298543388585914,1.0,0.0,0.0,2.260006453137211e-05,2.9333802889034407e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:56.067,34.83962767998858,34.779448365962594,34.902069673539245,4.013453303514155,3.973826489039469,4.041935076417833,1193.5130966144666,1187.174681475915,1198.5976793338432,0.7254803804715219,1.0,0.0,0.0,3.600146917400373e-05,1.4892607142961572e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:57.067,34.84320414129433,34.75495142755835,34.926621383359304,4.001069923990817,3.973826489039469,4.028313358942165,1191.078538470381,1180.6969692510606,1197.2730629471603,0.7111610353133071,1.0,0.0,0.0,5.2434383820040895e-05,3.413371983240024e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:58.168,34.84632606689066,34.730463555258325,34.926621383359304,4.009738289657155,3.973826489039469,4.041935076417833,1186.9000408676463,1172.4212616176953,1198.6365314735801,0.7100690415287269,1.0,0.0,0.0,7.092863886253344e-05,7.957754643084668e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:31:59.268,34.8307122457595,34.75495142755835,34.87752713704765,4.003546599895485,3.973826489039469,4.055556793893508,1194.3530509348254,1184.415432084581,1199.4821455346432,0.6952006088842071,1.0,8.731024078470006e-05,0.0,4.190195440539603e-05,3.189611760843087e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:00.366,34.80173484236891,34.75495142755835,34.85299375594309,4.0010699239908165,3.9602047715638005,4.041935076417833,1193.7511269260337,1182.3075680381673,1199.5695237977152,0.6944500546263858,1.0,0.0,0.0,2.84972312922147e-05,2.540591549181787e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:01.369,34.75741744752873,34.681514937909355,34.828469512312495,4.006518610981087,3.9874482065151446,4.028313358942165,1193.3607683579742,1178.1887667695496,1198.6367979230968,0.690632232998717,1.0,0.0,0.0,2.7136524370102497e-05,2.986031899028981e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:02.467,34.75052546944658,34.657054157399614,34.87752713704765,4.007261613752487,3.9602047715638005,4.041935076417833,1191.678618216507,1165.4944971665204,1199.6552063249633,0.6765559123297282,1.0,0.0,0.0,5.3681143959812234e-05,7.858392650100534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:03.568,34.73937894251071,34.681514937909355,34.803954388271165,4.018406655323493,3.9874482065151446,4.069178511369184,1196.5836825890556,1187.6290668856786,1199.8276031624816,0.6628262852197319,1.0,0.00010871744140506168,0.0,2.4330413093574354e-05,2.6825914517981967e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:04.666,34.70821336438667,34.681514937909355,34.75495142755835,4.020883331228159,3.973826489039469,4.069178511369184,1193.897100412401,1181.7904522704748,1199.625619697982,0.6645487587021667,1.0,0.00010871744140506168,0.0,6.928754389216215e-05,4.688722168454233e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:05.668,34.68641160221845,34.657054157399614,34.730463555258325,4.001069923990817,3.9465830540881246,4.028313358942165,1182.8678551470996,1155.5398875227552,1197.3328464674682,0.6563812570356555,1.0,0.0,9.23421005959723e-05,7.609708993533223e-05,2.3158338748180247e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:06.667,34.681519442575954,34.63260237207197,34.70598473129007,4.006518610981086,3.973826489039469,4.041935076417833,1193.0867310000062,1186.4091895809183,1199.6067367605274,0.6489655913724928,1.0,0.0,0.0,4.512757690809735e-05,4.4229012695732486e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:07.768,34.652625536434634,34.58372571634624,34.70598473129007,3.991163220372147,3.9602047715638005,4.028313358942165,1188.464173899943,1171.6748633753346,1198.5421593308747,0.6417407566141636,1.0,0.0,0.0,4.217497166262035e-05,1.2022500618930074e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:08.867,34.62151884946462,34.461690259809416,34.681514937909355,3.991163220372148,3.9602047715638005,4.028313358942165,1190.205173454523,1180.8841391087744,1199.668846982003,0.6322377641433984,1.0,0.0,0.0,5.701363698304701e-05,5.926705320495785e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:09.868,34.65950833112004,34.60815956426535,34.70598473129007,3.9888103782627127,3.9602047715638005,4.028313358942165,1184.4854296666258,1161.0588235653338,1197.5192078853047,0.6193697471330621,1.0,0.0,0.0,1.8014134857000808e-05,5.0647213871418444e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:10.969,34.583739526674776,34.48607957183452,34.657054157399614,3.9985932480861495,3.9602047715638005,4.041935076417833,1193.1876968789786,1182.9149972159594,1198.5664745834595,0.6211121980964839,1.0,0.0,0.0,2.853293610575244e-05,3.305448582792552e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:12.067,34.54155507963793,34.461690259809416,34.63260237207197,4.014691641466491,3.9329613366124563,4.055556793893508,1194.7850248156496,1184.4883510945897,1199.7949375831015,0.6143273732847493,1.0,8.731024078470006e-05,0.0001053545647985064,3.2377818318814354e-05,5.562537767055629e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:13.067,34.52758851739016,34.43730980244521,34.60815956426535,3.9969834087481155,3.9465830540881246,4.055556793893508,1193.0306724876275,1177.0040746341392,1198.9463590712273,0.6061402689411732,1.0,9.604126486317006e-05,0.0001846842011919446,2.4270589672470656e-05,4.243507784820508e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:14.066,34.48365571803493,34.41293818229923,34.55930081070852,3.99970775224325,3.9602047715638005,4.028313358942165,1190.528680695233,1173.2426907147556,1199.6406886661584,0.5927415214823716,1.0,0.0,0.0,2.198099866217866e-05,2.2555586346808543e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:15.166,34.4617015278069,34.38857538195566,34.53488482977366,4.008499951704821,3.9874482065151446,4.041935076417833,1195.623198822887,1188.3862644856213,1199.7302433495697,0.5941995421095416,1.0,0.0,0.0,2.52514749809849e-05,5.392039200433563e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:16.267,34.424032259167625,34.3642213840256,34.53488482977366,4.009738289657155,3.973826489039469,4.055556793893508,1187.9640119466462,1178.5387613777168,1197.6245840768886,0.5874364068160122,1.0,8.731024078470006e-05,0.0,4.180872658171028e-05,5.047911534467249e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:17.268,34.40076646305681,34.315539725984365,34.43730980244521,4.007880782728654,3.973826489039469,4.041935076417833,1195.4460669547802,1190.4970242216941,1198.2356396701166,0.5759808444681733,1.0,0.0,0.0,5.476098955446387e-05,4.051692795853064e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:18.369,34.388585792716924,34.33987617114701,34.461690259809416,4.017168317371158,3.9874482065151446,4.055556793893508,1187.8647901595746,1166.9003451384042,1197.6242560554235,0.5734768358860945,1.0,8.731024078470006e-05,0.0,1.1148228088132263e-05,2.2916627326165273e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:19.467,34.34652613336813,34.26689306959838,34.38857538195566,4.023360007132828,3.9874482065151446,4.069178511369184,1187.9954763344247,1174.073498464223,1197.8748658747731,0.5647031153359235,1.0,0.00021743488281012336,0.0,4.920999742678307e-05,2.8562595911899797e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:20.467,34.313124462555656,34.242582823836926,34.41293818229923,3.999707752243251,3.9874482065151446,4.014691641466489,1192.4056308694353,1184.5615941037863,1197.9999738110196,0.5596936541860215,1.0,0.0,0.0,3.2007250824430514e-05,4.674543955315043e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:21.467,34.28878800352207,34.26689306959838,34.3642213840256,4.021502500204327,3.9874482065151446,4.055556793893508,1193.4993799597687,1185.2960903146654,1199.5595184865565,0.5521754567367674,1.0,0.00019566421029818025,0.0,5.5523555196958086e-05,6.749218539155912e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:22.566,34.258071956008166,34.145428655289436,34.33987617114701,4.0196449932758265,3.973826489039469,4.069178511369184,1193.031694807736,1182.9767624849133,1199.0475329284818,0.5502037155445288,1.0,0.00016633984078906497,0.0,2.3095073916367115e-05,6.154336446848319e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:23.568,34.21101161371767,34.0969034195129,34.26689306959838,4.0337620459324315,3.9602047715638005,4.082800228844853,1188.8853399258792,1173.580443591015,1198.4014887420767,0.5337964321317479,1.0,0.00033880131652613366,0.0,2.4228089628812658e-05,3.2700755911912284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:24.566,34.184316195802936,33.99995596152644,34.291212031228895,4.035124217679998,4.00106992399082,4.082800228844853,1180.450749403031,1160.2561341865362,1191.7963712764026,0.5451052624674426,1.0,0.00023917837109112343,0.0,3.447880733569654e-05,4.238915992264364e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:25.668,34.13881902541632,34.072653703880974,34.193988411030375,4.023360007132827,3.9874482065151446,4.055556793893508,1191.0191338097413,1173.8973448845268,1198.1094004640015,0.5201941177375418,1.0,0.00011198872552089637,0.0,3.28373395218478e-05,2.0208377581821034e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:26.767,34.11015634945278,34.02417999189595,34.193988411030375,4.017168317371158,3.973826489039469,4.082800228844853,1185.9431789889293,1172.4486247042387,1196.7371681105658,0.5260101166117723,1.0,0.00013012464202541215,0.0,6.774846152445911e-05,4.442814976793868e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:27.867,34.06385200932759,34.02417999189595,34.145428655289436,4.0122149655618236,3.9602047715638005,4.028313358942165,1193.072033529397,1176.3490755002244,1198.8733709531261,0.5110573809278915,1.0,0.0,0.0,4.4654760863107636e-05,1.7467320575308877e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:28.866,34.03387986624425,33.99995596152644,34.0969034195129,4.021502500204326,3.9602047715638005,4.082800228844853,1190.2464660058176,1175.3256247075487,1198.521817218764,0.5108150731121008,1.0,0.00014313710622795335,0.0,3.867399165985207e-05,4.78911246620303e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:29.968,33.9911658077302,33.90314494853999,34.048412567015646,4.01469164146649,3.9874482065151446,4.055556793893508,1192.9132722719764,1181.0461476266169,1199.6983919985555,0.5094511113204185,1.0,8.731024078470006e-05,0.0,6.034629685022154e-05,5.2379988884704884e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:31.067,33.91635261237231,33.85479027054663,34.02417999189595,4.017168317371158,3.9874482065151446,4.041935076417833,1190.6004042836228,1176.234660254483,1198.4032917135346,0.4956345100485894,1.0,0.0,0.0,5.830304224595542e-05,3.0896521245226666e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:32.168,33.89656074187613,33.83062557970334,33.97574045893748,4.023360007132826,3.9465830540881246,4.055556793893508,1188.6247494279344,1175.4846437172728,1199.6988073089763,0.49582342701237514,1.0,0.0001778765548165275,8.394736417815663e-05,2.8481538820513673e-05,8.865170167500681e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:33.268,33.86801089284416,33.782321410361476,33.97574045893748,4.02088333122816,3.9602047715638005,4.069178511369184,1191.568225693544,1173.0485781205166,1199.6323565792727,0.4850845495249272,1.0,0.00039205536437952345,0.0,5.2413480604874624e-05,6.563466514876409e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:34.366,33.8196515680657,33.782321410361476,33.87896338788636,4.023360007132827,3.973826489039469,4.055556793893508,1194.4531981099624,1173.9508319086501,1199.1859634971452,0.4829319859422582,1.0,0.0001746204815694001,0.0,2.9417874763444105e-05,2.2586656606852335e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:35.467,33.76258458273554,33.685813452442346,33.83062557970334,4.023360007132827,4.00106992399082,4.055556793893508,1193.7566046223337,1177.3619860694002,1199.4003370981632,0.4766381934939503,1.0,8.731024078470006e-05,0.0,4.044386046235872e-05,6.802361808311476e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:36.567,33.70117872352683,33.61351979193387,33.83062557970334,4.023360007132827,3.973826489039469,4.055556793893508,1192.036991606429,1186.372765048752,1198.3914472286071,0.4694446429541412,1.0,0.0001746204815694001,0.0,4.804193239887291e-05,2.437122725270943e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:37.567,33.6689499178963,33.61351979193387,33.73405074582149,4.022864671951895,3.9874482065151446,4.069178511369184,1191.4074953951656,1182.4550630069566,1197.5381440097988,0.4651735234497286,1.0,0.00011958918554556784,0.0,3.096670409007792e-05,3.6915617863019796e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:38.666,33.6091473650346,33.5413004687822,33.6376093969788,4.02088333122816,3.9874482065151446,4.082800228844853,1189.509456746968,1173.2435831637345,1198.386629069367,0.4627573631068854,1.0,0.00039689291032241167,0.0,5.383146348200345e-05,3.473327030566134e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:39.667,33.572600444247755,33.5172438033224,33.6376093969788,4.028313358942164,3.9874482065151446,4.069178511369184,1177.0821522755314,1148.2454972684736,1194.9349762404827,0.45661412229102816,1.0,0.00018297382486797146,0.0,4.071717848634333e-05,3.725214260997065e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:40.766,33.54570056714213,33.46915503691645,33.661707278283586,4.025836683037496,3.9602047715638005,4.055556793893508,1174.7861320803945,1155.4858289649917,1189.4924205072043,0.45422889271873856,1.0,0.0002651867956012276,0.0,6.245153551248816e-05,3.5486477703763216e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:41.767,33.48599549745725,33.42109891365817,33.5413004687822,3.9983455804956827,3.973826489039469,4.028313358942165,1184.4377470108957,1172.925734791434,1196.5335456467265,0.44303590078776667,1.0,0.0,0.0,3.1750457910758274e-05,4.475238344105361e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:42.866,33.458237274843626,33.42109891365817,33.5172438033224,4.018406655323492,3.9874482065151446,4.041935076417833,1188.2985529670718,1173.6827787378948,1196.0921932938813,0.44114707433825734,1.0,0.0,0.0,3.260854768935398e-05,5.044283662491628e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:43.968,33.40145695266234,33.3490756479743,33.46915503691645,4.030790034846831,3.9874482065151446,4.055556793893508,1191.3039618114453,1177.3927037157787,1199.7835721376296,0.4364817219355231,1.0,0.000355753109633055,0.0,5.729520658834577e-05,3.02221272902338e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:45.068,33.36653582667355,33.325084072526636,33.42109891365817,4.00478493784782,3.973826489039469,4.028313358942165,1185.7723057540534,1166.338467408682,1198.5093905090632,0.4278507318020122,1.0,0.0,0.0,9.373575641367433e-06,5.065019283896453e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:46.066,33.28192580799289,33.229198235607726,33.325084072526636,4.020140328456759,3.973826489039469,4.055556793893508,1182.7703059815817,1165.4942248860505,1196.426268719596,0.4342323451926483,1.0,9.604126486317006e-05,0.0,4.0626887269951914e-05,5.0330013684887114e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:47.068,33.272343650130914,33.20524681147947,33.3490756479743,4.031037702437298,3.9874482065151446,4.069178511369184,1187.0057145896576,1169.3771304491079,1197.5736584145093,0.42148840353644,1.0,0.00033521963595430575,0.0,2.2202249864213953e-05,2.783637071155023e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:48.166,33.21614254149209,33.157367892107914,33.27712509357457,4.039458400513166,4.00106992399082,4.082800228844853,1185.9473874273592,1169.8809667837338,1198.7181803452931,0.4183704336555422,1.0,0.0002849277687870206,0.0,3.1882175583782876e-05,3.0216845189264113e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:49.267,33.190026755570955,33.10952077041969,33.30110055981288,4.027075020989828,3.9874482065151446,4.069178511369184,1190.0933893425372,1174.250400137657,1197.9374244170722,0.4119516637728113,1.0,0.0002833379229744618,0.0,2.53598493169136e-05,3.313835704576659e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:50.266,33.09758233226625,33.01392140576519,33.18130336902681,4.041935076417835,4.014691641466489,4.069178511369184,1189.2042405529626,1176.232765018212,1199.002166547685,0.41535549565295654,1.0,0.0004746793000293218,0.0,5.994590609179613e-05,5.2300570021879196e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:51.367,33.06388770710649,33.01392140576519,33.10952077041969,4.030790034846831,4.00106992399082,4.055556793893508,1190.1518838196855,1172.577610760381,1198.9131850451172,0.40340740821187987,1.0,0.0001746204815694001,0.0,7.269107434053125e-05,2.0149321288530533e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:52.466,33.03130380635956,32.966168906548944,33.08560909348199,4.028313358942163,3.973826489039469,4.069178511369184,1191.4283896693703,1173.1235965015603,1199.1601123906737,0.39853240488804414,1.0,0.00019602768218976172,0.0,5.8547564009520986e-05,4.405917997742015e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:53.468,32.93993200512085,32.87075763643361,33.037809427170316,4.011967297971355,3.9874482065151446,4.028313358942165,1194.9919935137655,1186.4967532377273,1199.0448142291625,0.4032237202254936,1.0,0.0,0.0,6.478811388136036e-05,5.530985903075344e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:32:54.466,32.923235388156655,32.823098611451314,32.9900412375444,4.007880782728654,3.973826489039469,4.055556793893508,1183.4480674805675,1166.2724092996905,1195.7840511624613,0.387561376414979,1.0,9.604126486317006e-05,0.0,2.7084122339422413e-05,4.841170832811663e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:55.567,32.88162135014162,32.79928069607399,32.9900412375444,3.988686544467478,3.9465830540881246,4.028313358942165,1193.8106818762465,1188.0119892849684,1197.8920255812307,0.39373689400802997,1.0,0.0,8.394736417815663e-05,7.047863726635352e-05,2.2249415469154492e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:56.666,32.8231056352206,32.775470491058286,32.87075763643361,3.983733192658144,3.9602047715638005,4.014691641466489,1186.723313980801,1168.1976691844784,1197.1987585156403,0.3844587526672458,1.0,0.0,0.0,2.85738532556349e-05,4.9558150907552766e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:57.766,32.77115603399,32.680306459779274,32.823098611451314,4.007261613752487,3.9602047715638005,4.055556793893508,1186.1784922934482,1167.4462194035732,1197.808988667085,0.37836207267067007,1.0,0.0001746204815694001,0.0,5.7672379142884256e-05,8.146931692770271e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:58.766,32.71123437503489,32.63277029763981,32.79928069607399,4.003794267485953,3.9874482065151446,4.041935076417833,1190.564671434076,1168.7155632700528,1199.505677772987,0.37982619875404594,1.0,0.0,0.0,2.7994906486923746e-05,5.955039771059369e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:32:59.769,32.67793384994154,32.63277029763981,32.72787314910141,4.011967297971355,3.973826489039469,4.055556793893508,1175.2952465974656,1161.553376083546,1191.84043323045,0.3771935783359139,1.0,9.604126486317006e-05,0.0,9.395125380806446e-05,4.615167426788902e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:33:00.766,32.613777863383376,32.53778905483608,32.70408598070992,3.9928968935054145,3.9602047715638005,4.028313358942165,1190.9077046126165,1177.4187799085612,1196.6841067253636,0.37076873101768504,1.0,0.0,0.0,3.282860830908667e-05,5.3768576955948984e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:33:01.867,32.587434562555856,32.53778905483608,32.656534570638826,4.014691641466491,3.9874482065151446,4.041935076417833,1184.1244732564298,1175.354970430658,1194.391996690937,0.36867932359862166,1.0,0.0,0.0,7.972598999359368e-05,6.72626140491013e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:33:02.966,32.51191388308473,32.44292842398613,32.56152301932639,4.0097382896571565,3.9602047715638005,4.069178511369184,1193.702111707134,1189.790586275155,1198.3303807882444,0.3637112152103991,1.0,0.00010871744140506168,0.0,3.64072472422789e-05,4.753673160350968e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:33:03.967,32.46665108120305,32.39554302806863,32.58526453757844,4.011967297971356,3.9874482065151446,4.028313358942165,1185.6612466756228,1169.391001077616,1196.309023947298,0.35919370919929816,1.0,0.0,0.0,3.7165958535257204e-05,6.838358098885949e-05,29.0,4.0,1200.0,none,0
