timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:35:49.365,27.851084632022975,27.72068814941298,27.923073048230094,4.043297248165402,4.014691641466489,4.096421946320529,1193.196070532606,1179.912620898559,1199.8180877657765,0.41851619693923847,1.0,0.000382315477319089,0.0,3.705461944979181e-05,5.653554061190239e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:50.365,27.833083998882774,27.765629547111587,27.878065458485082,4.058281137388643,4.028313358942165,4.096421946320529,1188.3152815627457,1165.2880711471528,1197.407419457083,0.4206328528404309,1.0,0.0006592230163928873,0.0,4.155790084651076e-05,4.875811376050867e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:51.465,27.847398983928926,27.765629547111587,27.923073048230094,4.048126766179505,4.014691641466489,4.082800228844853,1188.849532922417,1171.3375782370063,1198.6710105484947,0.4140531429589954,1.0,0.0005813838784846997,0.0,4.8250466001482e-05,5.0841645127883646e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:52.466,27.86457222076465,27.810589733857228,27.923073048230094,4.058281137388643,4.028313358942165,4.110043663796197,1191.6377715594092,1172.8769507532604,1199.5739821566726,0.4159335380312106,1.0,0.0008972024628691353,0.0,3.2876482175235864e-05,8.139869094018043e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:53.468,27.839828264830885,27.78810728571483,27.878065458485082,4.047383763408105,4.00106992399082,4.110043663796197,1195.274188011234,1186.4384753766303,1199.7716381075377,0.42286980680774244,1.0,0.0005236030014134374,0.0,3.155487518102371e-05,3.442706243439072e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:54.566,27.841260950396418,27.78810728571483,27.900566867805082,4.04317341437017,4.00106992399082,4.082800228844853,1191.5862408757175,1176.5498225185593,1199.3598036368405,0.4210974090135489,1.0,0.0004470482215770441,0.0,6.9564622370596e-05,4.543348618196543e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:55.565,27.833085425276817,27.765629547111587,27.900566867805082,4.052832450398372,4.041935076417833,4.082800228844853,1194.5324052809085,1181.8819032767087,1199.20168083408,0.42747818355837364,1.0,0.00045461982970610056,0.0,7.21870519619178e-05,3.6176594124293735e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:56.666,27.816729898012923,27.74315650576733,27.878065458485082,4.040696738465502,4.014691641466489,4.082800228844853,1193.870115159847,1183.2367496241188,1198.7100685153205,0.4282781311617274,1.0,0.0004381258388673518,0.0,4.091610947607288e-05,1.942679194630171e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:57.664,27.84882739723514,27.78810728571483,27.900566867805082,4.047383763408105,4.00106992399082,4.082800228844853,1195.1586717993512,1187.9184340014463,1199.1887078277632,0.4210556294586995,1.0,0.0005727024087070489,0.0,1.5196629284749018e-05,1.3799810739951991e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:58.766,27.863756318788912,27.78810728571483,27.945584012106735,4.045650090274837,4.00106992399082,4.110043663796197,1192.4032665246232,1174.8458653565533,1199.7258923813486,0.4268690771864503,1.0,0.0004214866403198099,4.120934455943267e-05,3.4805951831383334e-05,4.8793546954411035e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:35:59.864,27.865803199301652,27.78810728571483,27.945584012106735,4.04317341437017,3.9874482065151446,4.082800228844853,1189.953942311855,1168.8600960961608,1199.3971865677663,0.4326391721634767,1.0,0.0005335449097107974,0.0,2.5127749105129546e-05,5.754516595711344e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:00.865,27.8398377011629,27.69822446579019,27.923073048230094,3.2362724046294025,0.0,4.055556793893508,1186.8807681839694,1172.8212307840663,1198.3013269240041,0.42619228686600075,1.0,0.0003877467400245204,0.025130934749418916,6.8484837769098e-05,8.632025944882763e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:01.964,27.828996501262722,27.765629547111587,27.900566867805082,0.0,0.0,0.0,1193.743397277229,1176.4585532660676,1199.2642493015396,0.43914906643448987,1.0,0.0,0.08716362029513451,9.814516304998133e-05,0.00021274723674412932,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:03.065,27.837177105945383,27.765629547111587,27.923073048230094,0.0,0.0,0.0,1192.409031500626,1174.0750817310973,1199.285975393575,0.43328169161910585,1.0,0.0,0.11552989813741649,4.592692885101166e-05,0.00028360794955166203,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:04.167,27.86580364200968,27.78810728571483,27.968099771792765,0.0064168421166398,0.0,0.037150138570016734,1181.0981707242,1165.3042768597152,1194.8660470704704,0.4361286908708355,1.0,0.0,0.14377479673860727,2.2349499774027615e-05,0.00032016614275946634,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:05.165,27.88032703899193,27.810589733857228,27.990620339657198,0.08618832148244063,0.009906703618672632,0.15974559585107648,1185.9036664406497,1170.183409283919,1197.0610492902463,0.43493800038991737,1.0,0.0,0.16885067086508435,1.1097276415227105e-05,0.00033777942153635955,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:06.164,27.860072885724882,27.810589733857228,27.900566867805082,0.26463282041375547,0.15974559585107648,0.37769307546183684,1191.1337981997308,1180.8378730391028,1198.5837208896148,0.4405468014269854,1.0,0.0,0.19039242560905387,1.4770359171212665e-05,0.000353162093365526,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:07.264,27.857619568546724,27.78810728571483,27.923073048230094,0.6389823834042909,0.44580166284020084,0.9634269269157688,1196.0132645640858,1188.0132197350824,1199.401183532472,0.44315655129894194,1.0,0.0,0.20726951524849857,3.594733840574658e-05,0.000392370127288985,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:08.264,27.878067837871026,27.833076903829863,27.923073048230094,3.0230306092375083,1.1268875366238484,3.9874482065151446,1187.3772367523636,1175.5660010795868,1198.3443138094706,0.4396907763806577,1.0,0.00023408377065565106,0.09233542956949062,4.1434155486801016e-05,0.00015851733426824492,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:09.303,27.853325309568156,27.78810728571483,27.900566867805082,4.056918965641075,3.9465830540881246,4.1372870987475485,1195.3750939356307,1181.477631001001,1199.7105879843907,0.44544373515487806,1.0,0.0012418617059040942,0.0,2.3335006208706806e-05,1.7626755912423554e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:10.382,27.859667315413745,27.78810728571483,27.945584012106735,3.8425626660920797,3.3199840502071805,4.028313358942165,1189.519231713407,1173.06831699546,1198.789490302961,0.4467389144170241,1.0,0.0005261176034843652,0.003863990347929873,4.241601532106584e-05,4.7268871051457724e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:11.463,27.876025933561017,27.833076903829863,27.945584012106735,4.168245547555893,4.028313358942165,4.287125990979945,1189.00485755365,1164.521392802805,1198.3720743009658,0.44681710439550226,1.0,0.0032696033860867323,0.0,3.244243994575223e-05,4.684313694243275e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:12.464,27.85108132056318,27.74315650576733,27.900566867805082,4.133200583504844,3.9329613366124563,4.273504273504277,1196.5280613210023,1192.37180119084,1199.5127647224394,0.44806911848919934,1.0,0.0042159301527071565,0.0006206012868742511,6.232299713718641e-05,4.6455132477088654e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:13.564,27.88420956431595,27.810589733857228,27.945584012106735,4.119950367414872,3.9874482065151446,4.219017403601581,1188.1661209827091,1179.2501531033727,1194.812538275843,0.4476273729852847,1.0,0.0022921585390007046,0.0,1.8010175060518323e-05,3.462095447061832e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:14.665,27.896485685171843,27.833076903829863,27.990620339657198,4.103851974034529,4.041935076417833,4.219017403601581,1186.2871391778974,1161.9912008956635,1198.701199422071,0.4540848655852436,1.0,0.002447189930454821,0.0,3.8544393340853204e-05,3.2512514802856e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:15.664,27.89607230510166,27.833076903829863,27.945584012106735,4.228552605834553,4.110043663796197,4.314369425931289,1191.3251548389405,1185.3856522341914,1196.375823407507,0.44675599894876,1.0,0.004745358846442867,0.00010669106162959724,4.387911071546711e-05,4.7709601204707315e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:16.765,27.882161383713125,27.810589733857228,27.945584012106735,4.117473691510203,4.014691641466489,4.246260838552925,1184.8279990186477,1169.4773316875649,1198.6961229250103,0.4555644372916367,1.0,0.002555560642707033,1.900380215683119e-05,4.823111352404945e-05,6.489723020540433e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:17.865,27.88829857665929,27.85556880793473,27.968099771792765,4.257405880123934,4.191773968650237,4.34161286088264,1190.255819579197,1176.719593585171,1199.2431262407376,0.4570005357471421,1.0,0.006324680375217787,0.0,4.9139637039894683e-05,6.031449359691363e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:18.863,27.92307783539129,27.878065458485082,27.990620339657198,4.2844016474848114,4.110043663796197,4.355234578358309,1192.602997736548,1182.350623713737,1199.17344163476,0.45405104961971593,1.0,0.007621574607451974,0.0,5.474066366002915e-05,2.1951806372782156e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:19.964,27.918984923547622,27.85556880793473,27.945584012106735,4.056795131845842,3.919339619136781,4.164530533698892,1189.0929824969573,1177.3889092325676,1199.3149443146895,0.4621799665220092,1.0,0.004051044978533844,0.0005991013236822959,4.514103031729077e-05,3.938378450885539e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:21.066,27.912848610412535,27.85556880793473,27.968099771792765,3.8859044944237655,3.7013921395260128,4.082800228844853,1187.473081348381,1170.2888765310047,1196.1617771311262,0.45978394245379994,1.0,0.00017288103636972453,0.0020208959480431973,4.6513019302653626e-05,3.583739256806152e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:22.064,27.927580021991083,27.85556880793473,27.968099771792765,3.965653458554068,3.8239875968070725,4.123665381271873,1186.344350795074,1158.3252194643271,1193.5691999758747,0.45621784213792854,1.0,0.001042228216870209,0.0011679102283151015,3.7211308261968706e-05,4.4457946934421654e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:23.069,27.932086521122084,27.833076903829863,27.990620339657198,3.6523539566135943,2.638898176423533,4.00106992399082,1192.1106280206502,1179.1626097321637,1198.0030118990412,0.45979816880364954,1.0,0.0002509181858538197,0.009644129457090709,5.8208666896453204e-05,1.4893284156094614e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:24.164,27.931263205241883,27.878065458485082,27.990620339657198,1.8562685905485106,1.5355390608940327,2.175759782250653,1187.9337490560872,1169.7991263086406,1196.9214175952252,0.46883860208380596,1.0,0.0,0.048698014131329036,0.00010166757260923152,7.827512712578423e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:25.264,27.937407367207925,27.878065458485082,28.035675949453832,3.1466167368804316,1.5355390608940327,4.00106992399082,1191.3916623490045,1178.9182099230457,1199.3411940600952,0.4607867532568914,1.0,0.0,0.028607477955866,4.77483180329036e-06,8.047127538997907e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:26.365,27.953776804126253,27.900566867805082,28.035675949453832,3.7670240509997126,3.5515532472936164,4.055556793893508,1183.2610763947955,1155.1568343524336,1198.3239350448544,0.46285377214792595,1.0,0.00012124648274875866,0.005376502828461382,4.6586392918137145e-05,3.752069975111895e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:27.464,27.96400993464705,27.923073048230094,28.035675949453832,3.587465047911297,2.7070067638018966,3.973826489039469,1190.9191414857332,1177.5784171762168,1199.5781972310692,0.4713793836272083,1.0,0.00043008026858825326,0.008441493638791079,4.863745379258662e-05,5.397541098246158e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:28.464,27.968110840522048,27.900566867805082,28.058211016180735,6.331745784078444,3.9874482065151446,8.809536192903337,1188.3355115003017,1176.2851500447673,1199.7890986155346,0.47080503702687804,1.0,0.041903166703367176,0.0012802685425268273,0.00012221162594959129,5.5883997013614165e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:36:29.464,27.96810747108081,27.900566867805082,28.058211016180735,5.568929605440763,5.404106823985121,5.840001783206649,1193.9050962428198,1174.6498333200143,1199.6067933651384,0.4652655205486079,1.0,0.045895259204387986,0.0,6.808424817370725e-05,1.7970554975094457e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:30.564,27.97015540120003,27.878065458485082,28.058211016180735,5.332283222749756,5.254267931752724,5.4177285414607965,1183.4268220506226,1165.3263905188614,1193.1460861099101,0.4681150946987998,1.0,0.0521842452705287,0.0,7.786423348158191e-05,6.325656153285058e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:31.664,28.00086486087207,27.945584012106735,28.0807509406755,5.14281751604267,5.036320452141957,5.335998236606756,1181.097717026451,1170.7139932237328,1194.504303770291,0.47383977952776885,1.0,0.057566465697435995,0.0,0.00012018740533262476,2.0248596509211848e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:32.765,27.96810545306713,27.900566867805082,28.035675949453832,4.9186783466702355,4.818372972531189,5.022698734666281,1189.501961825198,1171.6677386254435,1197.7695319169354,0.4753391502284448,1.0,0.06112296742144232,0.0,0.00017505260936716372,3.459784657445223e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:33.764,28.008653208650987,27.923073048230094,28.0807509406755,4.708037060978243,4.641290645347448,4.80475125505552,1196.5339337044159,1188.3980717618442,1199.9546799678196,0.47324499885049154,1.0,0.06313842509393067,0.0,0.0001800588043127126,3.631088201766596e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:34.866,28.00291394942933,27.945584012106735,28.103295735364043,4.583088761587752,4.545938623017733,4.614047210396096,1187.1619373735784,1168.514688839853,1198.8335071772158,0.47701756215861424,1.0,0.06562048779899933,0.0,0.00013736824624224417,4.445744668867382e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:35.965,28.00496169285316,27.923073048230094,28.058211016180735,4.5025967946860455,4.423343165736673,4.559560340493408,1191.3286075392932,1182.1799638603707,1197.4928754043415,0.4773617693534135,1.0,0.06799515104523714,0.0,0.00016567784737988938,1.3347161427610389e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:36.966,28.00639198163687,27.968099771792765,28.0807509406755,4.397461902532895,4.34161286088264,4.450586600688017,1190.5990821471257,1174.3119733728015,1198.7464377021706,0.47870002957942964,1.0,0.06915891445591547,0.0,0.00017473468635284702,3.2278753337706674e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:37.965,28.00640262036227,27.945584012106735,28.125845412683816,4.353872406610742,4.300747708455621,4.396099730785329,1190.9960232893877,1180.8450238609466,1198.3944983358,0.4823223055596486,1.0,0.07117559480411104,0.0,0.0001327384929990852,2.37689474798556e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:38.963,28.010898507967443,27.968099771792765,28.0807509406755,4.273504273504273,4.219017403601581,4.34161286088264,1190.752971209277,1173.330498595699,1198.2456311458018,0.47660133852593056,1.0,0.0715996978173079,0.0,0.0001952049712881474,9.182913671846586e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:36:39.964,28.051452920081953,27.990620339657198,28.0807509406755,4.238087808067524,4.205395686125913,4.259882556028601,1184.6487254584667,1163.4163798143682,1197.066566213207,0.4788803324893053,1.0,0.07287176504624973,0.0,0.00014636070079045388,4.5522952866480505e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:41.068,28.066414427252287,27.990620339657198,28.148399985083756,4.1855822788885675,4.150908816223216,4.219017403601581,1188.1914708878269,1174.1674634230803,1197.606120819757,0.4788756527046558,1.0,0.07330880084227795,0.0,0.00011476315066353332,4.0145411969663274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:42.166,28.05821984397992,27.990620339657198,28.125845412683816,4.150908816223218,4.110043663796197,4.191773968650237,1194.6567254053355,1188.3822484791367,1198.6512286023149,0.48783046723724177,1.0,0.07400593410489319,0.0,0.0001708064489798343,4.168301101537374e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:43.264,28.06231537367255,27.990620339657198,28.148399985083756,4.111282001748533,4.055556793893508,4.164530533698892,1190.8455094022406,1163.1775256325761,1199.7039573780914,0.48070425592718263,1.0,0.07421742006760321,0.0,0.00019269729550533602,5.9471637069521594e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:44.365,28.06641885583813,27.990620339657198,28.148399985083756,4.082800228844855,4.055556793893508,4.123665381271873,1194.1224934864038,1176.7752356348242,1199.4680533797587,0.4913641174289912,1.0,0.07439925728180359,0.0,0.0001799883566909717,2.6634245098022023e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:45.366,28.058220248432878,27.990620339657198,28.125845412683816,4.046021591660538,4.00106992399082,4.096421946320529,1193.6268932586906,1166.432238638938,1199.966753336235,0.48999820667369126,1.0,0.008042873386362304,0.0,3.18123264147861e-05,1.320048207249915e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:46.465,28.076662509607228,27.990620339657198,28.170959465024453,4.058033469798177,4.028313358942165,4.110043663796197,1191.197238179093,1174.8950081402872,1197.3219529423736,0.4842252195645116,1.0,0.0010083018728266472,0.0,7.360115410467243e-05,8.62241093780832e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:47.564,28.10330106526915,28.058211016180735,28.170959465024453,4.064225159559846,4.028313358942165,4.096421946320529,1190.9604892063794,1173.375795923521,1199.6460552487365,0.487836086785796,1.0,0.0007987423796728244,0.0,2.5702738619250278e-05,6.921744437084337e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:48.665,28.11970170817079,28.013145728080303,28.148399985083756,4.062986821607512,4.041935076417833,4.096421946320529,1193.8836713760595,1182.9466901782175,1199.474923790146,0.48860985992094547,1.0,0.0008744052664617758,0.0,5.738128983562585e-05,4.2095474327552946e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:49.664,28.134880482055046,28.058211016180735,28.21609319742828,4.067816339621613,4.028313358942165,4.123665381271873,1192.6434585062102,1175.5350885129078,1197.7222196833957,0.48923213134082955,1.0,0.0010583880928110782,8.444434957754194e-05,2.3578811944796713e-05,1.4733598111282252e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:50.772,28.129949805221404,28.0807509406755,28.170959465024453,4.061748483655179,4.028313358942165,4.082800228844853,1182.9336878269423,1159.4832856126418,1198.1155712601394,0.49280942454637794,1.0,0.0008758453501733504,0.0,8.43009624694117e-05,9.298141407897236e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:51.764,28.152914830586365,28.125845412683816,28.21609319742828,4.067816339621615,4.028313358942165,4.123665381271873,1190.4954834356288,1179.9819943750258,1198.449766702621,0.49106378044643273,1.0,0.0008977997417509738,0.0,2.8929182200105955e-05,4.3461663031387426e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:52.765,28.13938453094599,28.0807509406755,28.193523864977976,4.066454167874047,4.028313358942165,4.096421946320529,1189.0093196071741,1167.6731601463764,1199.68721866211,0.4949519500300023,1.0,0.0011421332718275531,0.0,7.945802530008742e-05,4.21965736691238e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:53.766,28.146150905156922,28.103295735364043,28.193523864977976,4.063729824378912,4.041935076417833,4.096421946320529,1188.226658933016,1170.7562906238986,1198.1569290797624,0.49586668769662906,1.0,0.0009994699890810532,0.0,5.515974544005487e-05,3.687412892433586e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:54.865,28.15866545673059,28.0807509406755,28.21609319742828,4.046888428227171,4.00106992399082,4.082800228844853,1189.8575911206217,1174.2295688159109,1198.5393634077027,0.4902475635519602,1.0,0.0006068454941344398,0.0,3.9071315509042875e-05,2.4730136037185286e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:55.964,28.1812303255402,28.0807509406755,28.28383091477383,4.040696738465502,4.00106992399082,4.082800228844853,1184.206829847573,1166.6383980076525,1196.4381417846278,0.4980884260835616,1.0,0.00041346256499987395,0.0,5.047312771355424e-05,5.6645958829278545e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:56.965,28.170973734368545,28.058211016180735,28.28383091477383,4.043297248165402,4.014691641466489,4.082800228844853,1191.7083261473708,1175.8046951780107,1199.5547677230784,0.4917029603066846,1.0,0.0003459646776698139,0.0,6.733803233288852e-05,3.8566244165308214e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:58.064,28.18942438453234,28.148399985083756,28.23866747487085,4.051841780036507,4.014691641466489,4.082800228844853,1194.5454786255043,1179.2689465889612,1199.571460007139,0.502209135421188,1.0,0.0007523176093809893,0.0,4.16189135472244e-05,6.605521135465448e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:36:59.163,28.183287063238744,28.103295735364043,28.329014284887194,4.0506034420841734,4.014691641466489,4.096421946320529,1191.1981678759819,1177.4093569034526,1197.7699233158473,0.4983512556048616,1.0,0.0006012096064093005,0.0,3.906967116994571e-05,3.793381832421222e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:00.163,28.20256248571271,28.148399985083756,28.306420102284278,4.055556793893507,4.028313358942165,4.096421946320529,1186.446222708228,1167.6854379623396,1196.7953053612896,0.5022132806527712,1.0,0.0007435883363449247,0.0,2.4370139651519233e-05,1.3191488286911172e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:01.163,28.220615973671322,28.148399985083756,28.306420102284278,4.047383763408105,4.014691641466489,4.096421946320529,1196.9863550326986,1192.2919652051155,1199.5648094731473,0.4969214103289644,1.0,0.0005479408580023159,0.0,8.632996897972935e-05,2.5700837236770595e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:02.164,28.20708027946377,28.103295735364043,28.28383091477383,4.052832450398375,4.014691641466489,4.082800228844853,1185.9904619473057,1167.3545895729908,1195.8013236025936,0.5041587353902507,1.0,0.0007883328591157867,0.0,1.8799526210534128e-05,8.61967098114782e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:03.264,28.23047168014041,28.103295735364043,28.306420102284278,4.054318455941175,4.00106992399082,4.123665381271873,1184.771819630776,1169.4634474856252,1198.4714257374362,0.5021988937857025,1.0,0.0010339596490625954,0.0,7.55492373780339e-05,3.9551155900461934e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:04.264,28.23190903266167,28.103295735364043,28.306420102284278,4.05010810690324,4.028313358942165,4.082800228844853,1191.9192185592256,1184.7317237428126,1197.2853598427146,0.5032223875518531,1.0,0.0005642129240043647,0.0,3.4068134225347965e-05,2.8565287037116886e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:05.262,28.249960070597403,28.21609319742828,28.28383091477383,4.046021591660538,4.014691641466489,4.096421946320529,1195.7380641319537,1185.8124406041575,1199.679992359623,0.49903864520651553,1.0,0.00048193842275409926,0.0,3.5651730142863624e-05,3.6374699641255996e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:06.365,28.255090541650283,28.21609319742828,28.28383091477383,4.066701835464515,4.028313358942165,4.096421946320529,1192.749741165959,1182.115863606055,1198.150639137346,0.5045328992868702,1.0,0.000989964162463799,0.0,2.5578255547750033e-05,5.103284042384307e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:07.364,28.28384186887156,28.21609319742828,28.329014284887194,4.05010810690324,4.00106992399082,4.096421946320529,1185.4633101069317,1172.0440856952146,1194.1848363163608,0.5069242294425711,1.0,0.0009010596863873388,1.9286117591103824e-06,4.289233838645625e-05,4.7997199004552584e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:08.466,28.28589625422536,28.21609319742828,28.351613475137185,4.045650090274837,4.014691641466489,4.082800228844853,1193.9242169723545,1186.0064076606845,1199.2875568008624,0.5024081626451455,1.0,0.000628180849640699,0.0,4.159701886842526e-05,3.2700259932447794e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:09.463,28.272545786618103,28.21609319742828,28.351613475137185,4.05010810690324,4.014691641466489,4.096421946320529,1191.9145743791073,1173.865654773409,1199.9777361500269,0.5046919069585569,1.0,0.000662192011055123,0.0,2.6529139760813782e-05,4.767163135733815e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:10.465,28.29061165957642,28.23866747487085,28.329014284887194,4.069178511369182,4.028313358942165,4.110043663796197,1191.3539123712003,1177.6860790020874,1199.4415959614935,0.510837382676935,1.0,0.0011676533993885574,0.0,2.5652995170185432e-05,5.9143055578679747e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:11.463,28.331281722927667,28.28383091477383,28.39682692885731,4.0664541678740465,4.041935076417833,4.096421946320529,1188.182863719776,1172.460882426064,1197.9139971702643,0.5069721019538059,1.0,0.0011285640871294155,0.0,3.361694648800775e-05,4.143997743552879e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:12.564,28.3208059530205,28.26124670981301,28.39682692885731,4.0716551872738505,4.028313358942165,4.1372870987475485,1188.8638053793024,1169.620707905011,1199.76194101952,0.5050990954454434,1.0,0.0010776048081154051,3.412673100021176e-06,4.3388754660787784e-05,4.07891987421796e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:13.563,28.338063976301765,28.23866747487085,28.39682692885731,4.067816339621612,4.028313358942165,4.110043663796197,1193.3359751589987,1177.8175015541995,1199.8085296416637,0.5074800479843786,1.0,0.001011301461874775,0.0,3.053361312055052e-05,4.536427276176441e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:14.664,28.347507269754907,28.306420102284278,28.39682692885731,4.070416849321518,4.055556793893508,4.096421946320529,1190.7839873868766,1176.0398130799426,1199.9058400047043,0.5092570629185462,1.0,0.0015425362997346745,5.009356664500458e-06,3.8091021368672285e-05,1.8509311074887737e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:15.668,28.36518303349562,28.28383091477383,28.419441217496797,4.075989370107019,4.055556793893508,4.110043663796197,1190.7783198413642,1178.221509132544,1198.0575396847828,0.5095770687279081,1.0,0.0019330776933763733,0.0,4.1593164927753556e-05,5.6169281501825116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:16.765,28.361894515919438,28.306420102284278,28.4420605641223,4.070416849321518,4.041935076417833,4.096421946320529,1181.47396632398,1163.1277829348744,1195.842892636718,0.510574572774134,1.0,0.0019761938426228957,0.0,3.0540771777586896e-05,5.858424434842299e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:17.763,28.381004988093544,28.329014284887194,28.419441217496797,4.089611087582691,4.041935076417833,4.1372870987475485,1186.5617051746801,1157.3427874053564,1199.0008311306551,0.5108373939488933,1.0,0.0018104334477764006,0.0,7.107412488913399e-05,5.209655025520266e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:18.866,28.374228217883708,28.306420102284278,28.464684981348796,4.065463497512181,4.014691641466489,4.096421946320529,1194.723828768227,1171.2800978454761,1199.9921939932083,0.508773536349912,1.0,0.001289652454471517,0.0,4.9385542673387485e-05,2.5561424655957057e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:19.963,28.40094182954606,28.351613475137185,28.4420605641223,4.060510145702843,4.028313358942165,4.096421946320529,1190.975055922938,1172.05564116922,1197.942594478758,0.5130136814594733,1.0,0.0010507628757915682,0.0,2.2885729623951272e-05,5.2735087638034405e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:21.065,28.411221977018407,28.374217685601025,28.464684981348796,4.088991918606523,4.041935076417833,4.150908816223216,1195.5679881432711,1186.2248874949546,1199.5548368116856,0.5135501347133947,1.0,0.001952645514857895,1.7837796018363274e-05,3.650039397798198e-05,4.282715889165495e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:22.064,28.40135281633569,28.374217685601025,28.4420605641223,4.061005480883779,4.00106992399082,4.096421946320529,1191.5467387020483,1179.059598364218,1197.7231736045028,0.513644210804673,1.0,0.000779767863437059,0.0,2.9111754533102773e-05,4.433731196298177e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:23.065,28.408141647561735,28.329014284887194,28.464684981348796,4.070540683116749,4.028313358942165,4.096421946320529,1192.7452751485168,1175.6519839407713,1199.4952181893464,0.5130579630583836,1.0,0.0012570222850525838,5.510292330950504e-06,5.824722516199339e-05,2.8896954490219934e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:24.064,28.39004717933554,28.329014284887194,28.4420605641223,4.071902854864317,4.00106992399082,4.110043663796197,1193.5964651750648,1185.7339153237322,1199.5541848538667,0.5167619903755439,1.0,0.001279632768293256,1.3233107328785264e-05,3.936655656128798e-05,5.2163844480982384e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:25.166,28.423563044120637,28.374217685601025,28.53258878296606,4.082800228844854,4.041935076417833,4.110043663796197,1194.392329067565,1187.5946219618277,1199.5232160496555,0.5142979723780791,1.0,0.0016913539531707268,0.0,2.747445520137191e-05,3.9625602104338536e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:26.163,28.462428133708528,28.419441217496797,28.53258878296606,4.071902854864318,4.041935076417833,4.096421946320529,1175.1200533211359,1144.3693569086927,1194.3376916847833,0.5114003362958991,1.0,0.0012425323165554543,0.0,3.789317442444619e-05,3.604366041595514e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:27.165,28.45563927599224,28.39682692885731,28.509949078125203,4.088248915835123,4.041935076417833,4.1372870987475485,1182.1365821464867,1161.1849248767555,1193.5253430516416,0.5158161375655966,1.0,0.0018360133416389555,0.0,7.658071971755429e-05,5.8721676137001e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:28.264,28.45851792167319,28.419441217496797,28.509949078125203,4.070416849321515,4.014691641466489,4.123665381271873,1188.4318862728094,1169.0205502211502,1197.5716695202805,0.5196250265594968,1.0,0.0011064780001009066,3.389885628293803e-05,9.947597678037714e-05,5.047568650608718e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:29.263,28.489584056483704,28.419441217496797,28.555233608989738,4.063729824378912,4.028313358942165,4.110043663796197,1184.0521902430278,1162.1328054564901,1193.9241612909161,0.5115837720182829,1.0,0.0009627679906953533,0.0,3.415858694129592e-05,4.7717922792266365e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:30.365,28.479095280352002,28.39682692885731,28.53258878296606,4.069178511369182,4.028313358942165,4.110043663796197,1186.2057950408125,1169.6599239662985,1195.7689076207034,0.5193777402993709,1.0,0.001096764373052482,0.0,1.966967735874293e-05,2.8956011715321166e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:31.365,28.52127353581225,28.48731448180331,28.577883568872437,4.093697602825394,4.055556793893508,4.123665381271873,1194.4013081340293,1188.7788487308012,1198.3849835881426,0.5154498582096163,1.0,0.0023814395005714146,0.0,2.3449679874565275e-05,7.60326055843558e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:32.463,28.51201465793862,28.4420605641223,28.555233608989738,4.092706932463525,4.055556793893508,4.150908816223216,1187.9347917307468,1177.7700619178809,1197.4172321138185,0.519690777594213,1.0,0.002886846505541942,0.0,3.480835659962981e-05,3.6828274611193716e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:33.565,28.52024867227227,28.419441217496797,28.577883568872437,4.082800228844857,4.055556793893508,4.096421946320529,1194.1591484856433,1188.288731092827,1198.8192189890729,0.5127740409148044,1.0,0.0034133674438846006,0.0,7.132048985558172e-05,4.212475088503336e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:34.664,28.532596696377926,28.464684981348796,28.6005386753028,4.09146859451119,4.041935076417833,4.123665381271873,1188.8336191845558,1178.4969144429415,1198.459924584783,0.5214848534351723,1.0,0.002839375967003401,1.0176477533020857e-06,3.695567646652631e-05,8.755005996935567e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:35.666,28.56203167854007,28.509949078125203,28.6005386753028,4.086886744087556,4.041935076417833,4.1372870987475485,1187.2906585370274,1171.1208313740913,1197.3121143053677,0.515692335978067,1.0,0.0016868659475071303,0.0,5.924730917200819e-05,6.182298035069272e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:36.764,28.544946564323958,28.48731448180331,28.6005386753028,4.1050903119868645,4.055556793893508,4.150908816223216,1194.3931080161647,1186.354120854592,1198.4218401418216,0.5170825974766308,1.0,0.002765577092137908,0.0,3.230334566647896e-05,4.1597891824287896e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:37.763,28.55523617465163,28.509949078125203,28.577883568872437,4.09505977457296,4.069178511369184,4.1372870987475485,1189.319432577056,1161.0122869183422,1199.573566276706,0.5229504649045393,1.0,0.0030792893163038167,0.0,4.206613230124406e-05,7.563528866791221e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:37:38.765,28.58922396944979,28.464684981348796,28.62319894098175,4.0841624005924215,4.055556793893508,4.110043663796197,1192.4706810603723,1185.3058601546024,1196.7258068503086,0.5131660622749964,1.0,0.0033607812557672743,0.0,2.7488576623849622e-05,5.347053329746073e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:39.763,28.5620311638853,28.509949078125203,28.6005386753028,4.096421946320526,4.055556793893508,4.1372870987475485,1192.379102825207,1174.6066037476135,1198.9882983155055,0.5250225719642542,1.0,0.004382783417212182,0.0,6.266616437351316e-05,5.6844019157387157e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:40.765,28.58921679853745,28.555233608989738,28.668535000952033,4.0841624005924215,4.069178511369184,4.123665381271873,1189.939702735042,1174.5103031386593,1198.3320034825456,0.5189215242938154,1.0,0.0046222857408235495,0.0,2.3881365355327478e-05,7.925036063025018e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:41.863,28.619086405136475,28.53258878296606,28.668535000952033,4.107566987891533,4.055556793893508,4.150908816223216,1185.948513406947,1158.7169985820121,1197.6317620937323,0.5175632379444275,1.0,0.005742885812668066,0.0,3.114295170030297e-05,7.895027073080978e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:42.965,28.610853341576117,28.509949078125203,28.691210820707965,4.117473691510202,4.041935076417833,4.164530533698892,1194.9843532377636,1188.7609666724966,1199.4079405234331,0.5173412978060236,1.0,0.0038072060762111173,0.0,3.868586402145571e-05,6.87664489597953e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:43.963,28.62320359447756,28.577883568872437,28.668535000952033,4.126389724767007,4.096421946320529,4.164530533698892,1187.348944721913,1170.5873040292474,1197.4506575535183,0.5241081479053914,1.0,0.0030406981503060685,0.0,5.631273033586644e-05,4.6465607690355586e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:45.065,28.637625228154743,28.6005386753028,28.691210820707965,4.126142057176542,4.096421946320529,4.164530533698892,1182.085716994795,1173.3554295222273,1191.1022194061875,0.5185821095010863,1.0,0.0037672058035732067,0.0,5.24885378403224e-05,5.228337335167271e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:46.164,28.65411674038694,28.6005386753028,28.736578103517047,4.10385197403453,4.041935076417833,4.150908816223216,1193.0966693009418,1181.9292891849311,1199.337114806638,0.5217273246946145,1.0,0.0037026109045415405,0.0,4.054169346258333e-05,2.3349722338733837e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:47.164,28.654940917980166,28.555233608989738,28.713891850641687,4.120941037776738,4.082800228844853,4.178152251174561,1185.6126537681885,1174.7506460702984,1198.1637655851873,0.5188172459956595,1.0,0.0025035034673782167,0.0,8.31506122786474e-05,7.904114470893382e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:48.164,28.682143095344276,28.645864378622832,28.713891850641687,4.120941037776737,4.110043663796197,4.164530533698892,1190.4608489674836,1173.0658036723003,1198.7323136292584,0.5195272554609398,1.0,0.003467255135762716,0.0,4.284994294813732e-05,9.038137135295877e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:37:49.263,28.678848336488805,28.6005386753028,28.736578103517047,4.108805325843867,4.069178511369184,4.1372870987475485,1193.2178980683127,1178.9548541221457,1199.3661568146292,0.5233490854493793,1.0,0.003752768480518075,0.0,4.024662313869602e-05,4.760316232031308e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:50.264,28.691217604159043,28.645864378622832,28.78196632921123,4.1168545225340365,4.082800228844853,4.164530533698892,1191.755999494483,1179.2779096084712,1197.745362690495,0.5143308157603868,1.0,0.0047941694337688846,0.0,6.0267507381895305e-05,1.3119598874342563e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:51.363,28.685034553694493,28.62319894098175,28.759269592110456,4.084038566797187,4.041935076417833,4.123665381271873,1191.163872568841,1177.076794819825,1197.134599352478,0.5282550937682374,1.0,0.0019707062708732405,0.0,3.8686732613825455e-05,5.2762887883452756e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:52.463,28.7221494736159,28.645864378622832,28.78196632921123,4.101375298129863,4.041935076417833,4.150908816223216,1198.1359672902543,1193.3497891772886,1199.9692619952639,0.5158971801504497,1.0,0.002138773401676795,4.835549770291268e-05,5.589279023025024e-05,3.271374892321172e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:37:53.565,28.68503926820764,28.577883568872437,28.736578103517047,4.091468594511191,4.055556793893508,4.123665381271873,1190.3128983048746,1175.2433598183748,1199.4986701852665,0.5312091995525867,1.0,0.0017870327170532803,1.0176477533020857e-06,3.01959209132341e-05,1.7187638375208855e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:37:54.664,28.664416378233145,28.62319894098175,28.713891850641687,4.101375298129862,4.055556793893508,4.150908816223216,1190.6591979558543,1167.967917916072,1199.7379432281543,0.5207643338035841,1.0,0.0028203572310136365,0.0,1.4257990697225935e-05,2.9343423033287667e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:37:55.763,28.639689016051605,28.577883568872437,28.691210820707965,4.092706932463525,4.055556793893508,4.150908816223216,1194.856067421098,1186.8276884735237,1199.6095452941486,0.5283874283545721,1.0,0.0032061234591385184,0.0,7.399866303379285e-05,3.092744227228082e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:37:56.763,28.605078468591607,28.53258878296606,28.668535000952033,4.096421946320528,4.028313358942165,4.1372870987475485,1182.889221852314,1171.801712968775,1195.152489599373,0.5280312737833489,1.0,0.003473666899863493,0.0,3.3578605218561976e-05,2.2301644155182355e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:37:57.862,28.56760121442594,28.48731448180331,28.645864378622832,4.085276904749521,4.041935076417833,4.123665381271873,1184.9926733730604,1173.2300953458534,1196.6854996104678,0.5276188603138187,1.0,0.0017051527335264856,1.900380215683119e-05,3.156040634681025e-05,3.5749536822440165e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:37:58.963,28.50584066199566,28.4420605641223,28.577883568872437,4.072893525226182,4.028313358942165,4.110043663796197,1180.2940788202816,1157.5934825749332,1194.7751145838572,0.533448187241119,1.0,0.0013751249640516104,0.0,8.226881909344732e-05,1.5844842529052848e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:00.062,28.481154838911262,28.39682692885731,28.555233608989738,4.075370201130851,4.041935076417833,4.150908816223216,1181.70468539024,1157.5806408469248,1194.6975801058657,0.5391843858855756,1.0,0.0013813398875879364,0.0,9.33408524665271e-05,3.9884856142355665e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:01.164,28.458518842453827,28.39682692885731,28.509949078125203,4.058033469798176,4.00106992399082,4.096421946320529,1195.5930625831336,1191.6320949811995,1199.2241535823548,0.5322853047006137,1.0,0.0009022619074581951,0.0,5.475261436084455e-05,6.357661265241508e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:02.164,28.448858050721167,28.374217685601025,28.555233608989738,4.066454167874047,4.00106992399082,4.110043663796197,1188.6567468250887,1173.654715885651,1199.3679244844027,0.5377781781666215,1.0,0.0009956663352650415,0.0,2.3717713021160567e-05,9.977489171819558e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:03.262,28.417403748649452,28.28383091477383,28.53258878296606,4.072893525226184,4.028313358942165,4.1372870987475485,1194.8692654468562,1178.9596464005917,1199.907490329162,0.5425064194984374,1.0,0.001170229930445807,0.0,9.184163088929228e-05,6.431734334613635e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:04.308,28.369706405828406,28.306420102284278,28.4420605641223,4.063729824378912,4.028313358942165,4.110043663796197,1189.9683411386736,1177.5456747178678,1197.9406845090884,0.5361837553962835,1.0,0.0009531508703166158,0.0,2.9390048364505853e-05,3.145264358857653e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:05.263,28.347102665945222,28.26124670981301,28.419441217496797,4.074627198359452,4.028313358942165,4.123665381271873,1190.3562895379048,1181.614240754129,1198.5966046698668,0.543555986131156,1.0,0.0010245355564846316,1.021138543142292e-05,1.9143162134090617e-05,4.4309462040308945e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:06.364,28.30642555490329,28.26124670981301,28.374217685601025,4.074131863178518,4.028313358942165,4.110043663796197,1189.7884918922662,1176.5664290490995,1199.1026726998307,0.5424530538193022,1.0,0.0014681883913725705,2.339500087748483e-05,6.518086859270158e-05,2.9058516579321083e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:07.463,28.3002689394774,28.21609319742828,28.374217685601025,4.070416849321515,4.041935076417833,4.110043663796197,1193.8419997907345,1186.131591914959,1199.2944612239744,0.5478630450620554,1.0,0.0012955701550498742,0.0,5.919076011439704e-05,6.461976441745139e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:08.463,28.258996737105054,28.193523864977976,28.329014284887194,4.055556793893509,4.028313358942165,4.082800228844853,1183.270252939386,1155.2951412044158,1199.8236153059936,0.5435906016008896,1.0,0.0008990455331162002,0.0,1.8149125828121623e-05,3.724526981319064e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:09.465,28.258993259337966,28.21609319742828,28.306420102284278,4.070540683116748,4.041935076417833,4.1372870987475485,1183.878185167027,1164.1258316888066,1197.687983067123,0.5515061748996228,1.0,0.0011257248747657703,0.0,5.744109359060481e-05,3.674850271884749e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:10.563,28.228412750358064,28.193523864977976,28.306420102284278,4.080323552940187,4.041935076417833,4.110043663796197,1195.512346589416,1185.0332931264043,1199.7109978833905,0.5532291593542967,1.0,0.0013102166859473104,4.78933017752881e-05,0.00010030181511194097,9.874057100994631e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:11.663,28.1853334079865,28.103295735364043,28.26124670981301,4.077846877035518,4.041935076417833,4.123665381271873,1185.0422383324697,1172.3414552295826,1193.6826386870653,0.5515799111001576,1.0,0.0015005382382496102,8.26542991162784e-06,2.515493953669269e-05,6.308067275973648e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:12.663,28.152915320094383,28.103295735364043,28.21609319742828,4.075989370107019,4.028313358942165,4.110043663796197,1196.7110488804722,1191.1683659069058,1199.260419580901,0.5583037455306273,1.0,0.0013568975072322583,0.0,3.2718970356792464e-05,5.071547254252924e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:13.762,28.146354033082538,28.103295735364043,28.21609319742828,4.0951836083681945,4.069178511369184,4.150908816223216,1188.122413695182,1178.039805041406,1195.4754385700494,0.5562481338988683,1.0,0.002031526098313613,3.3335031340467654e-05,4.000622356222549e-05,9.017130482242852e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:14.864,28.086905723999397,28.035675949453832,28.148399985083756,4.103851974034531,4.055556793893508,4.1372870987475485,1182.9654696341868,1173.5562148097279,1194.4086000288016,0.564691735666422,1.0,0.0028507887503101542,1.278951645718499e-05,4.543393121758248e-05,6.25425154280911e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:15.998,28.06641044592777,28.013145728080303,28.103295735364043,4.100136960177529,4.082800228844853,4.150908816223216,1191.0958368533052,1174.7905743168085,1197.938943746532,0.560420255292052,1.0,0.0035434069356989313,0.0,1.9343645959780295e-05,4.088653262578843e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:16.964,28.05372053419395,27.990620339657198,28.170959465024453,4.099146289815661,4.055556793893508,4.1372870987475485,1178.8809930156099,1163.9142079387093,1191.9727948801756,0.5666390958671852,1.0,0.003949015818031902,0.0,7.237507868982763e-05,4.335154560029106e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:18.065,28.037736495195563,27.968099771792765,28.125845412683816,4.118712029462539,4.069178511369184,4.1372870987475485,1189.2865856382,1167.9207591426284,1198.167918256168,0.5629416382537551,1.0,0.0053000484306879045,0.0,2.9888942240636452e-05,5.42457881286836e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:19.164,27.98653226219893,27.923073048230094,28.058211016180735,4.108805325843865,4.082800228844853,4.1372870987475485,1184.8379903787252,1162.8942851536385,1197.0979198317157,0.5691900873383028,1.0,0.005800549364325106,0.0,3.7412329576085166e-05,8.88089935835539e-06,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:20.163,27.963599502288798,27.923073048230094,27.990620339657198,4.108681492048632,4.069178511369184,4.150908816223216,1190.8602596257194,1180.3569851030043,1198.5489599158577,0.5714731094822972,1.0,0.006449505479732431,0.0,3.062302515527983e-05,4.460047193631866e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:21.164,27.947852864164048,27.85556880793473,28.058211016180735,4.118216694281603,4.096421946320529,4.150908816223216,1187.0937383547296,1170.2929662337738,1197.7644125084626,0.5779601630422945,1.0,0.007676269399705937,0.0,2.5880489116608743e-05,1.8981487745373583e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:22.264,27.953779841399243,27.85556880793473,28.013145728080303,4.108805325843865,4.069178511369184,4.150908816223216,1189.9559067742352,1156.4973762044033,1198.6068389409154,0.5745315075006238,1.0,0.007990814871389846,0.0,5.450975966258569e-05,9.861122920394967e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:23.364,27.93127060235693,27.85556880793473,28.013145728080303,4.10385197403453,4.055556793893508,4.150908816223216,1191.450659997734,1181.8903718179804,1199.2237129527282,0.5715749650050822,1.0,0.008747464474799281,0.0,6.628134404687959e-05,2.720453870533075e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:24.362,27.918581846295,27.833076903829863,27.990620339657198,4.097784118068094,4.055556793893508,4.123665381271873,1191.1784134863897,1172.268907427167,1198.3199138154978,0.5799886593866234,1.0,0.009281625845673562,0.0,1.895946683167696e-05,4.967332282206332e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
