timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:38:25.464,27.867844890659967,27.810589733857228,27.923073048230094,4.108805325843865,4.069178511369184,4.150908816223216,1190.8835549422063,1182.085437318578,1198.9328765694506,0.5839980661018388,1.0,0.010240098360379651,0.0,2.9027790523026344e-05,3.105380321721593e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:26.563,27.847391657456182,27.810589733857228,27.878065458485082,4.114997015605535,4.055556793893508,4.150908816223216,1190.54704698513,1174.400017679663,1198.9245734911324,0.5821450994180278,1.0,0.011063013601680717,0.0,5.298459379315225e-05,2.402902320779571e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:27.662,27.851487568119197,27.78810728571483,27.923073048230094,4.105090311986865,4.041935076417833,4.150908816223216,1185.7139736619426,1166.90437338746,1197.2731079146715,0.5826587448299154,1.0,0.008161990651563443,0.0,2.7812860120494204e-05,2.8927484864423137e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:28.663,27.799352752059683,27.74315650576733,27.833076903829863,4.096421946320527,4.069178511369184,4.123665381271873,1190.7942425301474,1180.0545540454477,1196.7525355376295,0.5949701256846704,1.0,0.002202029811479164,0.0,3.2133217047334924e-05,1.7495420072126444e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:29.763,27.79220100199029,27.74315650576733,27.85556880793473,4.100136960177529,4.055556793893508,4.1372870987475485,1193.894118192739,1175.5736287966674,1199.7078189932834,0.5910188475037574,1.0,0.0028290206046319047,0.0,5.535033402427384e-05,3.125020652508312e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:30.863,27.76563338920912,27.72068814941298,27.810589733857228,4.088991918606523,4.055556793893508,4.110043663796197,1195.1753320922633,1181.3747518435866,1199.99086934354,0.5905400939645555,1.0,0.0032053401493158887,0.0,2.8742549084078817e-05,3.5925098940912076e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:31.962,27.749290626830643,27.67576544265154,27.78810728571483,4.111282001748534,4.041935076417833,4.1372870987475485,1194.287165592209,1174.4278026122124,1199.9290594782076,0.5960228265400365,1.0,0.0033133749311447204,0.0,2.338121452865549e-05,7.777703321531321e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:32.964,27.74540709430343,27.72068814941298,27.810589733857228,4.12911406826214,4.082800228844853,4.178152251174561,1194.1495491094506,1182.7021022410308,1199.7036438625005,0.5968552578005266,1.0,0.0029333787482168547,0.0,2.5867330213751557e-05,5.2610943218819726e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:34.064,27.716615733094667,27.630861328891115,27.810589733857228,4.122427043319538,4.069178511369184,4.164530533698892,1190.8667956437419,1169.8950830031763,1197.5616646961148,0.6006003303423694,1.0,0.0036463564470835983,0.0,4.787538704844677e-05,7.141778619705909e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:35.063,27.7004768940131,27.630861328891115,27.765629547111587,4.1209410377767375,4.082800228844853,4.178152251174561,1190.8608620312596,1172.4418098673284,1198.8265207389254,0.6053270357167139,1.0,0.004558125386051168,0.0,6.921130404616101e-05,8.906773668490854e-06,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:36.163,27.66148601407431,27.608416213828434,27.765629547111587,4.111282001748534,4.055556793893508,4.164530533698892,1189.333903286515,1177.762690171503,1195.6845819199239,0.6060157668694647,1.0,0.005051076607402633,0.0,2.894105408005172e-05,4.2730414637568054e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:37.264,27.647196837512993,27.585975710367904,27.72068814941298,4.1075669878915315,4.082800228844853,4.150908816223216,1179.3047267529291,1159.0081150132007,1195.5156830439594,0.6063756070102158,1.0,0.005702147803534577,0.0,6.706524459983485e-05,2.8045585096558737e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:38.363,27.643112107727177,27.563539806315873,27.69822446579019,4.1050903119868645,4.069178511369184,4.150908816223216,1184.9277497917117,1157.2104464135768,1197.4380071883252,0.6105738075198537,1.0,0.006583678374701141,0.0,1.5200474520644495e-05,2.6734975898948463e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:39.464,27.616581431074152,27.563539806315873,27.67576544265154,4.1063286499392,4.069178511369184,4.164530533698892,1187.9821604320027,1170.1204097933603,1196.9183465781427,0.6144753846596805,1.0,0.007212178429560217,0.0,3.72767156577098e-05,2.6989746379335143e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:40.564,27.620667820046545,27.541108489489147,27.69822446579019,4.131095408985875,4.082800228844853,4.178152251174561,1184.3697323232923,1162.7695392660603,1196.6744783454146,0.6101180590043479,1.0,0.008611769579526722,0.0,6.205146655927242e-05,9.313221549304649e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:41.564,27.57251875394899,27.496259568832045,27.608416213828434,4.114130179038902,4.041935076417833,4.1372870987475485,1175.8917353542593,1148.8173240232368,1193.6021655029047,0.6223886106933327,1.0,0.005312901222551346,0.0,3.33017782880832e-05,2.2368782642034283e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:42.664,27.57578007760802,27.541108489489147,27.608416213828434,4.131095408985876,4.082800228844853,4.178152251174561,1187.349531833737,1168.4381015331849,1196.8010827514522,0.6196883846181405,1.0,0.0031990093272438788,0.0,8.995277418265637e-06,2.6165470368038784e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:43.662,27.556820039587876,27.473841940688146,27.630861328891115,4.12502755301944,4.082800228844853,4.164530533698892,1188.7805645213548,1167.2892357064834,1197.065087277259,0.6257319663150632,1.0,0.0035965197547976656,0.0,3.9052503047125566e-05,6.231150401994498e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:44.663,27.568033409249143,27.496259568832045,27.630861328891115,4.118216694281603,4.082800228844853,4.150908816223216,1188.205617602174,1167.7639155545362,1197.1403921697897,0.621564830875857,1.0,0.004328081662202458,0.0,7.03789174587513e-05,1.3608994546818368e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:45.794,27.50238589953472,27.42902028806418,27.608416213828434,4.111282001748535,4.082800228844853,4.164530533698892,1188.2517792666351,1165.2394355776976,1197.2261553929163,0.6290722044518176,1.0,0.0051313345887786105,0.0,6.254302790033616e-05,3.071818703026816e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:46.764,27.527662954897846,27.451428851142396,27.608416213828434,4.096421946320527,4.055556793893508,4.1372870987475485,1191.1667799416643,1154.9991656014968,1199.2813791873205,0.6327135551730171,1.0,0.0056445146794682505,0.0,3.301803392112788e-05,3.923102476652755e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:47.863,27.508500196350703,27.42902028806418,27.585975710367904,4.106328649939197,4.082800228844853,4.123665381271873,1185.902611463597,1163.4089686454417,1198.85653027017,0.6298954139296392,1.0,0.0063193385272403615,0.0,5.016741440224657e-05,5.584745954964248e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:48.963,27.490151861458955,27.406616239333175,27.541108489489147,4.100136960177529,4.069178511369184,4.150908816223216,1187.2774354402302,1170.0956861047769,1198.9628156347153,0.6368421415390095,1.0,0.00696953289796006,0.0,0.00010068489206631398,4.99972887626724e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:50.063,27.488113490386578,27.42902028806418,27.541108489489147,4.093945270415859,4.028313358942165,4.150908816223216,1184.2177082758374,1165.5804787653342,1196.9210046119213,0.6359913199762736,1.0,0.00426026826915572,0.0,5.860323796186302e-05,3.3695503813625925e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:51.063,27.433507421535694,27.384216692839516,27.496259568832045,4.089611087582691,4.041935076417833,4.1372870987475485,1183.982937716625,1159.6385986326331,1198.93543605064,0.6455306170928246,1.0,0.0013429857510930427,2.8757644495594396e-06,4.3046326810289884e-05,2.388513299085721e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:52.065,27.462643103052148,27.384216692839516,27.541108489489147,4.082800228844855,4.055556793893508,4.110043663796197,1192.1364703617867,1178.6460619973582,1198.383709525512,0.6420787469794951,1.0,0.0019475932699104422,1.5058435979698153e-05,3.241442885831437e-05,1.895295665002841e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:53.164,27.44328521741218,27.384216692839516,27.496259568832045,4.0605101457028425,4.028313358942165,4.110043663796197,1189.771585788334,1177.2033222663028,1199.595927381378,0.6417469788681746,1.0,0.0007013739928682449,0.0,4.305903842650176e-05,3.13172408618946e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:54.163,27.40886474824169,27.339431058175876,27.473841940688146,4.069178511369181,4.014691641466489,4.123665381271873,1192.7356652891747,1179.5698958514267,1199.1479612412168,0.6561868674477676,1.0,0.00147875799446519,0.0,5.971646616083806e-05,5.737185746962122e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:55.164,27.406623893144854,27.339431058175876,27.473841940688146,4.075989370107017,4.028313358942165,4.110043663796197,1178.3435398539127,1157.1027616680674,1194.8924739628567,0.6469358182975427,1.0,0.0013864279213268264,0.0,3.277883340020815e-05,6.348946549812132e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:56.263,27.386259135968718,27.317044945837438,27.42902028806418,4.071655187273849,4.041935076417833,4.110043663796197,1191.8102998948173,1175.5787903836354,1199.7313495331052,0.6522325490421003,1.0,0.0010082802628066773,0.0,2.275796627874927e-05,2.9321052996883208e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:57.264,27.38870064326833,27.317044945837438,27.451428851142396,4.08552457233999,4.055556793893508,4.1372870987475485,1186.3182449176004,1167.648585230452,1196.9473487979544,0.6577325576668531,1.0,0.001985907351670603,8.75350482049114e-05,2.2637391154734254e-05,3.80729989563756e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:58.364,27.374043239195007,27.317044945837438,27.451428851142396,4.080323552940186,4.028313358942165,4.123665381271873,1188.2134195748486,1178.257721823217,1195.9185159066903,0.6592149715981261,1.0,0.0017172690134862054,0.0,6.0880123597764185e-05,6.39648113525473e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:38:59.364,27.361831044027177,27.294663287399203,27.451428851142396,4.093697602825392,4.041935076417833,4.123665381271873,1188.1893909958424,1172.8810072045708,1196.6101259005713,0.6597028824597148,1.0,0.0016827346468170474,0.0,4.746453698632171e-05,3.3053721958123394e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:00.363,27.355117895955914,27.27228607080241,27.451428851142396,4.092335431077826,4.041935076417833,4.1372870987475485,1192.5093910783821,1179.0969533826196,1198.5816659863149,0.6598230495059579,1.0,0.0016750200549666527,0.0,3.0397712544144744e-05,0.00010178176463716258,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:01.464,27.355724051468805,27.27228607080241,27.406616239333175,4.108805325843864,4.082800228844853,4.123665381271873,1187.7506423406032,1170.0335762882005,1199.6454164965787,0.6738494621084723,1.0,0.002830439196777083,0.0,8.060348641071947e-05,7.12539404544282e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:02.463,27.33496186239496,27.24991328399841,27.406616239333175,4.112768007291336,4.069178511369184,4.1372870987475485,1188.8234583909798,1171.6981059202976,1196.061710050343,0.6650808433935751,1.0,0.003645397052545154,0.0,3.73183937362288e-05,5.449307463157969e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:03.564,27.315015911647752,27.227544914948396,27.384216692839516,4.1075669878915315,4.041935076417833,4.150908816223216,1187.634312224405,1165.1301098694964,1199.0235770908894,0.6735862224914917,1.0,0.0030026323542744764,0.0,2.460151488467819e-05,2.0239663522155257e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:04.662,27.32519712757246,27.24991328399841,27.451428851142396,4.1026136360821965,4.069178511369184,4.164530533698892,1192.725051875079,1182.652662892408,1199.0249217500086,0.6725827359379967,1.0,0.0023811042789887403,6.148889529483473e-05,6.472762021436362e-05,3.4470883784876866e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:05.663,27.31258018707235,27.227544914948396,27.384216692839516,4.090973259330259,4.055556793893508,4.1372870987475485,1185.7375220476374,1177.2760733729822,1194.4928774678044,0.6798177999399674,1.0,0.002865189922722429,0.0,4.8082791628316554e-05,3.159441333513105e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:06.763,27.304840406031072,27.24991328399841,27.339431058175876,4.102613636082197,4.069178511369184,4.1372870987475485,1193.561099353234,1176.9281262862833,1199.8677216980786,0.6748427249592823,1.0,0.003853817976266676,0.0,3.978576363469522e-05,5.125712707481063e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:07.863,27.294675387302163,27.18282138200624,27.384216692839516,4.101375298129861,4.082800228844853,4.1372870987475485,1183.659542413782,1157.4953413063545,1196.732465815213,0.6828613688671067,1.0,0.004414755034635543,0.0,3.798944954681582e-05,0.00010271545628614962,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:08.964,27.274323184370015,27.24991328399841,27.317044945837438,4.132333746938209,4.096421946320529,4.150908816223216,1179.9022390797757,1162.628014810523,1191.649494769266,0.6870730757566254,1.0,0.005926970580179563,0.0,4.27488401514652e-05,4.710263133744748e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:09.975,27.281243170001858,27.227544914948396,27.361821636483512,4.100508461563229,4.055556793893508,4.1372870987475485,1187.732263566661,1171.188753771337,1195.8526519603322,0.6860333966323487,1.0,0.006122351118996863,0.0,6.168277439385228e-05,3.60153723714902e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:11.068,27.27432277947181,27.227544914948396,27.317044945837438,4.103851974034531,4.069178511369184,4.1372870987475485,1195.014487229325,1184.2744073013937,1198.835973085538,0.6908380842458391,1.0,0.00670818844233284,0.0,6.231047795994067e-05,1.746485649825068e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:12.162,27.28246558269466,27.18282138200624,27.339431058175876,4.108805325843867,4.069178511369184,4.164530533698892,1191.8261956845881,1171.7449473807387,1198.4445517942252,0.6962184785399707,1.0,0.007710977141181395,0.0,5.206300613801144e-05,3.840786566492796e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:13.263,27.258052461741798,27.205180951623902,27.317044945837438,4.093945270415859,4.055556793893508,4.150908816223216,1188.0318785691486,1175.906584250005,1196.267723082498,0.692261232598846,1.0,0.00803883001807308,0.0,4.00122277325778e-05,6.389098774879343e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:14.263,27.245450652188925,27.160466194086837,27.339431058175876,4.092335431077826,4.055556793893508,4.1372870987475485,1191.436474175377,1165.1076695314646,1199.8119956691548,0.7005119500894893,1.0,0.008929834672351363,0.0,6.305810242217594e-05,6.747031388893888e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:15.362,27.247887827096857,27.18282138200624,27.317044945837438,4.113758677653203,4.055556793893508,4.164530533698892,1190.503879626447,1183.09716875627,1195.5503551427564,0.7005976150023634,1.0,0.009757426883166396,0.0,1.790243579425955e-05,5.9994323081409894e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:16.364,27.218603729336763,27.160466194086837,27.27228607080241,4.1100436637961995,4.069178511369184,4.178152251174561,1185.7115481723472,1170.403469613137,1197.4539371767553,0.7028710929762931,1.0,0.010525500058138761,0.0,6.051751333573336e-05,4.5784661673512694e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:17.463,27.225514230497343,27.18282138200624,27.27228607080241,4.111282001748534,4.082800228844853,4.164530533698892,1184.9258578191902,1173.3937607853745,1196.1991752023412,0.705240133946281,1.0,0.011210021601277242,0.0,3.6164373821047144e-05,3.627855753087205e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:18.463,27.220846291295135,27.138115375866846,27.294663287399203,4.111405835543768,4.069178511369184,4.1372870987475485,1197.2378986141375,1190.0020764078185,1199.950493613842,0.7123368451083827,1.0,0.011936067927348932,0.0,4.838413758133835e-05,3.0595089533575514e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:19.564,27.215351594085394,27.160466194086837,27.294663287399203,4.1063286499392,4.069178511369184,4.164530533698892,1197.0887721758713,1189.7475939075296,1199.9984529254325,0.7105418983410011,1.0,0.01269526984882992,0.0,2.0700723845115345e-05,7.283715039203581e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:20.662,27.20518374652839,27.160466194086837,27.24991328399841,4.107566987891533,4.069178511369184,4.1372870987475485,1186.6399673077067,1171.127715577215,1196.802132982801,0.7145277964082033,1.0,0.013596689420682383,0.0,5.009564673207379e-05,4.219545536313846e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:21.662,27.18729767283047,27.115768915357478,27.227544914948396,4.119578866029171,4.096421946320529,4.150908816223216,1190.6138959217174,1180.5362481147417,1196.3356304373558,0.7176284817456465,1.0,0.014375015010333494,0.0,8.85612339655786e-05,2.863320623141808e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:22.663,27.205187102820474,27.138115375866846,27.27228607080241,4.111405835543768,4.082800228844853,4.1372870987475485,1179.21428645158,1160.290911159562,1190.4446366692773,0.7160250258350949,1.0,0.014998724104851457,0.0,3.520057153001161e-05,2.955948757434654e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:23.765,27.192995184961077,27.093426800579664,27.27228607080241,4.101375298129863,4.055556793893508,4.150908816223216,1181.9607162355653,1160.4023458856896,1198.2629453626562,0.7285923225756011,1.0,0.015548941607836281,0.0,5.552235351817101e-05,2.519378546506683e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:24.763,27.191773982867574,27.115768915357478,27.27228607080241,4.096421946320527,4.055556793893508,4.123665381271873,1190.3449744629436,1179.7426391076347,1199.3669574721137,0.7203540713913091,1.0,0.01613204017260953,0.0,8.150043103932578e-05,4.452760202033242e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:39:25.765,27.24544491029644,27.18282138200624,27.317044945837438,4.080075885349719,4.041935076417833,4.110043663796197,1190.4268687377007,1166.7258328857642,1198.9918003130274,0.7267089164033319,1.0,0.0014089514894413512,0.0,4.3703193466168885e-05,3.944581464267541e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:26.863,27.26008715577369,27.205180951623902,27.317044945837438,4.082800228844857,4.055556793893508,4.110043663796197,1195.3189340235767,1185.618787117949,1199.8068743969543,0.7223361937732179,1.0,0.002155652274064451,0.0,3.5288297555299856e-05,4.029565924980095e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:27.962,27.3150207726516,27.227544914948396,27.406616239333175,4.087753580654191,4.041935076417833,4.123665381271873,1188.7204682795382,1173.1072256212256,1196.8618368543055,0.7272433303563706,1.0,0.0017497288624949024,0.0,3.904970961666709e-05,3.2108666760164474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:28.963,27.38200051787092,27.24991328399841,27.496259568832045,4.065091996126479,4.014691641466489,4.123665381271873,1195.562158645022,1187.070194343397,1199.213966055249,0.7238550347526729,1.0,0.0015647510227151668,0.0,4.4577299471867914e-05,3.799328030799573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:30.061,27.437177496808452,27.384216692839516,27.541108489489147,4.093945270415859,4.014691641466489,4.150908816223216,1187.3459717374078,1165.088480862723,1198.8160109920793,0.7236504393076989,1.0,0.0019466814319895212,0.0,6.724855662309458e-05,5.3499474568767446e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:31.065,27.49626457950793,27.451428851142396,27.563539806315873,4.089611087582692,4.041935076417833,4.1372870987475485,1189.2464384426366,1162.6794559809869,1198.9496526671765,0.7325413429906089,1.0,0.0021222419726015336,0.0,2.707482287884775e-05,7.780855563881942e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:32.164,27.526843570112735,27.473841940688146,27.585975710367904,4.0790852149878525,4.041935076417833,4.110043663796197,1190.9711379488972,1161.9323565651125,1199.4671051235184,0.7249855697768628,1.0,0.0013792110148871254,4.120934455943267e-05,8.014926305508478e-05,4.1452152180870426e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:33.162,27.574763270324286,27.51868174771522,27.630861328891115,4.078713713602154,4.00106992399082,4.110043663796197,1194.053280599185,1190.6092383733176,1197.8003110163056,0.7283816621599739,1.0,0.0016982987701487096,0.0,8.078095930868636e-05,1.549787929034936e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:34.262,27.681897392986897,27.608416213828434,27.74315650576733,4.070416849321514,4.028313358942165,4.110043663796197,1190.1883576887487,1180.3213566184031,1195.6775333663718,0.7270415963344604,1.0,0.0012925340256104674,0.0,4.541146308520472e-05,3.520152884433698e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:35.363,27.702317239960667,27.608416213828434,27.765629547111587,4.061748483655179,4.014691641466489,4.123665381271873,1191.9571787769312,1175.2717764214744,1199.404605253703,0.7283009661479887,1.0,0.0008530928571043497,1.900380215683119e-05,5.2862076484929436e-05,4.480544538814296e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:36.462,27.77585738556371,27.67576544265154,27.85556880793473,4.054318455941175,4.00106992399082,4.096421946320529,1196.4634962080863,1184.593666481734,1199.723537980743,0.723594107538672,1.0,0.0008059499632611429,8.26542991162784e-06,4.047139540935912e-05,4.9578206769148575e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:37.463,27.81284788838257,27.72068814941298,27.878065458485082,4.0732650266118835,4.014691641466489,4.1372870987475485,1189.3467257333077,1177.434903110472,1199.8796380193885,0.7303475947887238,1.0,0.0012785054702639399,0.0,6.301732382683175e-05,6.589092980534014e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:39:38.563,27.851482817189197,27.78810728571483,27.878065458485082,4.067940173416847,4.028313358942165,4.096421946320529,1188.4388997110964,1173.5040123942995,1197.8656558581963,0.7307349332313445,1.0,0.0016051680653720757,1.534887693691927e-05,2.560395431860616e-05,9.68599940683399e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:39.563,27.905071920776344,27.85556880793473,27.945584012106735,4.061005480883777,4.014691641466489,4.110043663796197,1192.6006142867934,1174.2835083634695,1199.1963596363585,0.7282684577286902,1.0,0.0010585670317093323,0.0,6.555219495470409e-05,7.24833801166898e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:40.663,27.94969172571753,27.833076903829863,28.035675949453832,4.070416849321515,4.041935076417833,4.096421946320529,1193.756223624099,1180.5685141863767,1199.6828343891452,0.7275016838840948,1.0,0.0012165875913674282,2.6143313177813084e-06,3.426961795926406e-05,1.6221067172119788e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:41.663,28.001888828455947,27.945584012106735,28.058211016180735,4.056918965641074,4.014691641466489,4.082800228844853,1192.0393948866429,1186.0512221286206,1199.1282013830387,0.7292248286034979,1.0,0.0008813524020815601,0.0,1.9601052449581514e-05,3.346272553587327e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:42.762,28.060272034019007,27.990620339657198,28.148399985083756,4.071655187273849,4.014691641466489,4.123665381271873,1179.513489780915,1164.8666079055927,1196.274295698504,0.724614523972689,1.0,0.00153344285185562,0.0,4.5338454313931966e-05,4.3833712881367834e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:43.863,28.09100257064085,28.058211016180735,28.170959465024453,4.066701835464515,4.028313358942165,4.096421946320529,1191.9671394466966,1183.4595103370052,1198.0162006816652,0.7270641958318855,1.0,0.0012836889220510306,0.0,4.15566530381119e-05,6.54445465940223e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:44.863,28.14840342161064,28.103295735364043,28.193523864977976,4.069178511369181,4.041935076417833,4.110043663796197,1181.0071457023766,1165.173240005965,1194.574208565683,0.7284349771148814,1.0,0.0011914765253705694,0.0,5.146372727386956e-05,4.475088618457813e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:45.961,28.214052232435055,28.148399985083756,28.306420102284278,4.076608539083185,4.041935076417833,4.110043663796197,1192.8539762438127,1178.3081615699543,1198.6442600981222,0.7286094358220214,1.0,0.001551687566012013,0.0,3.1845219689695856e-05,4.5194838553218055e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:47.064,28.24277684418006,28.170959465024453,28.28383091477383,4.061748483655179,4.014691641466489,4.123665381271873,1188.7473731965356,1170.975371916063,1199.4650190708417,0.7267136015989761,1.0,0.0009476120379331096,0.0,1.628535004746872e-05,3.662547166669575e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:48.162,28.26535926463525,28.21609319742828,28.351613475137185,4.090230256558858,4.055556793893508,4.123665381271873,1193.0097822321402,1180.2613960635044,1197.9941185653097,0.7270737518710817,1.0,0.001976321032588468,0.0,4.316194281332422e-05,1.4372117603192772e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:49.163,28.34710668212346,28.26124670981301,28.419441217496797,4.077351541854587,4.055556793893508,4.123665381271873,1191.2721517024916,1170.2244161033555,1199.534756501615,0.7205753063447407,1.0,0.002193777806456933,0.0,3.1276250560529725e-05,1.704314953596138e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:50.262,28.390666729756038,28.329014284887194,28.4420605641223,4.0741318631785175,4.028313358942165,4.123665381271873,1190.761132564051,1178.2013784401115,1197.2136443913635,0.7280359851115441,1.0,0.0012300600738946533,2.6143313177813084e-06,4.952362810987444e-05,2.3393499981378525e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:51.364,28.437953022808777,28.374217685601025,28.48731448180331,4.07784687703552,4.041935076417833,4.1372870987475485,1194.2443765188423,1185.4287884275814,1199.7821280911035,0.7231626396280617,1.0,0.0017200237889999242,3.447015681399393e-05,4.4260707486882135e-05,3.907037468970269e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:52.466,28.456463925701325,28.39682692885731,28.53258878296606,4.06546349751218,4.028313358942165,4.110043663796197,1187.8165762718963,1161.2116719095025,1199.359887415576,0.7254752223518455,1.0,0.0008560279953655765,0.0,4.290114329594655e-05,5.6464241923076624e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:53.463,28.530337614188692,28.464684981348796,28.6005386753028,4.058281137388644,4.014691641466489,4.096421946320529,1192.7852228687243,1183.9575156014796,1198.727221799807,0.7213780490918251,1.0,0.0010114636688174526,0.0,8.35954163383102e-06,4.13470839811833e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:54.562,28.565536058710027,28.509949078125203,28.62319894098175,4.088991918606525,4.041935076417833,4.1372870987475485,1185.9522527855288,1173.3340252098587,1196.5684337915282,0.7253927158792272,1.0,0.001791470584688709,4.3040544963681435e-05,4.971488722346668e-05,8.547561501492086e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:55.661,28.60879048596255,28.48731448180331,28.668535000952033,4.095183608368192,4.055556793893508,4.150908816223216,1186.3717481032318,1161.3515081722444,1197.790188948168,0.7172347531610368,1.0,0.0022909596553629214,0.0,8.453596221748644e-05,7.006443682868496e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:56.663,28.62320720977815,28.53258878296606,28.691210820707965,4.0732650266118835,4.00106992399082,4.1372870987475485,1183.3952185894727,1167.1612393231615,1195.8951549153953,0.7236285524628836,1.0,0.001632993456553894,0.0,3.7605651441663115e-05,1.5317049019685283e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:57.761,28.695342710358634,28.645864378622832,28.78196632921123,4.056795131845842,4.028313358942165,4.082800228844853,1189.7218401413143,1175.5988544288775,1195.9658701142553,0.7175559515857717,1.0,0.000637003266742888,0.0,3.208969824010123e-05,0.00010244343737816656,29.0,4.0,1200.0,none,0
2025-12-06 13:39:58.863,28.7427714499021,28.668535000952033,28.78196632921123,4.087753580654189,4.041935076417833,4.110043663796197,1190.636887283933,1174.3777605685234,1197.9829350571276,0.7206446007823035,1.0,0.0015521825926366648,0.0,3.0922855486674976e-05,3.063387159737966e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:39:59.862,28.800134253047577,28.736578103517047,28.850088159641246,4.081438057097286,4.041935076417833,4.1372870987475485,1180.6843643491513,1153.7442618060682,1196.7972200710656,0.7179605252564973,1.0,0.001519655773120815,8.156858512798251e-05,1.914117457398013e-05,3.829444696548096e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:00.962,28.83357955187996,28.759269592110456,28.895529190843206,4.111282001748535,4.055556793893508,4.1372870987475485,1193.9951274135592,1180.3781482210534,1199.517615919309,0.7161805102669668,1.0,0.002461270917976624,0.0,9.161126005441867e-05,8.25566667045983e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:01.963,28.845564170085424,28.736578103517047,28.91825768827937,4.1100436637961995,4.055556793893508,4.150908816223216,1185.124218853858,1174.3936908994438,1196.4378021119455,0.7193014655722388,1.0,0.003105852090290433,0.0,4.2866019683227676e-05,3.981533601500585e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:03.063,28.897607991451856,28.78196632921123,28.96373071121957,4.090230256558858,4.055556793893508,4.110043663796197,1185.4366352363381,1162.7847622560225,1195.9908005552397,0.7124110969475382,1.0,0.0035957883568567745,0.0,3.0139841242590515e-05,4.519318769062987e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:04.162,28.941003198489838,28.850088159641246,29.031980509385903,4.096421946320529,4.069178511369184,4.1372870987475485,1190.2539951012552,1178.7106903058022,1198.5042391338707,0.7121836937185273,1.0,0.004206719222712388,0.0,9.231909745752805e-05,2.1212114411744198e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:05.164,28.97057017050805,28.872806018919334,29.054741230824845,4.075989370107017,4.041935076417833,4.110043663796197,1189.5886753074815,1182.312961472429,1196.84675192327,0.7179320304324509,1.0,0.0019093289522784055,9.091972902790626e-06,4.6219745266088296e-05,3.442057956036683e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:06.162,28.99558976115579,28.91825768827937,29.077507368208956,4.071902854864317,4.028313358942165,4.123665381271873,1190.0473859696237,1173.709449695284,1198.5289117746963,0.7043794308448229,1.0,0.0017000450915336442,4.7715061520465086e-05,3.446874148332977e-05,2.6539820693777624e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:07.263,29.04854360499119,28.986475262521992,29.123055942713847,4.0766085390831845,4.041935076417833,4.096421946320529,1188.6537922208367,1172.534844135495,1195.6393792557235,0.7108773588985291,1.0,0.0015272356635994606,0.0,3.9369597493048204e-05,5.4178447229961894e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:08.363,29.09408036524842,29.009225190933364,29.168626336837633,4.066701835464514,4.028313358942165,4.110043663796197,1196.391079386823,1192.9994141490874,1199.570856939617,0.7071854160174829,1.0,0.0010440178758648882,3.230217271845875e-05,2.6593380743782342e-05,1.4383124507570628e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:09.363,29.118504908900597,29.077507368208956,29.191419748795795,4.074627198359449,4.041935076417833,4.096421946320529,1186.7511731648863,1174.7486434383404,1197.8475749576514,0.7117503315674123,1.0,0.0015009107628725783,0.0,3.3329924739431736e-05,4.8448538535955706e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:10.462,29.147920461654493,29.054741230824845,29.191419748795795,4.093945270415859,4.055556793893508,4.164530533698892,1188.4471709262218,1173.6117754549184,1196.701471931865,0.7061594868945883,1.0,0.0024917473889141486,0.0,4.675511634866882e-05,6.239738964515393e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:11.464,29.17319816699412,29.077507368208956,29.237023067701728,4.0732650266118835,4.041935076417833,4.110043663796197,1189.8314625958656,1175.2527870482502,1198.4974991518288,0.7072347083950279,1.0,0.0017270880738702182,0.0,7.283796836566625e-05,1.756726311902087e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:12.565,29.2308107055583,29.168626336837633,29.30546947953519,4.069178511369182,4.028313358942165,4.123665381271873,1188.0356604790418,1172.1998554409065,1198.2949203951794,0.7008605698220991,1.0,0.001155412533615015,0.0,6.21332791851872e-05,1.6856719500199623e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:13.663,29.24947138621566,29.191419748795795,29.328296051435757,4.067940173416847,4.028313358942165,4.110043663796197,1187.1652506771113,1172.3078488303754,1194.6934154350924,0.7052025238191933,1.0,0.0013782318861012496,0.0,1.913173894594853e-05,1.735507492520652e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:14.762,29.286806827284433,29.214218654732804,29.373965925880782,4.0555567938935075,4.028313358942165,4.096421946320529,1188.3535019209955,1176.7743191603633,1197.3492825106337,0.699376195057037,1.0,0.0008117651372964458,0.0,6.294331509646206e-05,7.982429349314947e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:15.762,29.305473368480342,29.259833000769277,29.328296051435757,4.052832450398374,4.014691641466489,4.082800228844853,1195.8762163668664,1186.9886815781529,1199.5433674418864,0.701523248057243,1.0,0.0009832476364850162,0.0,1.4525504654064679e-05,1.9815893846396174e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:16.863,29.357359716771327,29.328296051435757,29.396809254710547,4.051841780036505,4.00106992399082,4.082800228844853,1185.120043593563,1159.8746132522265,1197.7648266093179,0.6983262270263105,1.0,0.0008326241827705717,0.0,3.7388793675146934e-05,3.813903311471752e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:17.962,29.378126895507247,29.30546947953519,29.442512761402497,4.062986821607513,4.014691641466489,4.082800228844853,1189.161531531461,1171.204865809049,1198.0419222124115,0.695006240519015,1.0,0.0011871181111495484,0.0,7.019593505101765e-05,4.2820776866669634e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:19.062,29.44044071671801,29.396809254710547,29.511110341896824,4.066701835464514,4.00106992399082,4.123665381271873,1195.2857956912082,1182.142894334162,1199.8603922419252,0.69132619119379,1.0,0.00114999595186095,0.0,3.931124865303609e-05,6.149013729724356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:20.162,29.452912473505773,29.373965925880782,29.488238821392088,4.061748483655179,4.041935076417833,4.096421946320529,1193.4231813222693,1171.43511031765,1199.9825490302405,0.6945191921381412,1.0,0.0008123129854911073,0.0,3.270648823859744e-05,4.60166842354115e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:21.163,29.490535607493456,29.419658195491934,29.55687043009715,4.055556793893509,4.014691641466489,4.096421946320529,1186.6234912167504,1162.2460373661038,1197.2797784624827,0.6891429056353588,1.0,0.0008811294415563645,0.0,5.2333822098327796e-05,3.7678613756224704e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:22.263,29.51111602229033,29.465372965634003,29.579759024303826,4.060510145702843,4.014691641466489,4.096421946320529,1192.4435016314092,1184.2876608104702,1198.0359576013088,0.6934060137543737,1.0,0.0009365284280973927,0.0,4.7932240649869215e-05,2.4948529459357534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:23.360,29.558959506427893,29.488238821392088,29.62555337931576,4.056795131845843,4.014691641466489,4.096421946320529,1178.7937874306144,1158.8715223800987,1193.015948528838,0.6857591572835745,1.0,0.0006830889520994459,0.0,6.128436500355225e-05,3.268133800553864e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:24.365,29.568317584758727,29.533987540382384,29.62555337931576,4.048745935155672,4.014691641466489,4.096421946320529,1193.9341129058823,1182.9842656843152,1198.91497121085,0.690198314672043,1.0,0.000518100230609601,0.0,4.7452044146791555e-05,2.2875835219160625e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:25.463,29.608906088191418,29.511110341896824,29.648459166718396,4.060510145702845,4.00106992399082,4.096421946320529,1191.7698833096633,1176.9265392936227,1198.6763772605786,0.682538816546988,1.0,0.0010158168948061566,9.54941635133227e-07,1.7405980714963703e-05,5.0382136673081225e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:26.561,29.619326681401024,29.488238821392088,29.7172111284018,4.056795131845843,4.028313358942165,4.082800228844853,1183.3941370203474,1160.2793967749626,1196.7408951647528,0.6802358941142983,1.0,0.0009461700311226221,0.0,3.429946973158289e-05,3.615464113845237e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:27.563,29.659924154239263,29.579759024303826,29.7172111284018,4.074627198359451,4.041935076417833,4.096421946320529,1194.57722334009,1180.9834115201788,1199.8514329025015,0.6869674926106508,1.0,0.0013085864917578177,0.0,2.530622577614955e-05,6.519610531503972e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:40:28.563,29.69200786105903,29.62555337931576,29.763074735952443,0.4110043663796197,0.0,4.110043663796197,1197.4864494726287,1190.1318364862527,1199.9628582256255,0.6780104438895251,1.0,0.00033631409337988693,0.08233948171005363,1.1465983918249523e-05,0.00014524671683577395,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:29.563,29.72868196438955,29.671370711807867,29.786015269792927,0.0,0.0,0.0,1193.3570968538756,1184.4386655180153,1199.5336555805916,0.6770453046808012,1.0,0.0,0.10354306771329369,6.888328273582965e-05,0.0001811906487347352,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:30.561,29.705750736371176,29.671370711807867,29.74014002661994,0.0,0.0,0.0,1191.1608922213247,1181.9584104050127,1196.605069646112,0.6744930944339933,1.0,0.0,0.1293305930244591,2.78961901578133e-05,0.0002439166919534065,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:31.664,29.758914334452196,29.7172111284018,29.854871952519943,0.030395567920924835,0.0,0.10525872594838075,1191.108656719361,1180.0374660610064,1199.1295660742708,0.6710024428765571,1.0,0.0,0.1555695624507475,4.8822529342914446e-05,0.0003432063677890176,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:32.762,29.76934237690244,29.694288027919185,29.854871952519943,0.17832066513608347,0.06439357352136835,0.2550976181807846,1194.169920141838,1184.875274717106,1199.2669417556128,0.6759485864352499,1.0,0.0,0.18067272744958232,5.021818270858208e-05,0.000413087846265889,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:33.761,29.790617972713427,29.7172111284018,29.854871952519943,0.45942338031587593,0.3095844880834728,0.6501274249752929,1188.9854523747792,1175.139090033137,1198.5438860266158,0.6755575445484185,1.0,0.0,0.20023354227454884,6.40143777801171e-05,0.0004378434337179683,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:34.862,29.811055121290295,29.74014002661994,29.854871952519943,2.1943348515356647,0.7318577298293327,4.4097214482610045,1189.6384326892194,1178.132556185478,1198.8115350305827,0.6638651649991388,1.0,0.0,0.18288241663930457,3.0475430227729797e-05,0.0003862668259457566,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:35.961,29.85069989348742,29.831913864646026,29.90080577642732,4.853046435196542,4.573182057969084,5.077185604568976,1189.4352815079853,1169.706275054787,1198.106642190924,0.6688215453074154,1.0,0.0,0.146419838120619,4.9317005332883185e-05,0.0003057146980019311,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:37.061,29.884108470473333,29.831913864646026,29.969750834932256,5.170060950994016,5.022698734666281,5.254267931752724,1190.2486442493607,1173.423371117045,1199.048386680488,0.6611376506303143,1.0,0.0,0.13494291611321244,3.0494352046283133e-05,0.0002861775412055792,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:38.161,29.88620146107902,29.80896164154973,29.969750834932256,5.333521560702089,5.267889649228393,5.4177285414607965,1187.0335675784854,1169.1199868747913,1198.3483797755016,0.6651133696970044,1.0,0.0,0.12317310291769022,3.371233098115621e-05,0.0002610278457262833,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:39.163,29.93297954429716,29.877835918624385,29.992744394509828,5.4476963199072745,5.376863389033777,5.5130805637905045,1190.049112532349,1177.4433502330858,1199.3906986036332,0.6600946820564859,1.0,0.0,0.11200094499217479,3.2648421480294015e-05,0.00019342824352196834,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:40.161,29.946767968184144,29.90080577642732,29.992744394509828,5.522615766023476,5.472215411363485,5.581189151168869,1191.6841685797206,1170.0605406912894,1199.8476746509082,0.6595668952054787,1.0,0.0,0.10126712296550544,2.7043276493800466e-05,0.00024858933618297774,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:41.163,29.95826058867391,29.90080577642732,29.992744394509828,5.575740464178599,5.5130805637905045,5.635676021071557,1185.0530884822178,1169.7963033975652,1196.7547960316406,0.6544051291346054,1.0,0.0,0.09039235584557405,5.512204589089406e-05,0.00013596084162969326,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:42.264,29.978118078742895,29.92378153941172,30.038749405017086,5.608432586120216,5.553945716217525,5.649297738547233,1183.585432283788,1169.7174540497863,1195.3553103347158,0.6538075008620768,1.0,0.0,0.0790796154298376,3.83335764925655e-05,0.0001485600740874195,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:43.363,30.01366064855334,29.946763221075685,30.084778361129167,5.64558272469023,5.6084325861202124,5.676541173498577,1187.503700326774,1170.4523026521606,1197.8076711696112,0.6554716690441155,1.0,0.0,0.06702794390150318,2.2994947481599906e-05,0.0001819765789269574,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:44.361,30.011154768826618,29.946763221075685,30.10780185277025,5.667005971265607,5.622054303595888,5.717406325925596,1194.6119576527562,1183.9443659018757,1198.9974990124776,0.6484656240299798,1.0,0.0,0.055335179780287534,4.575281034824247e-05,0.00010537751052672757,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:45.462,30.03875865056739,29.946763221075685,30.10780185277025,5.7000695945929225,5.6084325861202124,5.731028043401272,1195.8321282984487,1190.4227787011857,1199.7304672562493,0.6496762577624581,1.0,0.0,0.04332231980831723,3.332790497099387e-05,0.00011530851474077216,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:46.462,30.057165777943386,29.992744394509828,30.10780185277025,5.703784608449924,5.649297738547233,5.771893195828285,1190.9249582479897,1175.578765183602,1197.9478199654407,0.6464407103218679,1.0,0.0,0.03194810120717567,3.0661947852484716e-05,8.481767227528654e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:47.563,30.063864836858098,29.992744394509828,30.13083137162323,5.732266381353601,5.703784608449921,5.771893195828285,1184.3503784673967,1159.2250092680983,1197.5241584210764,0.6501956459958632,1.0,0.0,0.01962051648343058,4.3058901959441726e-05,8.803292168402867e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:48.662,30.10571209564716,30.061760883079785,30.15386693132399,5.745888098829275,5.6901628909742525,5.7855149133039605,1192.9305409628562,1181.288833272482,1198.752794047019,0.6376209043483416,1.0,0.0,0.0072259388333598,3.8506087674233664e-05,3.794346982756837e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:49.662,30.098601503766712,30.038749405017086,30.199956227889857,5.728303699906133,5.676541173498577,5.758271478352617,1190.4057104858916,1177.8159443874251,1199.6881985117548,0.6404822479839313,1.0,0.004327846678842276,0.0001897075881896342,3.972057506668068e-05,3.735580175505658e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:50.764,30.111998342903902,30.0157439133518,30.15386693132399,5.735981395210604,5.6901628909742525,5.7855149133039605,1190.7243572826947,1175.9720527446827,1198.3488320412448,0.638618396740973,1.0,0.016241069617750317,0.0,5.84782576526887e-05,3.5544674607386646e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:51.863,30.13293813189845,30.038749405017086,30.199956227889857,5.735981395210606,5.703784608449921,5.771893195828285,1193.7234832796867,1174.988254090942,1199.7889044800531,0.637375007534955,1.0,0.028482022725937584,0.0,7.83129584022174e-05,2.8171882592431026e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:52.962,30.147594951327516,30.061760883079785,30.22300999210455,5.698831256640588,5.6084325861202124,5.744649760876941,1185.6744731688552,1167.711020178523,1195.7188203031,0.6341637999035721,1.0,0.03973418095297864,0.0,0.00012888398846990564,6.273821773551704e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:54.062,30.168536391575934,30.10780185277025,30.22300999210455,5.681494525307914,5.649297738547233,5.717406325925596,1186.3690657574355,1147.2595388496707,1198.2426196652848,0.6328568169646555,1.0,0.05192934036026576,0.0,0.00010299217617421545,3.613639684578443e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:55.064,30.18152899924801,30.084778361129167,30.246069851866253,5.669730314760743,5.622054303595888,5.717406325925596,1190.0460856920322,1173.6297694248353,1197.7847870421024,0.6319692259905143,1.0,0.06277387631524142,0.0,0.00015342525437479125,2.3326726246157596e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:56.162,30.22301664180081,30.15386693132399,30.29220791290294,5.635676021071561,5.594810868644545,5.662919456022909,1196.5593630690128,1189.4618494551953,1199.8728410084314,0.6277713301118131,1.0,0.07322672251480797,0.0,0.00015126594578220874,2.8895507507158504e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:57.262,30.223021617867413,30.13083137162323,30.29220791290294,5.589857516835206,5.553945716217525,5.622054303595888,1186.4220420019574,1173.4621708855384,1197.2814829616425,0.623847837987718,1.0,0.08399429838568298,0.0,0.000190068677904126,6.688342993996776e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:40:58.362,30.223015531024632,30.15386693132399,30.26913582088912,5.551469040312856,5.485837128839161,5.622054303595888,1191.138705916243,1174.2149378948611,1198.7937201803747,0.6241901529631285,1.0,0.09455517654879383,0.0,0.0002104837435315763,3.8538047369540544e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
