timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:40:59.462,30.241892141843344,30.15386693132399,30.33837052090246,5.458593693887813,5.431350258936464,5.5130805637905045,1196.4360725206282,1185.892765511739,1199.8874375072455,0.6174993472880427,1.0,0.1035112530392523,0.0,0.00020275977467129445,5.5741712423971955e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:00.461,30.243780964998944,30.15386693132399,30.33837052090246,5.398658136994852,5.335998236606756,5.458593693887816,1196.4414517734608,1192.9463827558695,1199.1747974263922,0.6246878185591248,1.0,0.11218993634860797,0.0,0.00019430955803665076,2.966563819807323e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:01.563,30.258655737609647,30.199956227889857,30.31528614165353,5.33352156070209,5.227024496801373,5.390485106509453,1186.3104736158855,1167.9165825394875,1194.9871716987675,0.6145363570525629,1.0,0.12031204118977601,0.0,0.0002294506093528154,6.53588559564891e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:02.661,30.275434890504958,30.199956227889857,30.33837052090246,5.223309482944374,5.158915909423008,5.295133084179737,1187.5568499379751,1175.0361362094204,1198.512101618657,0.6121311141528593,1.0,0.12756620342782804,0.0,0.00018281102086107666,5.060365205268238e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:03.762,30.26076600317501,30.176908545523872,30.361461064427374,4.980595244286932,4.736642667677156,5.18615934437436,1190.658435661746,1181.524971043038,1197.7086674786526,0.6182497256753048,1.0,0.13049863149088647,0.0,0.0003417623299689888,1.2608888512635103e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:04.762,30.301444109672026,30.22300999210455,30.33837052090246,3.625110521662248,1.6036476482723967,4.6004254929204285,1195.9651224083163,1184.909608404349,1199.140032593154,0.6096824454487919,1.0,0.10382858945280718,0.0,0.00020182028373072017,3.269359996435948e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:05.863,30.29221738571421,30.199956227889857,30.33837052090246,1.250721331857239,1.0451572317698161,1.5355390608940327,1192.3380734014636,1180.7992589416049,1197.4784807478081,0.6125609205211977,1.0,0.05834910537057972,0.0,0.00011753740050606117,3.608199405225342e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:06.861,30.294533550246108,30.22300999210455,30.407660699495523,0.8898696525471369,0.8135880346833725,0.990670361867113,1196.1251053612887,1184.641954430985,1199.4696851801173,0.6003953825934821,1.0,0.03321727878241887,0.0,9.701688123951729e-05,5.8484168033706074e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:07.961,30.33208653801099,30.246069851866253,30.384557786021844,0.8061580069693659,0.7591011647806768,0.9089400570130807,1183.7312423644412,1165.5842122029933,1199.7348425900586,0.6044259539494844,1.0,0.010576918975030781,0.0,6.499163975695161e-05,3.8798652779180154e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:09.062,30.321594757883144,30.246069851866253,30.407660699495523,0.8544531871103882,0.7727228822563527,0.9498052094401006,1194.567863236756,1177.8168033412594,1199.7904637553531,0.6006648999012143,1.0,0.0,0.010717634982114034,4.35998485134018e-05,0.00011774824173830858,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:10.161,30.31529342170563,30.26913582088912,30.407660699495523,1.0897373980538339,1.0042920793427887,1.2086178414778883,1189.8610557668737,1166.3676983950602,1199.3626818735997,0.6053765525123755,1.0,0.0,0.02784031453398642,2.066537837214785e-05,6.109010846855269e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:11.264,30.353071235339883,30.29220791290294,30.407660699495523,1.3213065951402714,1.1132658191481801,1.7126213880777805,1185.2525849468939,1174.5684670213113,1192.2887065154111,0.5946986021846988,1.0,0.0,0.04333745140882716,2.3674486656518297e-05,7.259463417980989e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:12.360,30.357268395200414,30.29220791290294,30.407660699495523,2.056879338826603,1.5082956259426885,3.2927406152558287,1190.419150128445,1173.3589197309516,1199.0247977755046,0.5979445527567127,1.0,0.0,0.04542724352241781,4.447639165563461e-05,6.852193072934134e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:13.361,30.347617843682308,30.26913582088912,30.43076981867415,3.2300807148677357,2.448194131764109,3.919339619136781,1183.5357391146395,1157.732936463749,1193.7561783030985,0.5918612037853418,1.0,0.0,0.03723252389789885,5.348001969709139e-05,5.41420668672403e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:14.461,30.363568626886035,30.29220791290294,30.407660699495523,3.736065602191363,2.584411306520837,4.178152251174561,1193.0232974031403,1184.3268012282904,1197.2742905819441,0.5896700405739473,1.0,0.0009571555649273321,0.022462941843784893,2.3167111474635506e-05,6.949364827166022e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:15.461,30.361472160151294,30.246069851866253,30.407660699495523,4.302109880203185,4.178152251174561,4.382478013309653,1183.8824408663077,1167.6453720197185,1196.826592844492,0.5911618970054795,1.0,0.006660639103824785,0.0,2.9881564726212195e-05,5.6500921107239464e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:16.460,30.3660872087705,30.31528614165353,30.43076981867415,4.345699376125339,4.246260838552925,4.423343165736673,1192.6380726837008,1181.6472656179944,1198.6498662877657,0.5903677947529495,1.0,0.00935189189301199,0.0,4.421369918466282e-05,6.594306726032227e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:17.462,30.3637799995595,30.29220791290294,30.407660699495523,4.550025138260436,4.464208318163693,4.627668927871772,1194.1731428971343,1182.1242025527622,1199.795158867074,0.5839085366147312,1.0,0.015868281457048765,0.0,5.606802183100426e-05,7.200837341220535e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:18.460,30.359156948395658,30.29220791290294,30.407660699495523,4.432878367969648,4.273504273504277,4.559560340493408,1185.3948076254846,1173.889535090254,1196.6612594910428,0.5846031204076202,1.0,0.01623568269912399,0.0,6.0700677083324735e-05,1.5241358609881304e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:19.561,30.378262056267143,30.33837052090246,30.43076981867415,4.241307486743591,4.191773968650237,4.3279911434069644,1180.0378963947087,1158.125762620427,1197.3376410611286,0.5820760778734893,1.0,0.015773796141665422,0.0,6.247372322264126e-05,4.312987414144416e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:20.561,30.386876746011374,30.31528614165353,30.453885157399668,4.257158212533467,4.041935076417833,4.436964883212348,1185.2597312227724,1170.5885236255135,1196.5592134225215,0.5763154714069543,1.0,0.006926357908351835,0.0,6.935981422823522e-05,8.486842043084528e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:21.665,30.376165158752634,30.31528614165353,30.407660699495523,4.159577181889556,3.9329613366124563,4.355234578358309,1187.8790037102342,1181.4068848191669,1195.3517212047918,0.5814905648319382,1.0,0.003968843569302054,0.0005311050176370534,8.014963918726188e-05,3.27973300123917e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:22.664,30.403048792355833,30.31528614165353,30.453885157399668,3.6346457238952192,2.843223938558632,3.905717901661105,1189.6192851884448,1168.345433800057,1198.8028604508195,0.5790004868391263,1.0,0.0008973584511620825,0.010972147848705297,6.319651147942232e-05,5.132080248610918e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:23.762,30.395075464578177,30.31528614165353,30.500134548940025,3.478491308105914,2.6933850463262208,3.8376093142827408,1191.9112613184914,1179.2009802987054,1199.9251787781764,0.5705488583619046,1.0,0.0009253129341109535,0.012863787226930747,3.600293674962072e-05,5.094026138053027e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:24.762,30.414601502676867,30.33837052090246,30.47700672953016,2.969905911082383,1.9986774550669124,3.8103658793313966,1192.193437676527,1181.022271395992,1198.6909934351295,0.5699909064472328,1.0,0.0003071866603605436,0.03027809541566301,9.019960786856352e-05,5.306458565081585e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:25.763,30.39843502905269,30.29220791290294,30.47700672953016,3.074793135645064,1.8488385628345085,3.8512310317584166,1189.0941005068971,1173.6466512043248,1199.865644235578,0.5662836262629417,1.0,0.0012186902837543188,0.028675422816903034,6.377535232835697e-05,0.00010341150848020074,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:26.862,30.409774524241303,30.33837052090246,30.523268629519976,4.070416849321517,3.7831224443800524,4.273504273504277,1183.0117186477046,1167.7202279108346,1197.6624223599088,0.5653550534179929,1.0,0.0024404487132602187,0.0036920652187042422,4.9734127936835146e-05,7.107528900181245e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:27.863,30.41690745555784,30.384557786021844,30.47700672953016,3.902993558165973,3.7013921395260128,4.150908816223216,1186.826164749771,1173.0143105006196,1196.2054212766707,0.5700222228855306,1.0,0.0004219774672863812,0.0022033600464657632,3.658994108781566e-05,3.092033205740697e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:28.966,30.420286573813613,30.31528614165353,30.523268629519976,4.191773968650236,4.028313358942165,4.314369425931289,1190.7322190214945,1171.8091842649112,1199.2429568169339,0.5642722831546627,1.0,0.004332166276926957,0.0,3.412579484004413e-05,5.9390813792188075e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:29.963,30.379948967910487,30.31528614165353,30.453885157399668,5.25426793175272,4.2326391210772565,8.37364123368181,1183.9077769074815,1162.5298984033439,1196.1449951825687,0.5637286847541387,1.0,0.031094552366145965,0.0,8.287573144735393e-05,1.269633111209999e-05,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:41:31.062,30.395068126767573,30.31528614165353,30.47700672953016,5.657966104213569,5.158915909423008,6.5210876569902965,1192.9147698445734,1170.9053021519082,1198.9771715580357,0.5579722838944465,1.0,0.04039201307532502,0.0,0.00014344393005616662,2.1416830626249307e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:32.164,30.42237272090066,30.384557786021844,30.47700672953016,5.170060950994019,5.118050756995997,5.213402779325705,1195.9864688930577,1188.8699039314238,1199.7970203399548,0.5593199022601573,1.0,0.045219277629087444,0.0,7.934679494013403e-05,5.646026472558028e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:33.262,30.44548241304868,30.407660699495523,30.500134548940025,5.058610535283965,4.954590147287917,5.131672474471665,1187.0242089192018,1174.653762619443,1198.608737991428,0.5532502162671696,1.0,0.05076031200892062,0.0,0.0001182175329107692,2.2599250862945832e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:34.360,30.39716895577501,30.33837052090246,30.453885157399668,4.874098180386217,4.84561640748254,4.913724994860904,1187.274557746031,1166.7692461743347,1195.1690622470312,0.5570213269890313,1.0,0.054681970264198014,0.0,9.883111088186123e-05,4.0379319954243344e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:35.361,30.40073850238459,30.33837052090246,30.453885157399668,4.796578224570116,4.750264385152825,4.859238124958209,1195.2916489425197,1189.872424948891,1199.458129214998,0.551723562122471,1.0,0.05905621169700352,0.0,0.0001503450872588628,6.508227125321315e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:36.462,30.409764913443208,30.361461064427374,30.453885157399668,4.689585825488466,4.614047210396096,4.763886102628501,1191.8046470773616,1177.8160288477006,1198.6135018029813,0.5473326238489338,1.0,0.06217938996867212,0.0,0.00015629842155608488,6.18020399063094e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:37.461,30.4307729270634,30.384557786021844,30.453885157399668,4.592252462435022,4.559560340493408,4.641290645347448,1197.5283212852305,1191.4417770257378,1199.9665694415069,0.5444568470117381,1.0,0.06506150301418331,0.0,0.00010926839011433001,3.067931402914432e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:38.562,30.41817388112939,30.361461064427374,30.47700672953016,4.511265160352383,4.436964883212348,4.559560340493408,1192.3909676792805,1180.3413370501576,1199.4883610321933,0.5441593701598069,1.0,0.06722398738375726,0.0,0.00017265732629337968,6.780602089946083e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:39.663,30.386665933973322,30.33837052090246,30.43076981867415,4.4344882073076795,4.396099730785329,4.464208318163693,1191.5385327522483,1184.0955164818888,1198.1018867966263,0.5484829337923993,1.0,0.06949355966601058,0.0,0.0001997504230978913,6.106758963420389e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:40.760,30.405575686991153,30.33837052090246,30.523268629519976,4.352757902453641,4.273504273504277,4.423343165736673,1189.3577077761797,1173.2425502344745,1199.4945360073657,0.5426063848037977,1.0,0.07074547859076756,0.0,0.00022580695079345119,5.323752747689224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:41.862,30.397165010457766,30.33837052090246,30.453885157399668,4.294556018693949,4.219017403601581,4.3279911434069644,1184.3827380290493,1166.746509867695,1195.4432520919163,0.5376130470600129,1.0,0.07227617289708789,0.0,0.00015834147716547482,1.6650530142689047e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:42.964,30.395064181441526,30.33837052090246,30.453885157399668,4.233877459029589,4.191773968650237,4.259882556028601,1196.317374073043,1188.0303322555046,1199.4304065114895,0.5345658102337674,1.0,0.07305220794199657,0.0,0.00017831766125785028,5.24751439631365e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:44.061,30.36146724501216,30.31528614165353,30.43076981867415,4.197965658411906,4.164530533698892,4.2326391210772565,1192.3462489956264,1182.3294343630246,1198.970813247804,0.5411460939322352,1.0,0.07405706271985016,0.0,0.00012035686747265337,5.982167343892356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:45.061,30.39612535690295,30.29220791290294,30.500134548940025,4.16044401845619,4.096421946320529,4.205395686125913,1189.8674962700297,1173.265804518327,1197.7727531816154,0.5337974716830642,1.0,0.07438346829254146,0.0,0.00010977433705956525,2.674665606481806e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:46.164,30.37826655317929,30.31528614165353,30.43076981867415,4.149670478270885,4.110043663796197,4.205395686125913,1192.954854059044,1184.6440913618371,1198.8863765908077,0.5302902461715452,1.0,0.07559299741149449,0.0,0.0001349144563810061,6.511919085453334e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:41:47.162,30.382268559566626,30.29220791290294,30.500134548940025,4.101870633310797,4.082800228844853,4.1372870987475485,1194.8906048762033,1177.617813331336,1199.787044435584,0.5350961227702301,1.0,0.07540525171653577,0.0,0.00017800999863574758,2.822111933771587e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:48.162,30.382253065986408,30.33837052090246,30.43076981867415,4.082800228844855,4.028313358942165,4.110043663796197,1194.0223074911905,1186.8140005434173,1199.049970190541,0.5250017577627374,1.0,0.0015567981975779452,0.0,2.462276377316989e-05,3.474001894386234e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:49.262,30.39296504363339,30.33837052090246,30.453885157399668,4.08775358065419,4.055556793893508,4.123665381271873,1186.150054115845,1165.4835405651688,1195.885346091151,0.5284059977167774,1.0,0.0022237716199084686,0.0,5.688851786587898e-05,2.715325195859546e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:50.261,30.368402452253132,30.29220791290294,30.453885157399668,4.081438057097288,4.041935076417833,4.123665381271873,1178.8533597448636,1158.7261026289848,1189.6815256572463,0.5251204892249383,1.0,0.0016259944177616978,0.0,1.9110170490688524e-05,3.338307540097417e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:51.261,30.38226111268033,30.31528614165353,30.453885157399668,4.0732650266118835,4.041935076417833,4.110043663796197,1188.9913943863369,1176.236212871543,1198.2048021232772,0.5228443000398254,1.0,0.0014102670776441316,0.0,5.121855647619694e-05,2.1984059443090744e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:52.361,30.35097321955732,30.29220791290294,30.407660699495523,4.066701835464515,4.014691641466489,4.096421946320529,1192.9009759252765,1179.0119513812106,1198.6882469613256,0.5230103630226133,1.0,0.0011018445492603937,0.0,4.597568297258027e-05,2.7213677841011374e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:53.361,30.356846044758775,30.31528614165353,30.407660699495523,4.056918965641076,4.014691641466489,4.110043663796197,1178.2323480138925,1159.8228477464534,1195.8651187735604,0.5175076881964749,1.0,0.0008468289576313423,0.0,7.101005969576753e-05,4.0711937370218565e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:54.460,30.344671863333815,30.29220791290294,30.384557786021844,4.0506034420841734,4.014691641466489,4.082800228844853,1183.9064398782032,1160.0577058590998,1197.3941661294737,0.5215816368064995,1.0,0.0007047375073114863,0.0,4.484786262973134e-05,1.4910809330676991e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:55.461,30.349921963840888,30.29220791290294,30.407660699495523,4.052832450398374,4.028313358942165,4.096421946320529,1186.364176501101,1172.307829692776,1196.9761901464979,0.5127680804980778,1.0,0.000711809886764641,0.0,2.9941982203150454e-05,2.487670939088002e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:56.461,30.315303367218938,30.22300999210455,30.407660699495523,4.0582811373886445,4.014691641466489,4.110043663796197,1186.4568346977644,1172.9810815234318,1196.9646279533476,0.5192005555082869,1.0,0.0009288454903578628,0.0,1.5748326792741448e-06,3.0370260572276398e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:57.561,30.32160592064413,30.199956227889857,30.43076981867415,4.050603442084173,3.973826489039469,4.082800228844853,1193.8505690945344,1184.3328740221489,1199.241156988337,0.5125489931436771,1.0,0.0005688922228221213,0.0,5.2280943329859655e-05,1.5916158066353722e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:58.561,30.322216382717293,30.29220791290294,30.384557786021844,4.043297248165403,4.00106992399082,4.069178511369184,1194.0109963302443,1183.515195456156,1199.744402629015,0.5129245847783638,1.0,0.00041256053550365576,0.0,9.427917520125659e-05,2.162792646197792e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:41:59.562,30.317605042332012,30.246069851866253,30.407660699495523,4.041935076417836,4.00106992399082,4.082800228844853,1186.371891936063,1169.483920783408,1199.8722013145075,0.5077807831900241,1.0,0.0004221521959590949,0.0,3.0201205727154165e-05,5.400344504363914e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:00.661,30.29640897796394,30.246069851866253,30.33837052090246,4.050603442084173,4.014691641466489,4.082800228844853,1186.2082532658349,1140.8842377328906,1199.664288415609,0.5111366362161421,1.0,0.0007309822538747079,0.0,4.162670672873212e-05,7.986218590066216e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:01.661,30.29913567862159,30.246069851866253,30.33837052090246,4.050108106903239,4.028313358942165,4.082800228844853,1188.8725407922975,1157.2224459823078,1199.3316007184735,0.5047359629013121,1.0,0.0006397284949028199,0.0,6.978055258991339e-05,1.3712587600542158e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:02.662,30.303750101152854,30.26913582088912,30.361461064427374,4.051470278650806,4.00106992399082,4.082800228844853,1192.795757139962,1181.9180066449808,1198.2061916610282,0.504037748656945,1.0,0.0007391452117681799,0.0,3.62766954533677e-05,5.378160522368873e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:03.661,30.285302853154754,30.199956227889857,30.384557786021844,4.0392107329227,4.00106992399082,4.096421946320529,1192.4602007090655,1182.4666100296567,1199.1030958305141,0.5076276882297909,1.0,0.0002627262917735212,0.0,3.308240770167421e-05,1.3502585175667988e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:04.661,30.264532418384526,30.199956227889857,30.31528614165353,4.024226843699461,3.9874482065151446,4.055556793893508,1180.2324256671382,1164.8998478471194,1193.863905527468,0.5018839640286343,1.0,9.604126486317006e-05,0.0,5.0434945271131564e-05,2.44018697614834e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:05.762,30.279628708047255,30.22300999210455,30.33837052090246,4.0171683173711585,3.9602047715638005,4.055556793893508,1191.8067535588789,1180.8511103314927,1199.2377078335312,0.5007996013892608,1.0,8.731024078470006e-05,0.0,5.161235264166013e-05,5.242527300308586e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:06.761,30.282992556315484,30.199956227889857,30.33837052090246,4.0337620459324315,3.9874482065151446,4.096421946320529,1189.0017133157587,1177.2243261494095,1195.8271747169856,0.5036057644466242,1.0,0.0004690498351016586,0.0,2.6572177118306792e-05,2.131757614824977e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:07.762,30.239159211346458,30.15386693132399,30.29220791290294,4.024226843699461,4.00106992399082,4.055556793893508,1185.260690776588,1153.732423164805,1199.1119421934695,0.4962714374756194,1.0,0.00019208252972634013,0.0,6.726121259642658e-05,6.30023597632591e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:08.860,30.260755425815454,30.199956227889857,30.31528614165353,4.033266710751499,4.00106992399082,4.069178511369184,1184.819001978835,1167.6915452409378,1195.177414926815,0.4983249387862663,1.0,0.0002833379229744618,0.0,3.376485891042883e-05,6.053660293173895e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:09.961,30.246073742074227,30.22300999210455,30.29220791290294,4.044411752322503,4.00106992399082,4.082800228844853,1190.1487241829982,1179.710264099695,1198.3872141260538,0.49482429882161205,1.0,0.0004084532083353735,0.0,6.384743812799565e-05,3.9856378115086936e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:10.961,30.2137964078996,30.15386693132399,30.29220791290294,4.0269511871945936,3.973826489039469,4.082800228844853,1195.1200458783876,1174.4016712128705,1199.7984017657568,0.4906112126119878,1.0,0.00014313710622795335,0.0,5.0902712519478004e-05,3.126540843806482e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:12.063,30.22511743704259,30.15386693132399,30.31528614165353,4.035743386656166,4.014691641466489,4.069178511369184,1180.8170906346502,1155.1238730843543,1193.877326480589,0.49528906097397,1.0,0.0002833379229744618,0.0,3.466900222695952e-05,3.754948394997111e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:13.161,30.220920279705638,30.13083137162323,30.26913582088912,4.017168317371158,3.973826489039469,4.041935076417833,1181.72283354753,1168.5767414850363,1191.3797402552505,0.49041590925438533,1.0,0.0,0.0,1.9034168917424547e-05,2.0773141258231243e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:14.159,30.21841201802605,30.10780185277025,30.29220791290294,4.021502500204327,3.973826489039469,4.082800228844853,1193.396046222731,1182.05961294412,1199.4393629045037,0.48879000752974067,1.0,0.00023917837109112343,0.0,5.4385939666737895e-05,3.924541405574647e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:15.162,30.19535337735016,30.13083137162323,30.246069851866253,4.016053813214057,3.973826489039469,4.055556793893508,1194.142467337202,1175.718585114981,1199.4581553235103,0.4891210235055755,1.0,9.604126486317006e-05,0.0,6.707438373960444e-05,2.1451461440577973e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:16.159,30.1723056881413,30.13083137162323,30.246069851866253,4.017415984961625,4.00106992399082,4.082800228844853,1193.1559259562987,1182.7337083590305,1198.8933506361932,0.4894572021674956,1.0,0.00014313710622795335,0.0,3.785607825062753e-05,7.535872928037789e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:17.261,30.187401888393325,30.10780185277025,30.26913582088912,4.015929979418823,3.973826489039469,4.041935076417833,1177.9077621862564,1161.4061030494106,1193.778003062377,0.48603514670624026,1.0,0.0,0.0,7.843665700697277e-05,1.50490311966949e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:18.260,30.176910971423617,30.13083137162323,30.199956227889857,1.6045144848390287,0.0,4.055556793893508,1180.4897168379616,1160.6511209491664,1195.5208372786592,0.4801231219845562,1.0,9.604126486317006e-05,0.05622369201402329,4.9765167717986386e-05,0.00015841432734323705,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:19.261,30.170005775821515,30.10780185277025,30.26913582088912,0.0,0.0,0.0,1190.299008458958,1169.168898974645,1199.3372575101173,0.48348477314959704,1.0,0.0,0.0962595082308795,7.047956262676282e-05,0.00022492865791888536,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:20.363,30.153879583302057,30.061760883079785,30.22300999210455,0.0,0.0,0.0,1194.0680315335749,1183.7102647678876,1199.330488903568,0.48655774281154385,1.0,0.0,0.1233364098076032,6.100187863551358e-05,0.0003331396478189963,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:21.361,30.149272528404214,30.061760883079785,30.246069851866253,0.0,0.0,0.0,1190.0733326099405,1163.3270101085936,1199.561957886025,0.47974355952789693,1.0,0.0,0.1504133113843269,3.680756444890654e-05,0.0002459415292902603,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:22.364,30.133140365722987,30.084778361129167,30.176908545523872,0.04841901393625771,0.0,0.11888044342405656,1188.9403276251596,1174.5682940721042,1197.3243196080875,0.4740432917094594,1.0,0.0,0.1749554249289468,4.8058398403923824e-05,0.0003370330707360489,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:23.462,30.14550302483392,30.084778361129167,30.246069851866253,3.237015407400804,0.07801529099703665,4.464208318163693,1188.2797161461624,1173.0364101339146,1197.2993649349946,0.4799668237534247,1.0,0.0,0.1289317958321781,7.181925199289087e-05,0.00035924541848486255,29.0,4.0,1200.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 13:42:24.560,30.109905861001803,30.038749405017086,30.176908545523872,4.5818504236354185,4.464208318163693,4.709399232725812,1180.7667171875903,1162.2121087418805,1194.2887595968596,0.4751933867489312,1.0,0.0,0.11384209237597386,5.15778221662487e-05,0.00031088512239369045,29.0,4.0,1200.0,none,0
2025-12-06 13:42:25.561,30.084783170643544,30.038749405017086,30.13083137162323,4.81973514427876,4.709399232725812,4.940968429812249,1186.228805134915,1176.1670839629924,1193.3334899613078,0.4790586750451383,1.0,0.0,0.10518502736195326,9.83816243981924e-06,0.0001797285732226649,29.0,4.0,1200.0,none,0
2025-12-06 13:42:26.660,30.103622876553775,30.0157439133518,30.15386693132399,5.105667377472656,4.981833582239268,5.308754801655413,1188.3977252376171,1176.1916342202373,1197.9023435027082,0.4744620759816968,1.0,0.0,0.09354778931450855,5.783266708990034e-05,0.00016291714662603176,29.0,4.0,1200.0,none,0
2025-12-06 13:42:27.762,30.074320783898624,30.0157439133518,30.10780185277025,6.174353030336806,5.308754801655413,7.583581620092777,1186.6974389842628,1171.8424052822913,1198.9511717513542,0.47060315391108465,1.0,0.0,0.06313712273161676,6.440882907268421e-05,0.00014901341309792032,29.0,4.0,1200.0,none,0
2025-12-06 13:42:28.761,30.068667927851106,30.038749405017086,30.10780185277025,7.248487370191228,6.275896742428184,8.033098296789989,1191.178889423366,1180.1844719294313,1198.762790252204,0.4702532206496087,1.0,0.00012505452566621277,0.02511762122201147,3.2043391444793956e-05,6.012057492727139e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:29.762,30.066373369169508,29.969750834932256,30.10780185277025,8.173401986789415,7.937746274460273,8.319154363779113,1190.4972407922246,1174.2141434709881,1199.2703235933454,0.4700849067609865,1.0,0.01281278112101549,0.0005761847686464435,3.310229945228659e-05,6.267192399208588e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:30.860,30.059681482157774,29.992744394509828,30.15386693132399,7.506804667048076,6.098814415244437,8.468993256011517,1183.796774579493,1170.3252440558435,1195.7960503455124,0.4656054404617043,1.0,0.02324696778803031,0.0007844185642249661,9.230468634580182e-05,2.1360004565975245e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:31.862,30.043360689753637,29.969750834932256,30.13083137162323,6.094727900001733,5.840001783206649,6.398492199709245,1195.0975733088364,1190.1496739145264,1198.949012586378,0.4690605698337181,1.0,0.020718512415825154,0.0,3.66405401506739e-05,2.8563397212054485e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:32.961,30.0199370491935,29.946763221075685,30.084778361129167,5.749603112686279,5.52670228126618,6.071570980293092,1187.1168778066053,1172.0515433081873,1197.9716418263984,0.47145975719130767,1.0,0.027676213368730416,0.0,8.038485629338914e-05,5.337381908784684e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:33.961,29.990458140826075,29.90080577642732,30.061760883079785,5.345533438839729,5.213402779325705,5.581189151168869,1191.3867292570878,1176.5961458343236,1198.686965581916,0.47379027926763884,1.0,0.03152857620146337,0.0,8.864259537362557e-05,2.3774141336031115e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:34.963,30.00655364878414,29.92378153941172,30.061760883079785,5.116688585248425,5.0499421696176325,5.213402779325705,1185.0799595762703,1158.3595525764906,1195.6202495126568,0.45900928693220566,1.0,0.035788075375955096,0.0,0.00010289583851459471,5.8011164792087586e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:35.962,29.976656640374973,29.92378153941172,30.038749405017086,5.028147421656553,4.9682118647635924,5.077185604568976,1181.334140425644,1162.7832614659503,1198.3854255942033,0.46922039407605354,1.0,0.041540620602454406,0.0,7.735014078480173e-05,3.8166109850456314e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:37.060,29.96349283173014,29.877835918624385,30.061760883079785,4.886481559909555,4.7775078201041765,4.9682118647635924,1180.6111665369044,1164.4442984431237,1195.334977829043,0.46146474867670034,1.0,0.04518564763728906,0.0,0.00011736275558969851,2.4497453603602182e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:38.162,29.996936968878266,29.92378153941172,30.084778361129167,4.819611310483525,4.791129537579844,4.84561640748254,1190.9856707198944,1181.7006956082519,1198.0298099420224,0.4632146113281798,1.0,0.050663517457710146,0.0,6.743485856618603e-05,5.7804184451451106e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:39.164,29.972061481013906,29.877835918624385,30.038749405017086,4.770696961366337,4.709399232725812,4.818372972531189,1196.068887347154,1180.9632273288498,1199.6998541713428,0.46285087863785856,1.0,0.05511608769601001,0.0,7.232287470019466e-05,3.8592565442441254e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:40.162,29.965173497896963,29.854871952519943,30.038749405017086,4.716210091463646,4.654912362823117,4.818372972531189,1190.636486482566,1172.0989901656021,1199.0444656208588,0.45121360746366257,1.0,0.05870860232018207,0.0,0.00012880917466922463,4.9813578581248666e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:41.261,29.94887078726515,29.831913864646026,30.038749405017086,4.6462439971567795,4.6004254929204285,4.695777515250136,1186.7524310237652,1176.6238894298654,1195.197825439308,0.4639679840416706,1.0,0.0623627496321878,0.0,0.00011329129114791633,6.958642071651038e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:42.362,29.921707339297587,29.80896164154973,29.992744394509828,4.580612085683083,4.518695188066388,4.654912362823117,1189.2145504167186,1167.5957319037348,1197.8578779929533,0.459196539191338,1.0,0.06558251454232637,0.0,0.0001993981264688059,4.9762950141084526e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:43.362,29.91919584996965,29.831913864646026,29.992744394509828,4.498262611852877,4.450586600688017,4.559560340493408,1187.4178850989042,1178.7199035771696,1192.390919793629,0.4545843109802223,1.0,0.06766101996040563,0.0,0.00011080691237443712,1.1468900292719524e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:44.460,29.873674036185204,29.786015269792927,29.946763221075685,4.409721448261002,4.368856295833985,4.477830035639369,1178.6356611612405,1156.1735386894725,1196.7705957331968,0.45928954820499257,1.0,0.06932130951707918,0.0,0.0001449523963406447,3.287353624414071e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:45.562,29.88202082738529,29.80896164154973,29.946763221075685,4.342851198834972,4.287125990979945,4.396099730785329,1189.8196358262553,1175.7528246128384,1196.40120751802,0.45880083419982876,1.0,0.07085932822111482,0.0,0.0001998782812921926,1.5027522416669091e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:46.663,29.892464331539585,29.763074735952443,29.946763221075685,4.282172639170611,4.246260838552925,4.314369425931289,1195.5404120068144,1186.8647669719253,1199.1012557281479,0.44969489236483645,1.0,0.07212181457750512,0.0,0.0001354394005324039,3.180728043013975e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:47.763,29.871577834363595,29.80896164154973,29.92378153941172,4.238830810838926,4.205395686125913,4.287125990979945,1194.4807562420285,1179.7453833336076,1199.0720507196124,0.45548354245828215,1.0,0.07328781231701363,0.0,0.0001679187700755558,2.983610963718304e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:48.861,29.85070737610837,29.786015269792927,29.92378153941172,4.191773968650236,4.164530533698892,4.246260838552925,1195.9831218704192,1180.3995075393723,1199.8626596444485,0.4559465560450246,1.0,0.07390154045961489,0.0,0.00013985128798381933,4.574510880745846e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:49.861,29.838813015207506,29.74014002661994,29.90080577642732,4.174065735931861,4.1372870987475485,4.2326391210772565,1197.1961240893252,1190.1997537696861,1199.739526783559,0.4507944219403274,1.0,0.07490841011836916,0.0,0.00011023824320724514,4.660917310875911e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:50.961,29.831922912521325,29.74014002661994,29.877835918624385,4.145955464413882,4.110043663796197,4.191773968650237,1191.6457954942932,1178.8649319406113,1199.8697633917795,0.4510122283467552,1.0,0.07548247267627065,0.0,0.00018796827653953937,3.644404656564318e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:51.962,29.818154845502733,29.763074735952443,29.92378153941172,4.0691785113691825,4.014691641466489,4.110043663796197,1192.832036138641,1178.6229077093776,1199.0646485780298,0.44561864474198726,1.0,0.03793568351794906,0.0,0.00013016330702350206,4.5556911183969336e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:53.060,29.802712049989974,29.74014002661994,29.877835918624385,4.070416849321517,4.014691641466489,4.110043663796197,1184.0447987580928,1155.6555666684794,1199.532324289015,0.45607559739310105,1.0,0.0012638867069184408,8.26542991162784e-06,4.3213753258593935e-05,3.950874043983179e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:54.162,29.783931360095803,29.763074735952443,29.831913864646026,4.08156189089252,4.055556793893508,4.110043663796197,1193.0668502751382,1185.8727556195452,1199.1758751224854,0.44911817538446414,1.0,0.0019384763195632896,2.4193342659724265e-05,7.451826045305326e-05,1.153773593753844e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:55.261,29.790191589245197,29.763074735952443,29.854871952519943,4.065463497512179,4.028313358942165,4.110043663796197,1186.4839666990551,1172.9815252943456,1193.703238464088,0.44883307566700786,1.0,0.000987843035781041,3.230217271845875e-05,4.255010714056059e-05,5.7484228891863505e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:56.361,29.771430000419628,29.694288027919185,29.854871952519943,4.093945270415859,4.055556793893508,4.123665381271873,1192.7723427183969,1175.9920664688175,1198.7840905264145,0.4482879251030598,1.0,0.002307656160663923,0.0,1.8011361607758674e-05,4.7049871385522905e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:57.461,29.752654628712836,29.694288027919185,29.80896164154973,4.084038566797187,4.028313358942165,4.150908816223216,1192.7553455110165,1182.212799887846,1198.940908146148,0.44671629478189145,1.0,0.00164743753717196,8.26542991162784e-06,2.7822273666968738e-05,9.497184295549994e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:58.459,29.730985875282425,29.648459166718396,29.80896164154973,4.096421946320527,4.041935076417833,4.1372870987475485,1190.3641439209155,1178.5695204452627,1197.7765999859807,0.4487124003239555,1.0,0.0017321203515728988,7.74961417712423e-05,4.146327565207581e-05,7.024474336511678e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:42:59.461,29.714926933851235,29.671370711807867,29.763074735952443,4.107319320301068,4.069178511369184,4.1372870987475485,1184.558041297773,1173.7457467335385,1198.1030332391385,0.44359098904244876,1.0,0.002545016829052912,0.0,6.226039523282287e-05,6.948824581426575e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:00.461,29.70804594128087,29.648459166718396,29.763074735952443,4.108681492048632,4.082800228844853,4.1372870987475485,1188.3573167191996,1166.3713868459963,1197.8892051095431,0.4463808865682487,1.0,0.0032314598652001545,0.0,4.359142973276713e-05,3.317918195536952e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:01.560,29.69847062472875,29.62555337931576,29.831913864646026,4.116235353557869,4.096421946320529,4.1372870987475485,1192.5086751946037,1182.8173984236469,1199.4723012773857,0.44771881480812414,1.0,0.003956141989899583,0.0,4.493885326256746e-05,3.1196179382137485e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:02.563,29.692002655116045,29.62555337931576,29.74014002661994,4.107319320301066,4.069178511369184,4.1372870987475485,1190.5952970531873,1165.6313259843596,1199.0340539108875,0.4414284598542399,1.0,0.004526846160622664,0.0,4.5372052081650806e-05,2.177082064525126e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:03.561,29.692002075342494,29.62555337931576,29.74014002661994,4.092335431077826,4.069178511369184,4.1372870987475485,1191.0596573067182,1171.1449641933737,1199.6532536372556,0.4440214916172495,1.0,0.005034160011156249,0.0,2.8976045402422038e-05,7.061589615998018e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:04.659,29.671377533327924,29.60265333627956,29.74014002661994,4.1063286499392,4.069178511369184,4.1372870987475485,1190.3960984086814,1155.3728625693707,1199.7530658665396,0.44575136345397276,1.0,0.006024321808391814,0.0,4.836052586522145e-05,3.055628196726338e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:05.763,29.629722249288303,29.60265333627956,29.671370711807867,4.092706932463525,4.055556793893508,4.123665381271873,1188.30638349636,1165.447426170384,1198.9202320678246,0.4418942334526044,1.0,0.006360596515812045,0.0,2.3620970298425592e-05,4.650022455494359e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:06.760,29.653049544504675,29.60265333627956,29.7172111284018,4.097784118068095,4.055556793893508,4.1372870987475485,1195.4478273679517,1178.6579493394838,1199.9082465123106,0.4366237684572192,1.0,0.007284446022381765,0.0,6.72675911594904e-05,3.741881708924905e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:07.761,29.570616728210332,29.511110341896824,29.648459166718396,4.115492350786468,4.082800228844853,4.150908816223216,1191.7275626605988,1183.047789946998,1198.8623406688143,0.4536838670271443,1.0,0.00804745055752815,0.0,6.253786559154548e-05,6.804495293024165e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:08.860,29.529845665007848,29.442512761402497,29.671370711807867,4.09146859451119,4.041935076417833,4.1372870987475485,1186.4968833924138,1168.6618630961045,1195.540573294988,0.44476189843200165,1.0,0.004691490659320709,0.0,5.929555956040948e-05,3.258195337678874e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:09.961,29.467466073930083,29.396809254710547,29.55687043009715,4.111282001748533,4.082800228844853,4.150908816223216,1187.6070967982248,1175.9742597171644,1196.9295891969432,0.4449888306469256,1.0,0.0026888964056197293,0.0,4.107439243327947e-05,7.634453134892829e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:10.961,29.428820309324387,29.351128195839067,29.55687043009715,4.096421946320527,4.041935076417833,4.123665381271873,1185.625122015737,1171.7790178443217,1195.1491619544095,0.44676319052717756,1.0,0.00282743732136457,0.0,5.574897368836054e-05,2.163927527226766e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:11.961,29.39910987679209,29.30546947953519,29.511110341896824,4.078713713602154,4.028313358942165,4.110043663796197,1192.3126201929688,1182.4015632442715,1198.3447849372224,0.4495118653517098,1.0,0.0015113123241788317,0.0,6.81695066211344e-05,2.4966435563409638e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:13.060,29.361519680407056,29.30546947953519,29.465372965634003,4.074131863178517,4.028313358942165,4.123665381271873,1195.0442633755902,1187.6443812483692,1199.2277738280231,0.4509318773067881,1.0,0.001569063884721821,1.93405858481176e-05,6.16248427327125e-05,1.7319095827346016e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:14.160,29.297188614951963,29.214218654732804,29.419658195491934,4.071655187273849,4.041935076417833,4.096421946320529,1195.262301321859,1184.030250842608,1199.6205255943662,0.4525165288237977,1.0,0.0013103242079258377,0.0,5.583192888289931e-05,1.3187773789670045e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:15.159,29.248435212987935,29.168626336837633,29.30546947953519,4.070540683116748,4.041935076417833,4.096421946320529,1198.2367754382108,1192.015125421304,1199.875236334708,0.44947979402558175,1.0,0.001229453946628232,0.0,4.830172163632528e-05,7.067545842127704e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:16.163,29.18687971728774,29.077507368208956,29.259833000769277,4.063729824378912,4.028313358942165,4.096421946320529,1185.5684190798147,1166.967714913334,1199.8723385624432,0.4581652063295589,1.0,0.0010021820025005817,0.0,2.2455320604579723e-05,6.430717244993968e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:17.259,29.174856185840326,29.077507368208956,29.28264846701569,4.067940173416848,4.028313358942165,4.110043663796197,1194.7118729905123,1180.5067436020474,1199.5229460154424,0.44602170189802054,1.0,0.001242597821090905,0.0,3.943453611216342e-05,4.757843869276389e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:18.361,29.131351404680654,29.077507368208956,29.214218654732804,4.106328649939197,4.055556793893508,4.123665381271873,1192.0713466693444,1174.9691907393742,1198.596182221028,0.457776526646052,1.0,0.0022507315062242797,0.0,1.7451197979114574e-05,3.102171490901328e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:19.360,29.09345723669336,28.986475262521992,29.14583840581895,4.085524572339989,4.055556793893508,4.123665381271873,1193.930939338516,1186.2383967974815,1198.532645059458,0.4582049482836556,1.0,0.0024744717244323013,0.0,3.296316574867789e-05,4.943377622226713e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:43:20.360,29.10940226069505,29.009225190933364,29.191419748795795,4.090973259330258,4.055556793893508,4.123665381271873,1183.9332831425204,1168.845384892178,1195.4460531294626,0.4470968335192159,1.0,0.003024487896717067,0.0,2.0385803603441154e-05,2.623241937631884e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:21.459,25.079465474445534,23.544781747596062,29.100278934510186,4.082800228844855,4.055556793893508,4.1372870987475485,1188.974573683552,1167.2125576329531,1199.2155921272526,0.6160012963789704,1.0,0.003577184898909183,0.0,2.8310434383401707e-05,1.7156298740560023e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:22.462,23.603629774469567,23.566574506032623,23.65377084687202,4.084162400592421,4.041935076417833,4.123665381271873,1188.8675388927,1168.5966490361643,1198.076771564463,0.6380518026626765,1.0,0.0029344645090498937,0.0,4.833644345016051e-05,4.619169189060357e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:23.561,23.604230599990807,23.522991498155363,23.71919497920868,4.082800228844855,4.055556793893508,4.123665381271873,1198.3938289369084,1193.7302363603887,1199.9512300729118,0.6477046628553534,1.0,0.0018092124550088246,4.445531722011214e-06,2.5462226673337867e-05,5.8774821747511607e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:24.560,23.642878383275992,23.566574506032623,23.76282402902575,4.099146289815662,4.041935076417833,4.1372870987475485,1186.180093663708,1162.845147265982,1198.1220915866622,0.6473899343883214,1.0,0.0019604162323087907,3.5859335244036826e-05,2.1011531278176216e-05,2.4312289986103198e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:25.660,23.6696333342404,23.588369784318616,23.71919497920868,4.10385197403453,4.069178511369184,4.1372870987475485,1188.7678035786705,1170.4316681309733,1196.8266014249298,0.6605784891477419,1.0,0.0027485361390590106,0.0,3.782860090727798e-05,5.988755803027901e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:26.760,23.711268084622414,23.65377084687202,23.784642475077646,4.10385197403453,4.041935076417833,4.150908816223216,1186.325439980059,1176.0348405727655,1195.5610258451954,0.662956928616858,1.0,0.002226005985166195,0.0,3.468330069891645e-05,2.193906989304988e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:27.861,23.723162201434658,23.69738435366196,23.76282402902575,4.095183608368192,4.069178511369184,4.110043663796197,1184.9973561155673,1155.7566328287835,1197.8366778919192,0.676385786123283,1.0,0.0024129973735632004,0.0,6.415195537684743e-05,2.1368043180417144e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:28.963,23.74498088051814,23.65377084687202,23.828287263956156,4.098898622225195,4.041935076417833,4.123665381271873,1175.327778451445,1159.1986297302328,1195.204503350884,0.6752775048796655,1.0,0.002884020606532925,0.0,5.6302193965897317e-05,3.535215654540427e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:30.060,23.79258293628863,23.741008200700435,23.89377435281284,4.085276904749523,4.014691641466489,4.1372870987475485,1185.1036742951949,1167.7907598910142,1198.6952096769032,0.687493473549069,1.0,0.0016470457018602296,8.335611618363376e-06,3.360425819534607e-05,8.30388637611416e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:31.060,23.83702232864423,23.784642475077646,23.915608734235207,4.099146289815662,4.069178511369184,4.123665381271873,1180.5819633477722,1159.9108638652997,1196.9243067800612,0.686712912036884,1.0,0.002187196660045204,0.0,4.2250061557130585e-05,1.939784340014629e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:32.162,23.85408714424127,23.784642475077646,23.937445809764768,4.07784687703552,4.028313358942165,4.110043663796197,1186.3432392478367,1168.6062565604307,1197.9626552190632,0.6979252396047957,1.0,0.0017462590549442612,0.0,3.4729553030477254e-05,2.02516828617879e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:33.160,23.904697734517647,23.828287263956156,24.00297331032374,4.08552457233999,4.014691641466489,4.1372870987475485,1190.2026691790911,1178.5764202892387,1196.8458343124303,0.7044703756135569,1.0,0.001820773346531927,0.0,5.1382078969772043e-05,6.601853388153898e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:34.162,23.893777301037687,23.828287263956156,23.937445809764768,4.093697602825392,4.041935076417833,4.164530533698892,1186.8394245363554,1171.8995833688257,1198.015037271084,0.713847878705346,1.0,0.0020137613524379054,3.133050198174706e-05,4.091647130140486e-05,4.20532539411268e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
