timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:43:35.259,23.951348047370903,23.89377435281284,24.024821271633584,4.090230256558858,4.041935076417833,4.178152251174561,1189.5988622284024,1175.2180316819113,1197.741741650069,0.7148174039192994,1.0,0.0018868970599271715,8.512614829224129e-05,6.429019807021286e-05,3.945154671134816e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:36.261,23.9702090135682,23.915608734235207,24.00297331032374,4.096421946320527,4.069178511369184,4.123665381271873,1195.3951740843331,1185.1860597211048,1199.7625100424377,0.7210410115084073,1.0,0.001980407011562759,0.0,3.997717914631892e-05,3.7842025895208e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:37.360,24.00298199783191,23.871942654571967,24.090381692230835,4.106328649939201,4.069178511369184,4.1372870987475485,1188.8190182484943,1176.7529152354832,1199.8812550212187,0.7292278432045081,1.0,0.0028895953946983565,0.0,6.033319150269292e-05,7.515532290311329e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:38.361,24.053229957836813,24.00297331032374,24.112240714518236,4.078713713602154,4.041935076417833,4.110043663796197,1189.406167863001,1172.0397864711592,1199.3023893625032,0.7300868462172682,1.0,0.0018130299940044344,0.0,6.08764287623145e-05,6.216049871833073e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:39.360,24.070713569340576,24.024821271633584,24.112240714518236,4.108681492048634,4.069178511369184,4.164530533698892,1195.4333554312402,1190.2849915331808,1199.6511946812516,0.738331577837833,1.0,0.0025244580351505984,0.0,1.3364862105324477e-05,8.444993347486601e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:40.462,24.1023091032437,24.046671981750706,24.155967148036268,4.1162353535578715,4.069178511369184,4.1372870987475485,1192.647477035372,1175.3981135673139,1199.2311910489784,0.7453934696551058,1.0,0.003414561976987708,0.0,4.331936852595334e-05,5.398587633134474e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:41.561,24.13808021253062,24.090381692230835,24.19970484000288,4.11623535355787,4.082800228844853,4.1372870987475485,1182.6851256971806,1163.096867410823,1195.6167840776484,0.7524039887799041,1.0,0.004301547522683977,0.0,4.8948892628665014e-05,3.155792001773258e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:42.559,29.15869464999516,24.17783458122159,29.786015269792927,4.112768007291334,4.082800228844853,4.150908816223216,1186.1920450399225,1176.1012108613477,1195.159743731563,0.5380583764001486,1.0,0.004931168006614829,0.0,5.868262282953852e-05,3.51749977126242e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:43:43.561,29.72180676822121,29.648459166718396,29.786015269792927,4.114130179038901,4.055556793893508,4.164530533698892,1190.9878020911224,1177.0181265769847,1198.5659812987826,0.571627867567954,1.0,0.005793067334095167,0.0,2.662531913264062e-05,5.453030727942702e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:44.659,29.72555681680061,29.648459166718396,29.786015269792927,4.108805325843866,4.069178511369184,4.150908816223216,1190.1232310977603,1179.0505409939533,1198.860599207694,0.5750646382841405,1.0,0.00627470462367622,0.0,6.330224148334539e-05,5.106984764678783e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:45.660,29.728683122600234,29.671370711807867,29.786015269792927,4.107319320301065,4.069178511369184,4.150908816223216,1186.4430115605646,1167.9869125298844,1196.876986301986,0.5717221554722213,1.0,0.007037758752317963,0.0,5.397432869307083e-05,3.031689677222429e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:46.760,29.746400769427808,29.694288027919185,29.831913864646026,4.0976602842728616,4.069178511369184,4.123665381271873,1187.3430879442196,1148.1763594444733,1199.19025561632,0.5723453606746147,1.0,0.007624600367118455,0.0,3.87402321402519e-05,3.808022910355076e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:47.861,29.752653572145245,29.7172111284018,29.80896164154973,4.092706932463525,4.055556793893508,4.150908816223216,1193.59473467159,1180.5276004475697,1199.4195991674949,0.572112425660986,1.0,0.008094172203030126,0.0,4.5435871504691934e-05,2.890227082544709e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:48.960,29.756827751652292,29.694288027919185,29.80896164154973,4.085276904749521,4.041935076417833,4.110043663796197,1189.8014520359593,1172.173831171835,1199.7939012432805,0.5655422683545963,1.0,0.007296444958733228,0.0,7.482044425171104e-05,4.313860478812442e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:49.960,29.804391135894633,29.74014002661994,29.946763221075685,4.078713713602154,4.055556793893508,4.110043663796197,1194.3807523403052,1184.0380510539871,1199.8969506216404,0.5684517553446418,1.0,0.0015361854699998674,2.8757644495594396e-06,2.7728747681185197e-05,4.1661546747854984e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:51.059,29.758909549439885,29.694288027919185,29.80896164154973,4.098898622225196,4.069178511369184,4.1372870987475485,1183.8130090239772,1166.5425255625325,1197.2917565471982,0.5664967569150465,1.0,0.0026783365471992563,0.0,3.08458597114558e-05,6.882646185510288e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:43:52.161,29.78602534616773,29.694288027919185,29.854871952519943,4.098898622225196,4.069178511369184,4.123665381271873,1190.1519311072252,1176.0977007341457,1198.645878273599,0.5612936584130254,1.0,0.003356531084578984,0.0,1.8717519810079177e-05,3.342788493014898e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:53.262,29.808966957291112,29.74014002661994,29.854871952519943,4.082800228844854,4.041935076417833,4.110043663796197,1188.071832014127,1179.635016685011,1197.7501837940804,0.5615175619063956,1.0,0.001994078879656452,0.0,8.01425777921381e-05,3.8338435137506815e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:54.261,29.7929120421994,29.74014002661994,29.877835918624385,4.086886744087556,4.069178511369184,4.110043663796197,1184.8371942680146,1168.430944348544,1196.313985739777,0.5608097783701572,1.0,0.002093467978516224,0.0,3.708599525071124e-05,4.79475172770589e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:55.260,29.80898095504319,29.7172111284018,29.90080577642732,4.086886744087556,4.055556793893508,4.110043663796197,1181.4893847623105,1164.8115669591884,1196.2523848172382,0.5639114243251662,1.0,0.002753549665340041,0.0,1.0888522682704101e-05,4.6509227720426606e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:56.360,29.802710450503824,29.74014002661994,29.854871952519943,4.093945270415859,4.055556793893508,4.164530533698892,1192.9860564629225,1179.1604079671715,1199.2572946057303,0.5584106683576392,1.0,0.0035064566756525767,0.0,4.361989047534763e-05,1.431936236398878e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:57.460,29.806880393994312,29.763074735952443,29.854871952519943,4.0790852149878525,4.055556793893508,4.123665381271873,1191.8004707633045,1178.396946980262,1199.1191897742517,0.5570882492847442,1.0,0.0036832110541250036,0.0,6.496148773435405e-05,5.387535324318707e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:58.459,29.808969249643827,29.74014002661994,29.877835918624385,4.086886744087556,4.041935076417833,4.1372870987475485,1189.9486674010966,1174.9170800623037,1198.9078734343173,0.5581307835674842,1.0,0.0023089265290930664,4.558824753912239e-05,2.245375692592039e-05,6.001990620766224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:43:59.561,29.821485833201347,29.786015269792927,29.877835918624385,4.07784687703552,4.028313358942165,4.1372870987475485,1190.1695655563858,1161.0858859395653,1198.604870377539,0.5564813454733529,1.0,0.0012577838270661776,1.3352703562984656e-05,9.656943234040918e-05,3.8822687500998495e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:00.562,29.83192617666989,29.74014002661994,29.90080577642732,4.067816339621612,4.041935076417833,4.110043663796197,1193.0603970218883,1177.8885743636215,1199.791671517801,0.5504018050427907,1.0,0.0009577314435330025,0.0,4.79518601097474e-05,4.100662423878904e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:01.660,29.850715893296528,29.7172111284018,29.946763221075685,4.071655187273849,4.028313358942165,4.123665381271873,1189.4322038158114,1174.1473550656926,1198.6180358977263,0.5500150712652486,1.0,0.001031205592167976,1.900380215683119e-05,3.0914970317355946e-05,3.953862919852611e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:02.662,29.811263294966512,29.74014002661994,29.854871952519943,4.063729824378912,4.014691641466489,4.110043663796197,1180.2801250184366,1159.4752466488458,1191.3107095486557,0.5557747281318397,1.0,0.0010898128122865378,3.999224652260858e-05,2.5721924296222466e-05,2.519791093563898e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:03.761,29.844440729442283,29.786015269792927,29.90080577642732,4.095183608368193,4.041935076417833,4.123665381271873,1190.9770036332056,1172.0033789979161,1198.8996353000866,0.5500196354712866,1.0,0.0017248481249728255,0.0,3.868558335582625e-05,5.528001937833746e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:04.859,29.82357504886942,29.74014002661994,29.854871952519943,4.091468594511192,4.028313358942165,4.1372870987475485,1184.6621478824616,1145.8097638148504,1198.10183156824,0.5484115175672742,1.0,0.0020936799982271635,3.379722726809225e-05,6.704403176573677e-05,6.263773672758123e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:05.861,29.845696934795917,29.763074735952443,29.90080577642732,4.082800228844853,4.028313358942165,4.110043663796197,1184.8896784513017,1168.5190570289656,1198.9916429075568,0.5475970295776363,1.0,0.0015647017812221047,0.0,1.548895960907943e-05,1.773607822000764e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:06.960,29.850704698059506,29.786015269792927,29.90080577642732,4.0790852149878525,4.041935076417833,4.123665381271873,1196.787418133263,1188.9156437891302,1199.5658595879381,0.5494485380945865,1.0,0.001684363383898397,0.0,3.0505166139141778e-05,2.142519188047812e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:08.061,29.85696386088028,29.80896164154973,29.90080577642732,4.075370201130852,4.041935076417833,4.110043663796197,1193.2576109664633,1176.4439410185078,1199.6389431096552,0.5426608063705147,1.0,0.0015632554676560091,2.3395000877484892e-05,5.771296675587581e-05,6.319992019802074e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:09.062,29.87325137379191,29.80896164154973,29.946763221075685,4.093697602825392,4.055556793893508,4.123665381271873,1188.8856829208949,1167.6749700100524,1199.8194715548275,0.5371994187758625,1.0,0.0023841092036248645,0.0,4.0143872550106486e-05,5.304062030653782e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:10.158,29.836097138427956,29.786015269792927,29.92378153941172,4.087753580654193,4.055556793893508,4.123665381271873,1191.0348641059804,1177.8149493778396,1198.3695380591298,0.5505390636828192,1.0,0.0029105852798386083,0.0,2.973896413666138e-05,5.012503069055883e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:11.260,29.875758468057324,29.80896164154973,29.969750834932256,4.093945270415858,4.055556793893508,4.123665381271873,1191.171195780168,1160.299646795706,1199.0073891332795,0.5373315931341108,1.0,0.0036195495478553528,0.0,8.27269891885167e-05,4.239348554210803e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:12.261,29.866363351530396,29.786015269792927,29.946763221075685,4.082800228844855,4.041935076417833,4.110043663796197,1192.0680646853668,1180.149823397853,1199.2898829547407,0.538441116423197,1.0,0.0031244130218358503,0.0,1.8389180593231195e-05,4.315017508421363e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:13.260,29.861765848979093,29.80896164154973,29.92378153941172,4.093697602825393,4.069178511369184,4.123665381271873,1192.7955867883416,1187.494605346154,1196.0858528147633,0.5421345236846191,1.0,0.0018261290199484254,0.0,1.348458583588575e-05,4.780823330900131e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:14.359,29.8548863686917,29.763074735952443,29.92378153941172,4.102613636082197,4.069178511369184,4.1372870987475485,1175.0303476161655,1160.3653940657937,1188.0480079430151,0.5344447019002455,1.0,0.0028317064645232673,0.0,6.160332683627574e-05,2.6718897269029568e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:15.459,29.863232652439084,29.786015269792927,29.946763221075685,4.084038566797189,4.028313358942165,4.1372870987475485,1186.8341328437527,1170.546674913604,1194.3500562680438,0.5382482049136715,1.0,0.002271053009766218,7.415325920725682e-05,8.799147670309501e-05,2.41795628063447e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:16.559,29.871582653622546,29.80896164154973,29.92378153941172,4.081561890892521,4.055556793893508,4.110043663796197,1184.896065924842,1170.0807737211296,1196.0909931201957,0.5345673752498907,1.0,0.0018011896553622121,0.0,1.991184230585012e-05,1.5532329033599747e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:17.660,29.844441254046966,29.763074735952443,29.877835918624385,4.064225159559847,4.014691641466489,4.096421946320529,1184.6097352639283,1154.3748796042091,1199.2183694793841,0.533125855134591,1.0,0.0015263105357808907,0.0,4.402793611904183e-05,2.6233555266703363e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:18.658,29.864066357664814,29.786015269792927,29.92378153941172,4.059643309136211,4.00106992399082,4.110043663796197,1185.1639386455377,1158.8526341026304,1197.8813093652927,0.5312042672411078,1.0,0.0009852122435236679,0.0,5.681749650695581e-05,4.1238397955275525e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:19.761,29.852796079392327,29.786015269792927,29.946763221075685,4.0580334697981755,4.014691641466489,4.096421946320529,1190.4874119744911,1165.4243416084637,1199.4111057592283,0.5283358753171099,1.0,0.0009140883688550099,0.0,3.558168125278353e-05,2.383520267057056e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:20.759,29.854876655107375,29.80896164154973,29.90080577642732,4.06917851136918,4.00106992399082,4.123665381271873,1182.9288760518868,1163.4303642832983,1195.3167041286429,0.5349689222549071,1.0,0.0009785850700325192,0.0,2.8104846994267617e-05,5.066941816476878e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:21.862,29.84444233137444,29.786015269792927,29.90080577642732,4.055556793893509,4.028313358942165,4.096421946320529,1192.5009139919819,1180.8605563501546,1198.8974052407416,0.5315557782589144,1.0,0.0006116287070759572,0.0,6.128188117023281e-05,3.0490360357704276e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:22.960,29.86532509397873,29.763074735952443,29.946763221075685,4.066701835464514,4.014691641466489,4.096421946320529,1186.396767190339,1164.6810702347746,1199.48610250109,0.5242970039414941,1.0,0.0012902552023106564,0.0,2.8806504602437907e-05,5.6374667740631234e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:24.062,29.87575524458958,29.80896164154973,29.92378153941172,4.085276904749521,4.041935076417833,4.123665381271873,1190.2695618982473,1155.813158393561,1198.9729388544192,0.5248202725273491,1.0,0.0016141805412718826,3.230217271845875e-05,2.565810102491965e-05,4.11447642502801e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:25.061,29.836514871256583,29.763074735952443,29.90080577642732,4.075989370107019,4.028313358942165,4.123665381271873,1179.4318248108873,1154.9818246150467,1191.3617353565603,0.5282942488436628,1.0,0.0011985032579820952,4.992050918941042e-07,3.2343734390032326e-05,3.6050748177592365e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:26.161,29.856962787219103,29.786015269792927,29.877835918624385,4.079085214987853,4.055556793893508,4.123665381271873,1191.7516552425454,1177.319965170016,1199.2906205925615,0.5241034018516904,1.0,0.001702913893365493,1.56599852893793e-07,3.769686962156184e-05,4.7642467198766974e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:27.259,29.886205737391048,29.786015269792927,29.969750834932256,4.080323552940189,4.069178511369184,4.096421946320529,1189.1273182424818,1176.507397573178,1197.203469878736,0.5165478819474558,1.0,0.0024199718152437006,0.0,6.578231316752319e-05,6.311711121346342e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:28.359,29.86740043025941,29.831913864646026,29.92378153941172,4.076608539083185,4.041935076417833,4.1372870987475485,1185.9229039510042,1168.4036969798453,1195.561799292232,0.5265496934158858,1.0,0.0018434869813576248,0.0,3.485026518703476e-05,2.0372217027931014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:29.359,29.864062241549153,29.80896164154973,29.90080577642732,4.08007588534972,4.041935076417833,4.123665381271873,1189.6024512472336,1177.519825681678,1197.1899782102098,0.5189301819937683,1.0,0.001618976947564666,7.351853921568424e-05,1.1363798271517034e-05,8.243521741218014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:30.458,29.88410954659415,29.831913864646026,29.969750834932256,4.088991918606524,4.069178511369184,4.110043663796197,1183.684801524527,1170.5705460688796,1198.594989105105,0.5192954678096928,1.0,0.0023354407064436495,0.0,3.3579061654119864e-05,6.605818797372889e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:31.460,29.836511938860337,29.786015269792927,29.90080577642732,4.100508461563228,4.069178511369184,4.123665381271873,1197.7812959179853,1193.4725133965983,1199.5438016307812,0.517394987744867,1.0,0.003137520467727349,0.0,1.735709116829018e-05,3.999677768035714e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:32.559,29.873664396426545,29.80896164154973,29.90080577642732,4.1001369601775295,4.055556793893508,4.150908816223216,1191.963858070421,1180.0708218059676,1198.8263145958208,0.5172367368062432,1.0,0.003941122790753462,0.0,5.863320018912322e-05,6.0785958374193815e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:33.661,29.844450336143186,29.786015269792927,29.90080577642732,4.102613636082197,4.069178511369184,4.1372870987475485,1192.641525006983,1182.2478332222358,1198.2719525668972,0.5158683707187672,1.0,0.004521150508026032,0.0,3.166647535489246e-05,7.052114367849508e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:34.759,29.844441262603883,29.786015269792927,29.90080577642732,4.122427043319538,4.082800228844853,4.164530533698892,1195.705140726199,1184.8897553238526,1199.5312973312741,0.5135620272534682,1.0,0.005794397424616919,0.0,6.231864530030638e-05,5.104151569969211e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:35.760,29.83651136045886,29.80896164154973,29.92378153941172,4.131838411757277,4.096421946320529,4.164530533698892,1186.167869674167,1165.9465140130862,1199.7229390101284,0.514881744038846,1.0,0.006685332959820778,0.0,1.2058288684405876e-05,1.6279887200389507e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:36.859,29.846526760791004,29.80896164154973,29.877835918624385,4.108805325843865,4.041935076417833,4.191773968650237,1180.5951406043312,1165.7406470395183,1194.8611651594415,0.5143347284531624,1.0,0.005852450601862097,0.0,2.8523540933910777e-05,1.0878352646708908e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:37.860,29.827330448357692,29.763074735952443,29.877835918624385,4.101870633310794,4.082800228844853,4.123665381271873,1183.8245060684694,1167.9424921917766,1197.4305825797207,0.5104792384477881,1.0,0.0021391622149723945,0.0,4.00707882704463e-05,1.9324800839719795e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:38.858,29.841104140228232,29.763074735952443,29.90080577642732,4.093697602825394,4.055556793893508,4.1372870987475485,1187.1367035956762,1177.9285676765585,1196.3349955271694,0.5112685962667186,1.0,0.0026697846576812364,0.0,5.9451928367937454e-05,4.443899903629711e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:39.960,29.84444552912645,29.763074735952443,29.90080577642732,4.085276904749523,4.028313358942165,4.123665381271873,1177.6994309895153,1149.023948986108,1191.0362563963563,0.5109436907548303,1.0,0.0016961760890089718,0.0,6.455126351309647e-05,2.512680916706784e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:40.959,29.83421494501571,29.763074735952443,29.854871952519943,4.095059774572961,4.055556793893508,4.1372870987475485,1197.5694194251014,1189.7020576003222,1199.9652592464727,0.5032742935102579,1.0,0.002450221562902817,0.0,1.9248855281928393e-05,2.446687917617478e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:42.059,29.825659500282356,29.786015269792927,29.90080577642732,4.080323552940186,4.041935076417833,4.123665381271873,1192.795974238146,1180.5735614108823,1199.9913148116182,0.5081503600461793,1.0,0.0022454977708112347,0.0,6.700665682082558e-05,3.313591007598615e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:43.159,29.804798086227983,29.74014002661994,29.877835918624385,4.088991918606523,4.028313358942165,4.1372870987475485,1186.6917019504674,1175.9034022355465,1195.5362475789302,0.504439195045418,1.0,0.0016186190360060438,7.415325920725682e-05,3.6653753773926905e-05,5.357269362246282e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:44.258,29.834007362708554,29.786015269792927,29.877835918624385,4.0766085390831845,4.028313358942165,4.110043663796197,1189.6910182877045,1182.0058337633177,1195.9436245330826,0.5044314331694754,1.0,0.0011661913641218226,0.0,6.93153475043286e-05,6.0980595561427014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:45.259,29.81126095577303,29.74014002661994,29.854871952519943,4.092335431077826,4.055556793893508,4.1372870987475485,1193.8026142482158,1181.1123541288157,1199.3997766271177,0.5063569782331725,1.0,0.002327541746494946,0.0,3.4526995212688024e-05,2.8764768943800944e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:46.359,29.80688357953665,29.74014002661994,29.854871952519943,4.0902302565588595,4.041935076417833,4.123665381271873,1185.4218862255884,1165.242860236639,1198.3281117415838,0.504081847476125,1.0,0.0016934996182161757,0.0,1.9040406771438755e-05,6.55610945078265e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:47.358,29.79749254489887,29.74014002661994,29.831913864646026,4.099146289815661,4.055556793893508,4.150908816223216,1194.4131808506386,1181.951241843398,1199.7179881538032,0.502197573766002,1.0,0.0026480219384574857,0.0,2.031865008492851e-05,2.748875734922775e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:48.361,29.80437762803762,29.74014002661994,29.854871952519943,4.093697602825394,4.055556793893508,4.123665381271873,1195.7514668456838,1188.1874745610262,1199.8271056447902,0.5032522406885216,1.0,0.0030348887564030065,0.0,9.098100171678045e-05,7.55478278275641e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:49.459,29.788119905665567,29.7172111284018,29.90080577642732,4.096421946320526,4.041935076417833,4.150908816223216,1192.842126863,1174.5372439653913,1199.9181776322253,0.49392500205463874,1.0,0.0021739782493666064,0.0,3.832775639010912e-05,4.877363288322954e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:50.461,29.781431832018534,29.74014002661994,29.831913864646026,4.086886744087555,4.041935076417833,4.123665381271873,1187.0117035961405,1167.0005335768237,1196.731043659616,0.5064884329241421,1.0,0.0020781940252255406,0.0,6.264189884058741e-05,6.743681547283971e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:51.459,29.76308640778929,29.7172111284018,29.877835918624385,4.099146289815662,4.041935076417833,4.1372870987475485,1185.8700349982082,1171.584148858561,1197.6575670246516,0.4978349500306927,1.0,0.0018551022258965276,1.2931621998355957e-05,4.910919017700256e-05,1.5710994875462957e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:52.559,29.80062175944585,29.763074735952443,29.854871952519943,4.085276904749521,4.041935076417833,4.110043663796197,1181.2488213120241,1156.4834711140802,1198.22400930366,0.49670369950242,1.0,0.0016653060050303716,0.0,4.119271192016852e-05,4.088920637859528e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:53.660,29.769343444448634,29.694288027919185,29.877835918624385,4.0741318631785175,4.028313358942165,4.110043663796197,1187.8541672814606,1168.782119535558,1197.6632408999403,0.4986949647700303,1.0,0.001079749646826077,0.0,7.365936417746129e-05,1.793290223113496e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:54.659,29.779143604498085,29.694288027919185,29.854871952519943,4.070540683116751,4.041935076417833,4.096421946320529,1188.2619543912922,1171.0299435994914,1195.031067445072,0.4963305553075476,1.0,0.001147067237502051,0.0,4.134244300931923e-05,3.401331780368609e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:55.759,29.752661498839373,29.671370711807867,29.80896164154973,4.082800228844854,4.028313358942165,4.110043663796197,1189.9619042318768,1179.0646437539488,1197.9187619465088,0.49707129615508455,1.0,0.0017064760485480126,0.0,2.3141833228826763e-05,3.540037514764321e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:56.859,29.773521303672076,29.648459166718396,29.854871952519943,4.067940173416847,4.014691641466489,4.096421946320529,1189.4877845016906,1171.0413591119595,1199.4216708170661,0.4867728850678932,1.0,0.0011044818267269916,0.0,5.985506711945256e-05,2.032440399714857e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:57.959,29.758915904683615,29.671370711807867,29.831913864646026,4.064225159559846,4.028313358942165,4.096421946320529,1184.3993295933046,1159.318194424493,1194.839950437905,0.4989033194553496,1.0,0.000943878477107241,0.0,8.450936859027495e-05,8.369042990328526e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:44:59.057,29.775594639145957,29.694288027919185,29.80896164154973,4.062986821607513,4.028313358942165,4.096421946320529,1197.4153178015542,1188.5697406692702,1199.691111218097,0.48658581427975706,1.0,0.0010560394722772656,0.0,5.765829944555842e-05,7.83491911597646e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:45:00.159,29.75891697342993,29.694288027919185,29.854871952519943,4.059271807750509,4.014691641466489,4.110043663796197,1191.0179968381055,1172.1248306971854,1199.8214021979575,0.493452706236504,1.0,0.000932732879772392,0.0,4.109282215738818e-05,3.8329325973710784e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:01.259,29.73180963655778,29.671370711807867,29.80896164154973,4.051841780036507,4.014691641466489,4.096421946320529,1188.2664048430222,1176.3660519318796,1198.605231802349,0.4868479611650216,1.0,0.0006670126809661351,0.0,4.517183201859648e-05,3.216134770696921e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:02.359,29.73181016361929,29.671370711807867,29.786015269792927,4.0530801179888405,4.014691641466489,4.096421946320529,1186.1128343238186,1175.0748454867264,1195.1627700264455,0.4889743652932614,1.0,0.0008928761243410925,0.0,2.7224512824930415e-05,3.142678670911863e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:03.459,29.706796809163585,29.671370711807867,29.786015269792927,4.0481267661795055,4.00106992399082,4.096421946320529,1189.6166868901446,1175.1059241841306,1198.2109659765774,0.4908559836629412,1.0,0.0006101015673815732,0.0,1.634396343901716e-05,4.4946541894841966e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:04.557,29.731811221408496,29.671370711807867,29.80896164154973,4.071655187273849,4.028313358942165,4.123665381271873,1190.7872933374495,1168.9080101079849,1198.9893790198048,0.48581128545138114,1.0,0.0012991948374415018,0.0,2.2745293051845916e-05,5.4566960832235903e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:05.560,29.710342307074093,29.648459166718396,29.763074735952443,4.071902854864315,4.028313358942165,4.110043663796197,1190.7692860469438,1171.2685537352654,1199.7473447549512,0.4888872851900429,1.0,0.0011586919992653522,3.911407056214474e-05,6.898089626226817e-05,5.703633215270353e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:06.670,29.69846112775232,29.648459166718396,29.763074735952443,4.084038566797188,4.028313358942165,4.110043663796197,1192.8261078561102,1180.0304353877832,1198.9861590473183,0.4859509625379206,1.0,0.0016016882477726674,1.7743902283638774e-05,4.416121323877754e-05,3.7388012218249506e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:07.659,29.726389647656255,29.648459166718396,29.786015269792927,4.067816339621615,4.014691641466489,4.096421946320529,1185.3426410773154,1167.1963329662958,1198.2527489663908,0.48288317780715867,1.0,0.001572275494644081,0.0,1.0992187338975083e-05,5.887322307882055e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:45:08.758,29.694300110393787,29.60265333627956,29.763074735952443,4.062986821607512,4.014691641466489,4.096421946320529,1190.317482176691,1179.1945007355666,1196.9141432703466,0.48410567569683954,1.0,0.001030624892949465,0.0,7.072900365180628e-05,5.064953191447762e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:09.759,29.692007281285477,29.62555337931576,29.763074735952443,4.067816339621615,4.014691641466489,4.123665381271873,1190.6463341733263,1180.5307974379175,1198.6883376389544,0.4832076825012578,1.0,0.001299787012916552,7.352704802383841e-05,7.454733033839688e-06,4.9675276200600315e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:10.859,29.67763086677708,29.60265333627956,29.74014002661994,4.077846877035518,4.014691641466489,4.1372870987475485,1182.5402299750986,1168.6600423859286,1193.2037066892076,0.4859123306300452,1.0,0.0015622787843518444,0.00013837396354011644,1.4210894604336719e-05,5.6031262894931254e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:11.860,29.70575826140983,29.62555337931576,29.763074735952443,4.0691785113691825,4.028313358942165,4.096421946320529,1190.3334739783695,1175.453571775547,1198.6347211023792,0.4796637647590212,1.0,0.0011433998482446475,0.0,3.197405153018403e-05,1.5708335669935474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:12.858,29.675962251799508,29.60265333627956,29.7172111284018,4.056918965641075,4.014691641466489,4.110043663796197,1191.8163125896713,1172.3500678048767,1198.8634948226572,0.4785392227606038,1.0,0.0006836491130357474,0.0,8.753341943300897e-05,3.186972955264934e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:13.959,29.66305182493015,29.579759024303826,29.74014002661994,4.07784687703552,4.00106992399082,4.123665381271873,1191.15825412186,1179.6267044199953,1198.230716273536,0.48673727425467866,1.0,0.0014102621101878218,0.0,3.3050732571540536e-05,5.457809381984371e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:14.960,29.67138285634269,29.62555337931576,29.786015269792927,4.066454167874047,4.028313358942165,4.096421946320529,1190.3994576239056,1172.5347331810353,1198.64652140438,0.475642408329379,1.0,0.0011717766842790742,0.0,3.9304411726231764e-05,4.5901707836162256e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:15.959,29.648472955887968,29.533987540382384,29.694288027919185,4.066454167874047,4.028313358942165,4.110043663796197,1182.3940557642882,1161.6625665121294,1197.8815401956454,0.47667780186001585,1.0,0.0010535569317513163,0.0,3.191699593470604e-05,5.0735010460206704e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:17.061,29.64013554111582,29.579759024303826,29.694288027919185,4.082800228844854,4.028313358942165,4.1372870987475485,1186.7858892530296,1168.8665141775023,1198.421445412032,0.4837141395963563,1.0,0.0015797719938119167,0.0,3.285544851599314e-05,7.666041682541674e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:18.059,29.65076471547645,29.55687043009715,29.74014002661994,4.089611087582689,4.041935076417833,4.110043663796197,1186.594097959915,1173.2811355668282,1197.6062504624338,0.47480192610520877,1.0,0.0015800626898132691,0.0,4.0611445184844875e-05,3.245127348912664e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:19.158,29.59642401514947,29.511110341896824,29.671370711807867,4.086515242701856,4.055556793893508,4.123665381271873,1193.6839898401693,1184.0987538545594,1198.16588475139,0.48015336106730866,1.0,0.0023063066899833436,0.0,4.447394226343552e-05,3.49553430055106e-06,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:20.160,29.586639904977687,29.511110341896824,29.648459166718396,4.07462719835945,4.014691641466489,4.110043663796197,1188.0312018602522,1164.020629597107,1199.23146759511,0.47634282255884086,1.0,0.0014003152048238016,1.4180260019234842e-05,5.954029366820372e-05,4.966016569994922e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:21.159,29.515690894427774,29.465372965634003,29.55687043009715,4.0582811373886445,4.00106992399082,4.096421946320529,1182.234982773517,1173.0986898889769,1196.8658605602832,0.4814110093511824,1.0,0.0011189384579425405,0.0,6.34142275810917e-05,1.7254050539999975e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:22.261,29.469537589217108,29.396809254710547,29.533987540382384,4.0691785113691825,4.014691641466489,4.096421946320529,1194.2464349438496,1172.6038625432113,1199.8379492175377,0.48518649945639536,1.0,0.0013550176829653618,0.0,5.572544439604553e-05,5.8742760895347076e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:23.358,29.400978936891146,29.328296051435757,29.511110341896824,4.074131863178518,4.028313358942165,4.096421946320529,1194.3631358924083,1175.1322933011697,1199.9594873043843,0.48568771776194736,1.0,0.0012997586623839927,1.56599852893793e-07,2.357285746326529e-05,2.9107302013226644e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:24.459,29.38021119769502,29.28264846701569,29.465372965634003,4.0530801179888405,4.028313358942165,4.096421946320529,1195.524404895034,1189.69596271882,1199.8057210414154,0.48472011596863124,1.0,0.0005965686799801761,0.0,7.72715884808913e-05,5.2730495528444177e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:25.460,29.346566797980653,29.30546947953519,29.419658195491934,4.047383763408105,4.014691641466489,4.082800228844853,1195.2888190103872,1184.8938227100748,1199.8594954115447,0.4797958417769109,1.0,0.0005170405843824833,0.0,6.506793335942269e-05,4.5126738614689736e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:26.460,29.310040910549382,29.259833000769277,29.351128195839067,4.055556793893508,4.028313358942165,4.069178511369184,1190.1773004542263,1179.0135008253721,1199.0558639193796,0.4863666506534636,1.0,0.0009109600160535769,0.0,4.929008637916288e-05,4.8886045407556966e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:27.559,29.25776490724422,29.214218654732804,29.328296051435757,4.040696738465501,4.00106992399082,4.096421946320529,1186.5118179132082,1172.5631623111508,1198.757149489494,0.48415750157574333,1.0,0.00047344956799318783,0.0,4.9726046380208516e-05,6.779347275407382e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:28.661,29.239107738203916,29.14583840581895,29.328296051435757,4.079085214987852,4.041935076417833,4.123665381271873,1183.7745824360898,1170.0766982525886,1195.0595171266768,0.4854545819640934,1.0,0.0012945314034642002,6.199001411915553e-05,3.138797548325312e-05,7.609707405905584e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:29.760,29.178990967146618,29.123055942713847,29.214218654732804,4.069178511369182,4.014691641466489,4.096421946320529,1183.5260833762666,1161.4323410866746,1196.518019263256,0.48921489215460295,1.0,0.0011141712924088686,0.0,2.5069807563242494e-05,5.75036648756046e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:30.858,29.152058271666466,29.100278934510186,29.214218654732804,4.076608539083184,4.028313358942165,4.110043663796197,1184.316212639803,1173.2488922718032,1196.3569542500768,0.4887770036686494,1.0,0.0012229772647060209,0.0,5.0851219801524846e-05,1.7278351629602246e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:31.959,29.108571376147793,29.031980509385903,29.168626336837633,4.076608539083186,4.028313358942165,4.110043663796197,1193.374046395614,1185.2292406612123,1199.6509922056048,0.489981456494296,1.0,0.0016308106104124837,0.0,6.7494174866075e-05,2.3512062533043794e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:32.960,29.038820092851022,28.96373071121957,29.14583840581895,4.054194622145941,4.014691641466489,4.082800228844853,1186.8646407980852,1174.9404799082342,1196.901238395744,0.49466696787429604,1.0,0.0007762616938412625,0.0,4.0581048588114147e-05,2.868362209537828e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:34.059,29.01543853811631,28.94099152410729,29.077507368208956,4.0580334697981755,4.041935076417833,4.096421946320529,1193.0326543889873,1181.1581445215184,1199.6126547994681,0.4896716503780498,1.0,0.0008541638930707647,0.0,4.2662782608263783e-05,4.799537977734189e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:35.059,28.97965565723453,28.91825768827937,29.031980509385903,4.071902854864317,4.028313358942165,4.123665381271873,1185.1411521789448,1163.9443418320693,1196.0511727189014,0.494219821524098,1.0,0.0013490264002182374,0.0,3.456435823838708e-05,3.160026415200177e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:36.160,28.959607519052955,28.872806018919334,29.031980509385903,4.058033469798178,4.00106992399082,4.110043663796197,1190.7383970740927,1167.8676227006354,1199.4830012245106,0.49680883729661646,1.0,0.0008557851054090185,0.0,3.886828215226891e-05,4.989496309727233e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:37.160,28.897806302285897,28.850088159641246,28.94099152410729,4.061005480883777,4.028313358942165,4.110043663796197,1181.4974088729546,1154.686741210361,1195.564512242238,0.4946824151860959,1.0,0.0007170714210003024,4.533027901537593e-05,6.435700889381874e-05,6.581878615046981e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:38.259,28.887274939577708,28.827375600155392,28.986475262521992,4.055556793893508,4.014691641466489,4.082800228844853,1185.6771908843073,1161.9520750529737,1198.4763172508067,0.4972729722162333,1.0,0.0009410979683399404,0.0,5.8609485151291524e-05,2.3991394147883e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:39.258,28.83420310511559,28.736578103517047,28.895529190843206,4.046021591660539,4.00106992399082,4.096421946320529,1195.1367587815344,1187.2403968430212,1199.6190793127016,0.4959018401678543,1.0,0.0005261584996693232,0.0,7.901509020364576e-06,4.172409497946514e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:40.359,28.788163528760432,28.736578103517047,28.850088159641246,4.0481267661795055,3.9874482065151446,4.110043663796197,1180.6187408199896,1154.5438298091758,1193.6201984215106,0.5030482187836544,1.0,0.0010092720253304472,0.0,1.1021257437257897e-05,3.084917491789696e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:41.358,28.770626892098733,28.691210820707965,28.850088159641246,4.050108106903239,4.014691641466489,4.082800228844853,1191.5413445794343,1174.7729798531373,1198.7874566913374,0.4996990829745336,1.0,0.0006838021095499203,0.0,6.008554524970983e-05,2.57828439296853e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:42.459,28.724206158993866,28.668535000952033,28.759269592110456,4.056795131845842,4.028313358942165,4.082800228844853,1187.678475877692,1161.7837259782548,1199.6538410920584,0.5036647230416851,1.0,0.0008573178783754868,0.0,7.227614616271295e-05,6.691026805145253e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:43.559,28.69946556463934,28.6005386753028,28.736578103517047,4.05927180775051,4.028313358942165,4.096421946320529,1185.381290648169,1165.5986427727637,1195.6326789466245,0.5038297042914586,1.0,0.0009185491114457586,0.0,5.616835280450068e-05,2.468873899133287e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:44.659,28.654110600280525,28.62319894098175,28.691210820707965,4.04317341437017,4.014691641466489,4.096421946320529,1193.040506229974,1180.639490589107,1199.0847732518564,0.5068177646249038,1.0,0.0003475595248355355,0.0,4.992194124522874e-05,4.7480449426609365e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:45.659,28.623202558812533,28.577883568872437,28.645864378622832,4.05010810690324,4.00106992399082,4.110043663796197,1184.0915542454668,1171.5947747390894,1195.2746270924397,0.5062143991805541,1.0,0.0007535676956366237,0.0,5.612693515791e-05,2.9911943261072026e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:46.758,28.59437030418403,28.48731448180331,28.645864378622832,4.038220062560833,3.9602047715638005,4.082800228844853,1191.8762145648686,1168.4526636790306,1199.131628367368,0.5097974442760258,1.0,0.0005927487817905613,0.0,6.467168156218929e-05,2.8038975581215372e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:47.761,28.55750631338467,28.509949078125203,28.62319894098175,4.032399874184866,3.973826489039469,4.069178511369184,1192.6209637608117,1173.3652845956613,1199.6788262000805,0.5083145115961778,1.0,0.0003986042752767094,0.0,3.4381460009509944e-05,6.308071152307207e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:48.760,28.509957762617262,28.4420605641223,28.577883568872437,4.0514702786508066,4.014691641466489,4.096421946320529,1190.620390252444,1176.6642790556853,1197.878046991618,0.5174126871191436,1.0,0.00065202365996963,0.0,1.694372347422293e-05,4.1408959775621155e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:45:49.859,28.491438193611614,28.39682692885731,28.53258878296606,4.058033469798176,3.973826489039469,4.110043663796197,1196.0087664135472,1181.6305829519843,1199.67074333951,0.511873545114938,1.0,0.001185773017936883,1.362678113610225e-05,8.628632315695911e-05,4.821725293336328e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:50.958,28.538770234814297,28.48731448180331,28.6005386753028,4.048126766179505,4.014691641466489,4.082800228844853,1183.4567319935168,1166.42341040776,1197.703822868998,0.5131628661911067,1.0,0.00047768416686094767,0.0,3.7056477552078135e-05,5.451482449327853e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:52.060,28.509952329002022,28.464684981348796,28.555233608989738,4.043173414370169,4.014691641466489,4.096421946320529,1188.7433946922015,1172.5736697644907,1197.4748186596255,0.5147826969534219,1.0,0.0003475595248355355,0.0,4.152584258017138e-05,5.379558604548091e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:53.158,28.52436595828702,28.48731448180331,28.645864378622832,4.048126766179505,3.9874482065151446,4.110043663796197,1189.4866166949769,1176.3453529177173,1198.5215845573573,0.5108207288613466,1.0,0.0004916090684832186,0.0,6.159754311406864e-05,6.267721948197426e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:54.259,28.553178723312428,28.509949078125203,28.6005386753028,4.056795131845843,4.014691641466489,4.096421946320529,1186.644274740662,1171.0704922535142,1196.3667581179923,0.5126710589557768,1.0,0.0009475165280510861,0.0,5.429415797265636e-05,7.20572653910013e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:55.257,28.571095772124288,28.48731448180331,28.62319894098175,4.0664541678740465,4.041935076417833,4.096421946320529,1190.4556768697341,1178.0808158481136,1197.1096233021462,0.5125968233283209,1.0,0.0009755525936193052,0.0,3.540948938712023e-05,8.88995030447224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:56.259,28.55297477236716,28.509949078125203,28.6005386753028,4.050108106903239,4.014691641466489,4.082800228844853,1192.3813493885643,1158.5429703095554,1199.3236633164083,0.5149291245957304,1.0,0.0006439821228654927,0.0,2.3993824983348676e-05,6.041542368926581e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:57.358,28.57377660821205,28.464684981348796,28.645864378622832,4.0667018354645155,4.014691641466489,4.096421946320529,1188.8509285888058,1169.323066531177,1197.8571363139229,0.515919088307659,1.0,0.0010343904581377036,0.0,4.751214970345174e-05,3.074227485092362e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:58.360,28.59148640611183,28.48731448180331,28.645864378622832,4.069178511369182,4.041935076417833,4.110043663796197,1187.1403431878064,1169.2727531292571,1198.0795470705784,0.5125502650143019,1.0,0.0012322947030792507,2.127464443292934e-05,1.1801597327931419e-05,4.635239911600196e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:45:59.459,28.58819397005467,28.48731448180331,28.645864378622832,4.0790852149878525,4.028313358942165,4.1372870987475485,1187.9196657839977,1175.7157053269789,1196.9644631658723,0.5208116660596604,1.0,0.0013754711464304041,0.0,9.653209074336827e-05,6.016634249803183e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:00.559,28.61290916994218,28.555233608989738,28.713891850641687,4.066701835464515,4.00106992399082,4.110043663796197,1183.692095407745,1171.472097797619,1198.124088793501,0.5121716321078802,1.0,0.001278202158590181,3.310051450069818e-05,2.7555884415223345e-05,4.8428513583489665e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:01.658,28.63556990463691,28.555233608989738,28.691210820707965,4.070416849321515,4.041935076417833,4.110043663796197,1184.9578573730985,1159.575784214757,1198.9185176103715,0.5162138437238837,1.0,0.0014090622573705212,3.715492953006541e-05,3.521759237723023e-05,2.961306157299316e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:02.758,28.631449379215216,28.555233608989738,28.691210820707965,4.060510145702843,4.00106992399082,4.096421946320529,1187.256871452026,1177.9003476437879,1194.475086910947,0.513723915693178,1.0,0.0010469998715389,0.0,4.52903259607547e-05,2.8097230540541093e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:03.857,28.612903991031768,28.555233608989738,28.691210820707965,4.066701835464515,4.014691641466489,4.096421946320529,1191.3083641269593,1180.6409749184568,1198.5518034660095,0.5169802772441808,1.0,0.0012962435435233339,0.0,6.279080211669296e-05,6.111066348219201e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:04.958,28.649995267652194,28.577883568872437,28.713891850641687,4.076608539083186,4.028313358942165,4.096421946320529,1193.4199839488695,1183.0239414104103,1199.350338444462,0.5163127637922049,1.0,0.0015738931084146165,0.0,4.696929317396023e-05,5.938516882009406e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:06.060,28.619094867218756,28.53258878296606,28.713891850641687,4.064225159559847,4.014691641466489,4.110043663796197,1190.2934391682045,1175.3729123924386,1198.8703184386636,0.5168035111556163,1.0,0.0012124936156047194,0.0,4.949510063333096e-05,4.757001954652246e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:07.159,28.658233474284824,28.6005386753028,28.691210820707965,4.08403856679719,4.055556793893508,4.1372870987475485,1189.9821784929165,1175.5365596295662,1198.4660950965276,0.515018212672259,1.0,0.0017984588623059785,7.798063298544056e-05,1.0692325609021608e-05,1.8026805957594086e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:08.160,28.688954178845858,28.62319894098175,28.759269592110456,4.062367652631345,4.028313358942165,4.082800228844853,1184.0390477053525,1166.3793961303668,1197.9185998942935,0.5188961893225776,1.0,0.0013670367718056136,0.0,3.6259167866546096e-05,5.101264384648362e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:09.158,28.652673343636433,28.577883568872437,28.713891850641687,4.063729824378912,4.041935076417833,4.096421946320529,1189.32038229417,1169.9029550772393,1199.4563588124001,0.5205164897712542,1.0,0.0010104040225903472,5.510292330950504e-06,8.6609756519505e-05,3.88168076520974e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:10.259,28.689157433490184,28.62319894098175,28.759269592110456,4.0815618908925195,4.041935076417833,4.123665381271873,1188.691487662464,1175.952345123193,1199.7281794062,0.5143122333546127,1.0,0.0016322996642828083,3.612954649664254e-05,3.8841653097940085e-05,3.929020089298028e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:11.258,28.711631069996674,28.668535000952033,28.8046683276213,4.058281137388643,4.014691641466489,4.110043663796197,1191.8401802695084,1177.6815456148752,1199.634203704363,0.5160112106207746,1.0,0.0005425355376809477,0.0,4.98514051002397e-05,3.7249348546074044e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:12.358,28.68709457321032,28.62319894098175,28.736578103517047,4.06546349751218,4.028313358942165,4.096421946320529,1185.6981769457843,1170.6123462979872,1195.1126253360662,0.5183789587223783,1.0,0.0009976107965948926,0.0,4.7897305884307106e-05,2.7811778019061613e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:13.359,28.713902305482435,28.645864378622832,28.8046683276213,4.052832450398374,3.9874482065151446,4.123665381271873,1193.2366633210586,1186.9646302103981,1196.9932889500815,0.5156234048830066,1.0,0.0006494083954122363,8.156858512798251e-05,2.096846316677997e-05,6.59188774157238e-05,29.0,4.0,1200.0,none,0
