timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:46:14.459,28.71802565812325,28.668535000952033,28.8046683276213,4.077846877035518,4.041935076417833,4.1372870987475485,1186.7082364672167,1169.3333240502134,1197.69364902989,0.5203136803446129,1.0,0.0010123674008174907,0.0,3.6898674784232524e-05,4.9308994046900237e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:15.458,28.752466341781723,28.713891850641687,28.8046683276213,4.071902854864317,4.028313358942165,4.123665381271873,1187.135860515594,1167.17228219735,1199.7103620033272,0.5151422418244135,1.0,0.001209248299697627,0.0,5.1292016927153645e-05,5.543010237059068e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:16.561,28.728334740041223,28.668535000952033,28.78196632921123,4.070416849321516,4.041935076417833,4.110043663796197,1194.341661510577,1183.026367339402,1199.395205361935,0.5196534570396678,1.0,0.001293363176864141,0.0,6.15088236673565e-05,4.2938064735566145e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:17.557,28.729775891380722,28.691210820707965,28.78196632921123,4.063729824378912,4.00106992399082,4.096421946320529,1187.6236926778429,1151.8437001199459,1199.2559573519106,0.517774952795051,1.0,0.001135892186584148,0.0,5.043214727452813e-05,4.4104772070800735e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:18.558,28.75020242737047,28.668535000952033,28.8046683276213,4.070540683116749,4.041935076417833,4.096421946320529,1191.8779009364212,1176.5249092550466,1199.617892989721,0.5139867266022413,1.0,0.0013359216199613482,0.0,3.304279805822397e-05,2.9094388869720228e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:19.557,28.795594905632576,28.736578103517047,28.872806018919334,4.055556793893508,4.014691641466489,4.110043663796197,1192.9086669563017,1175.47713778711,1199.6168302779236,0.5174670848842409,1.0,0.0009323394356959896,2.836902884662438e-05,5.5742090575047024e-05,3.924830332876016e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:20.659,28.775778701507317,28.736578103517047,28.827375600155392,4.06546349751218,4.014691641466489,4.082800228844853,1191.463528147492,1180.1965723423789,1199.7462448983229,0.5183978042451645,1.0,0.001233924221301471,0.0,4.330499387373638e-05,4.9775531687871726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:21.659,28.791049761792852,28.759269592110456,28.827375600155392,4.067816339621613,4.041935076417833,4.082800228844853,1193.0479203854695,1180.4455899990207,1198.6564441487853,0.520531833982361,1.0,0.0010955637843793314,0.0,4.64121774845479e-05,0.00010005821501978988,29.0,4.0,1200.0,none,0
2025-12-06 13:46:22.659,28.7819857935541,28.668535000952033,28.872806018919334,4.0841624005924215,4.014691641466489,4.1372870987475485,1192.3067871968578,1181.687268069205,1198.549970175516,0.5129857213949083,1.0,0.0017611769020116912,0.0,1.699795969311074e-05,2.3031198153336757e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:23.758,28.804679356525956,28.713891850641687,28.895529190843206,4.069178511369182,4.028313358942165,4.096421946320529,1197.1778676296947,1189.8795498061963,1199.74184608566,0.521509806431789,1.0,0.0009653956798592462,0.0,5.868940099894525e-05,2.7112805059266105e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:24.757,28.81376021163938,28.736578103517047,28.895529190843206,4.080075885349719,4.028313358942165,4.123665381271873,1193.264075910079,1180.0085486397443,1198.6755990699394,0.5183142721849084,1.0,0.001339075514678987,0.0,2.647501219140833e-05,4.671824059944331e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:25.861,28.798485975218092,28.713891850641687,28.872806018919334,4.076608539083185,4.041935076417833,4.110043663796197,1186.4514421053007,1169.4341485641216,1195.628213326891,0.5201279384571663,1.0,0.0013182773829199508,4.2110148822606104e-06,4.167572731120507e-05,4.332450434323833e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:26.960,28.80880410413819,28.713891850641687,28.850088159641246,4.091468594511191,4.028313358942165,4.1372870987475485,1191.9072044001355,1182.3310927835812,1197.8481822996173,0.5169317824878866,1.0,0.0017828773108457374,0.0,2.9709434806124275e-05,4.7915295038983266e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:27.959,28.81377183914422,28.713891850641687,28.94099152410729,4.074627198359451,4.041935076417833,4.096421946320529,1189.8439440814514,1176.790961019492,1196.971467085747,0.5179857641563603,1.0,0.0013332959385348403,1.1872677391576458e-05,6.26952555168832e-05,5.1946673412224035e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:28.960,28.82511915155348,28.736578103517047,28.91825768827937,4.075989370107017,4.041935076417833,4.110043663796197,1188.914863349726,1171.9604314243857,1196.5902463930863,0.5224959451768635,1.0,0.0013407876481728819,0.0,1.389422859692517e-05,4.966912635233053e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:30.058,28.831513328344656,28.759269592110456,28.895529190843206,4.092706932463525,4.069178511369184,4.123665381271873,1183.2136782081245,1164.0461747778181,1194.2976843880745,0.513780292549785,1.0,0.002104927295770319,0.0,5.303742200032696e-05,3.361935042506401e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:31.157,28.845966785792573,28.78196632921123,28.895529190843206,4.086515242701856,4.041935076417833,4.123665381271873,1194.0229741542269,1185.6556056296326,1199.5890564356323,0.5219871652856793,1.0,0.0024418244105598105,0.0,2.292587501482064e-05,4.362176625963596e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:32.159,28.863726841609953,28.827375600155392,28.91825768827937,4.10459497680593,4.069178511369184,4.1372870987475485,1192.8531973512777,1183.302780806555,1199.7945282178162,0.5184412363156455,1.0,0.0021302527114290754,0.0,2.3943342439426724e-05,7.719703532625043e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:33.159,28.865999158807533,28.8046683276213,28.94099152410729,4.108681492048634,4.082800228844853,4.1372870987475485,1188.1598753180288,1166.5552984854999,1198.1729371719337,0.518547919086272,1.0,0.002781421949417262,0.0,2.465898656810402e-05,3.5294559971988285e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:34.260,28.87281181219945,28.8046683276213,28.91825768827937,4.1100436637961995,4.069178511369184,4.164530533698892,1190.6427205821801,1182.0454899055367,1196.0556551814998,0.5153465256781119,1.0,0.0037042913448814383,0.0,8.581516610947087e-05,1.7877026945075032e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:35.257,28.87055176475895,28.78196632921123,28.96373071121957,4.10459497680593,4.069178511369184,4.1372870987475485,1190.1684605577534,1168.9061610467502,1199.0451822619823,0.5234095324971173,1.0,0.004124609598178917,0.0,4.1099580793404446e-05,0.0001149606297438428,29.0,4.0,1200.0,none,0
2025-12-06 13:46:36.360,28.883142472620047,28.827375600155392,28.96373071121957,4.108805325843865,4.055556793893508,4.150908816223216,1192.2493343298913,1186.3601195851716,1199.5225911309913,0.5174803470132687,1.0,0.005257378364576077,0.0,4.483459796051154e-05,4.531911506102128e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:37.357,28.881905398452716,28.827375600155392,28.96373071121957,4.112768007291335,4.055556793893508,4.164530533698892,1194.5033312363018,1189.5063472211255,1198.993936665702,0.5187374987940149,1.0,0.005745412829357176,0.0,5.298839023817544e-05,2.5965517474029914e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:38.360,28.859182203369123,28.8046683276213,28.91825768827937,4.10459497680593,4.069178511369184,4.164530533698892,1194.2244690813743,1188.3218901573043,1198.6768368748246,0.5161582460406526,1.0,0.0064205223130491375,0.0,6.705737190080023e-05,4.1635419079925897e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:39.458,28.885210633872614,28.827375600155392,28.96373071121957,4.101375298129863,4.069178511369184,4.150908816223216,1185.2664269614452,1152.5974069403062,1199.8175295337078,0.5168791751601779,1.0,0.007190243837826143,0.0,3.711475485924164e-05,3.96252896604699e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:40.558,28.92446462199139,28.850088159641246,28.986475262521992,4.084038566797189,4.041935076417833,4.123665381271873,1187.1326599831013,1172.242291333367,1198.723587553007,0.5189081626170162,1.0,0.004083807303948429,0.0,2.4215053591786917e-05,6.157480822882491e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:41.659,28.90380281115482,28.8046683276213,28.96373071121957,4.106328649939197,4.055556793893508,4.150908816223216,1192.8175452739063,1170.4823870258474,1199.6003651680785,0.5186485047582733,1.0,0.002481495849085902,0.0,1.831786588946581e-05,6.438661733435624e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:42.658,28.906912652689204,28.8046683276213,29.031980509385903,4.1345627552524125,4.082800228844853,4.164530533698892,1195.30242951088,1183.742772480265,1199.7459808200042,0.5244728652439787,1.0,0.0037886775283956695,0.0,3.7139944855242086e-05,6.654564510555743e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:43.658,28.947821308467297,28.872806018919334,29.009225190933364,4.125027553019439,4.082800228844853,4.164530533698892,1194.31872817014,1187.127129746415,1198.903115971433,0.506998933172917,1.0,0.004354535648799172,0.0,8.534911970335621e-05,8.069517549296826e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:44.659,28.925086929775375,28.872806018919334,29.009225190933364,4.1277518965145745,4.082800228844853,4.205395686125913,1187.9303103231516,1172.6311265665026,1197.6894599383158,0.5229316880538037,1.0,0.0053690747631500784,0.0,6.415141120672248e-05,8.608605687421587e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:46:45.657,28.940998478203703,28.872806018919334,28.986475262521992,4.123665381271873,4.069178511369184,4.164530533698892,1197.799945454657,1193.7689961596484,1199.7111824922895,0.5190130989393384,1.0,0.00612665628886855,0.0,1.8686090460786052e-05,3.8991913711978474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:46.759,28.95753984430942,28.895529190843206,29.054741230824845,4.116235353557869,4.069178511369184,4.150908816223216,1182.184547020596,1162.9975052744712,1199.6975144607054,0.5163195709808427,1.0,0.00662290896647903,0.0,3.416460943501147e-05,1.87790896803015e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:47.858,28.918266906806856,28.850088159641246,28.986475262521992,4.098898622225196,4.069178511369184,4.1372870987475485,1193.3906744278675,1178.7490662151158,1198.966056552355,0.5197927924660661,1.0,0.00717985671576524,0.0,8.061768207936562e-05,3.8869565414599116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:48.860,28.931906533790634,28.850088159641246,28.986475262521992,4.0950597745729596,4.055556793893508,4.1372870987475485,1188.1068624455788,1168.5868306589919,1199.1056043825956,0.5184011996578618,1.0,0.0077629018899665805,0.0,7.769648991470114e-05,4.600782345505438e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:49.958,28.94513273718621,28.895529190843206,29.009225190933364,4.100136960177528,4.055556793893508,4.150908816223216,1174.1259871135155,1152.8907648645272,1199.5528021912978,0.5180649851583914,1.0,0.008597516017685124,0.0,7.915620262423178e-05,7.505439784988359e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:50.957,28.977401106568514,28.872806018919334,29.123055942713847,4.092335431077826,4.055556793893508,4.123665381271873,1191.3043677566816,1184.6472566928812,1195.5387182802488,0.5112645526550244,1.0,0.009083148324479961,0.0,0.00011794220133645503,5.0067843415760016e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:52.058,28.98234623728122,28.91825768827937,29.031980509385903,4.08156189089252,4.055556793893508,4.110043663796197,1190.6491100641022,1181.8469454129754,1197.730868176622,0.5180035955194527,1.0,0.009357216576651256,0.0,4.118072094438785e-05,3.9229416599472604e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:53.062,28.96601750918228,28.872806018919334,29.054741230824845,4.066454167874047,4.028313358942165,4.082800228844853,1191.0805552277377,1172.7517109735768,1199.7988454996016,0.5198361530295562,1.0,0.001048149922528613,0.0,5.084172928616729e-05,3.058568002661266e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:54.158,28.996821033234163,28.94099152410729,29.054741230824845,4.0840385667971875,4.041935076417833,4.123665381271873,1188.2935671780801,1172.0721669637437,1196.509020870468,0.5112564027031661,1.0,0.0017550273998855651,0.0,4.266525960873558e-05,7.634561566788221e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:55.157,28.975112124089662,28.91825768827937,29.054741230824845,4.0732650266118835,4.041935076417833,4.110043663796197,1190.5914490934294,1179.4457970989451,1198.3353856474384,0.5207440349832727,1.0,0.0012286450330585108,0.0,4.8230115066406074e-05,3.8742716104263686e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:56.258,28.994761162150972,28.895529190843206,29.077507368208956,4.074131863178518,4.028313358942165,4.110043663796197,1191.5804420785907,1175.802149967261,1198.8818346680607,0.5145395880277923,1.0,0.0014816117960254214,0.0,2.4583123674343127e-05,5.842087680437818e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:57.258,29.009232201874408,28.96373071121957,29.077507368208956,4.085524572339989,4.055556793893508,4.123665381271873,1183.3162733273307,1175.386550971374,1194.2738653344659,0.5185062266883687,1.0,0.002004219602188503,0.0,4.4806702756674764e-05,4.4276759075869206e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:58.359,29.003040771684013,28.91825768827937,29.123055942713847,4.091468594511192,4.069178511369184,4.123665381271873,1190.5986409014904,1167.9023091695394,1198.8290294476094,0.5142605518199838,1.0,0.0025102962810848624,0.0,3.5980593742400444e-05,2.7565148813653265e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:46:59.357,29.022890792062043,28.94099152410729,29.100278934510186,4.0950597745729596,4.069178511369184,4.123665381271873,1186.5814996115928,1161.0900609583355,1196.4686524204176,0.5157176382721678,1.0,0.0032636424006586076,0.0,5.3062695572493986e-05,3.377459336766653e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:00.460,29.00509177798426,28.96373071121957,29.031980509385903,4.080323552940187,4.028313358942165,4.110043663796197,1194.5850902476027,1183.0056153358933,1199.70209737479,0.5173291968783256,1.0,0.003393807680107835,0.0,4.0775920327197455e-05,7.117416788324898e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:47:01.458,29.02516038449649,28.94099152410729,29.077507368208956,4.082800228844855,4.041935076417833,4.1372870987475485,1194.3608758512382,1188.048480249809,1197.8757019169866,0.5144300856912406,1.0,0.0016773429781209701,0.00010530549760414151,1.4789836934044377e-05,5.978595573419179e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:02.558,29.025782349992788,28.91825768827937,29.077507368208956,4.085276904749524,4.041935076417833,4.123665381271873,1197.5500172126247,1193.2913449590146,1199.4170533761358,0.5144922849929662,1.0,0.0017610226865657913,6.85021606134103e-05,5.117793716610998e-05,2.7656058498104917e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:03.658,29.054748128566654,29.009225190933364,29.123055942713847,4.062986821607511,4.028313358942165,4.096421946320529,1189.3464681349624,1178.1995396403167,1197.9845055007452,0.5145521922779341,1.0,0.0009052986747342776,0.0,6.839883332952721e-05,2.42359026342201e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:04.659,29.05475261600045,28.986475262521992,29.14583840581895,4.058281137388642,3.9874482065151446,4.110043663796197,1186.1755142651077,1168.9584560722365,1197.5189722936875,0.515642109254953,1.0,0.001074056683331983,0.0,6.5973730506409e-05,5.535339773933521e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:05.758,29.038198307809207,28.986475262521992,29.123055942713847,4.066701835464515,4.00106992399082,4.123665381271873,1186.6515392364965,1160.6634424523227,1198.6397623958958,0.513881439736806,1.0,0.0014126625898975204,6.604442914852276e-05,4.0148594804465876e-05,2.4674154765846248e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:06.785,29.020612026189486,28.94099152410729,29.100278934510186,4.059643309136211,4.028313358942165,4.123665381271873,1196.1478283877318,1188.005992372789,1199.6251872616497,0.5131448322978789,1.0,0.0011385257271845125,0.0,2.0281917482741678e-05,1.5092546164308875e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:07.858,29.034064911360236,28.96373071121957,29.14583840581895,4.061748483655179,4.028313358942165,4.082800228844853,1190.6735236205843,1175.5473145019841,1199.7401060945729,0.5171105832550024,1.0,0.0009589836982084814,0.0,2.1811467584904435e-05,9.296033090860808e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:47:08.858,29.06385963201335,29.009225190933364,29.168626336837633,4.054194622145941,4.028313358942165,4.096421946320529,1189.9555671670466,1175.3897033362032,1199.1088943739014,0.5151314152927291,1.0,0.0006693721041543747,0.0,3.156709916876977e-05,3.432595163791421e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:09.959,29.06924158711403,28.986475262521992,29.14583840581895,4.049365104131838,4.028313358942165,4.096421946320529,1188.866922985181,1164.148662365336,1199.5544471869507,0.5084114333910968,1.0,0.00030306368529154753,8.26542991162784e-06,3.322014098813386e-05,3.6150982115155e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:10.957,29.066131898713042,29.009225190933364,29.14583840581895,4.061005480883777,4.028313358942165,4.096421946320529,1193.2430666816663,1182.771559156853,1199.3353258110362,0.5171915773193285,1.0,0.0007114921519393678,0.0,5.5316651190386726e-05,3.514581756529559e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:12.057,29.04440134959043,28.986475262521992,29.100278934510186,4.035743386656168,3.9874482065151446,4.069178511369184,1190.9197941158452,1177.014693772392,1198.9232224473033,0.5132775987319641,1.0,0.00040764649343635325,0.0,2.554022208677086e-05,5.7127878859588305e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:13.056,29.05930151201037,29.009225190933364,29.14583840581895,4.062367652631345,4.028313358942165,4.096421946320529,1189.0158918308373,1174.284877085278,1195.897850043882,0.5161037272275958,1.0,0.0006856467015248446,3.753940410023294e-06,5.482714355395845e-05,4.967877353288977e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:14.058,29.068409044965534,28.986475262521992,29.123055942713847,4.05010810690324,3.9874482065151446,4.082800228844853,1193.391338577658,1176.439865938367,1199.4037135494427,0.5134036418098274,1.0,0.0006726958162024622,9.091972902790626e-06,8.498703060036932e-05,4.634913871061517e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:15.157,29.077515260107102,29.009225190933364,29.14583840581895,4.0481267661795055,4.028313358942165,4.069178511369184,1193.4335426362236,1183.0639214578,1199.0493450820054,0.5108747110109483,1.0,0.00044967776376352676,0.0,5.831166230158695e-05,2.1381861430978467e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:16.258,29.108564951886535,29.077507368208956,29.168626336837633,4.060510145702843,3.9874482065151446,4.110043663796197,1189.500846091748,1175.9472600536537,1199.036948277512,0.5129224395944131,1.0,0.0009870053121745818,0.0,6.33426363353966e-05,6.8569730201886e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:17.257,29.10484576417438,29.009225190933364,29.191419748795795,4.037848561175133,3.9874482065151446,4.082800228844853,1195.464925233938,1182.1267788169166,1199.8120879691692,0.5106566141047413,1.0,0.0002627262917735212,0.0,6.765257522266426e-05,5.31593340688076e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:18.259,29.086620343059973,29.031980509385903,29.14583840581895,4.0392107329227,4.014691641466489,4.055556793893508,1192.707908500996,1174.0891958488494,1199.9301827297536,0.5134597808818276,1.0,0.0002881237945895102,0.0,7.813735927487726e-06,6.289150528974065e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:19.357,29.096148041127893,29.009225190933364,29.168626336837633,4.064225159559847,4.00106992399082,4.096421946320529,1183.632198594942,1154.5404048931857,1197.0202347836434,0.5097458531268351,1.0,0.001066950552772296,0.0,2.4053006417779497e-05,2.2933970472334468e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:20.458,29.110637567870814,29.054741230824845,29.168626336837633,4.059271807750512,4.00106992399082,4.096421946320529,1192.2056037741522,1180.321168596559,1197.3895264324656,0.5133620114341156,1.0,0.000994268126292522,0.0,3.083785051282489e-05,3.2687426330676796e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:21.457,29.066150371415752,28.96373071121957,29.214218654732804,4.056918965641077,3.9874482065151446,4.110043663796197,1195.1573675793843,1179.8140879410062,1199.814646115573,0.5160535291305143,1.0,0.0009794105187578305,0.0,5.304579621898351e-06,2.6727035538459887e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:22.459,29.107118564662585,29.031980509385903,29.14583840581895,4.055556793893507,4.028313358942165,4.110043663796197,1184.8589351508215,1171.4288274469286,1197.6458479555845,0.5052893691358431,1.0,0.000701048113093507,0.0,3.3448918842138154e-05,3.718530052191043e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:23.557,29.116848494489144,29.077507368208956,29.168626336837633,4.056795131845842,4.028313358942165,4.110043663796197,1189.8642407537511,1179.8877800800003,1197.48597251,0.5085269807255498,1.0,0.0007096621092371577,0.0,6.205050191500068e-05,2.1810722147991948e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:24.660,29.10856296828482,29.077507368208956,29.14583840581895,4.05927180775051,4.014691641466489,4.110043663796197,1194.480409486728,1181.4365701734569,1199.292067616909,0.5139223878079586,1.0,0.0008434652604680138,0.0,3.862785514106771e-05,5.337214314237051e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:25.659,29.12534454685366,29.031980509385903,29.191419748795795,4.054194622145941,3.9874482065151446,4.096421946320529,1188.1753032483412,1173.7823131567166,1195.495509992129,0.508865874823381,1.0,0.0008891627555130697,0.0,9.45803183719905e-05,4.269248294090805e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:26.658,29.11622665738517,29.077507368208956,29.168626336837633,4.044659419912973,4.00106992399082,4.069178511369184,1184.7366994397112,1164.8460525566638,1197.2168649408686,0.5113374215285893,1.0,0.000624705066921663,0.0,3.572010427017816e-05,4.718109238283471e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:47:27.760,29.13757174041589,29.031980509385903,29.214218654732804,4.018406655323492,3.9874482065151446,4.055556793893508,1186.1825827980722,1174.6739934426485,1194.9740033877893,0.5092935205390478,1.0,8.731024078470006e-05,0.0,5.201901412551402e-05,4.438213909035757e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:28.859,29.12513154237579,29.077507368208956,29.191419748795795,4.029551696894498,3.9874482065151446,4.069178511369184,1184.6699541217893,1165.9792596565012,1197.8737037285314,0.5095157105994307,1.0,0.0004355658405509697,0.0,5.3356455373415566e-05,1.6984255581796116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:29.860,29.14129119695084,29.054741230824845,29.191419748795795,4.016053813214057,3.9465830540881246,4.055556793893508,1187.0609285276846,1168.6190885060046,1199.1057871216417,0.5041520145164013,1.0,9.604126486317006e-05,9.23421005959723e-05,4.275838472583793e-05,2.9712047170065755e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:30.958,29.13342600308125,29.054741230824845,29.214218654732804,4.017168317371158,3.973826489039469,4.041935076417833,1185.399100411105,1171.9192326825364,1199.5528935608208,0.5131051403452548,1.0,0.0,0.0,7.245738011422153e-05,5.490905948855151e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:32.060,29.14377075002492,29.100278934510186,29.168626336837633,4.023360007132827,4.00106992399082,4.069178511369184,1191.753091123879,1168.706513412702,1199.5110392720735,0.5062218285090689,1.0,0.00010871744140506168,0.0,2.6109062246400827e-05,3.3630750213745654e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:33.158,29.13342153760815,29.054741230824845,29.214218654732804,4.025836683037495,3.9874482065151446,4.069178511369184,1194.7071904794846,1181.9582285589677,1199.6886667086646,0.5095310410177739,1.0,0.00019602768218976172,0.0,1.7397007895109774e-05,7.976974088504778e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:34.260,29.121002166257597,29.031980509385903,29.214218654732804,4.02707502098983,4.00106992399082,4.069178511369184,1191.5872435814729,1176.923278127173,1198.5628486582063,0.50445444144576,1.0,0.00022148929783949057,0.0,6.602682108538494e-05,3.2943167735063557e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:35.258,29.159521031438704,29.100278934510186,29.237023067701728,4.025589015447028,4.00106992399082,4.069178511369184,1189.2336595605595,1173.5762479190316,1199.1644492690211,0.5118932512318912,1.0,0.0002156304504087379,0.0,6.1014007394817854e-05,1.8859782692711983e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:36.359,29.13134692145979,29.054741230824845,29.168626336837633,4.009738289657154,3.973826489039469,4.041935076417833,1190.3929746710335,1185.507841018642,1196.8509128640126,0.5058308336943427,1.0,0.0,0.0,6.535737854788833e-05,2.1590428567088618e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:37.358,29.1504041965064,29.077507368208956,29.214218654732804,4.003794267485953,3.9602047715638005,4.041935076417833,1193.0647694055392,1179.3965602326653,1199.7773457448677,0.5048177850248229,1.0,0.0,0.0,5.692881584590765e-05,5.48491448844821e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:38.357,29.145846610299976,29.100278934510186,29.214218654732804,4.013329469718924,3.9329613366124563,4.082800228844853,1186.410499515357,1179.6039346171349,1195.4647831422749,0.5129092638884925,1.0,0.00023917837109112343,0.0005188332915892614,2.826382448563162e-05,3.5906039206429666e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:39.459,29.16241991001117,29.077507368208956,29.237023067701728,4.010976627609489,3.9874482065151446,4.041935076417833,1183.4752822659975,1168.8357220768253,1194.7965767838477,0.504210109903436,1.0,0.0,0.0,3.077652413535067e-07,4.753060281569181e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:40.561,29.14998812453878,29.077507368208956,29.191419748795795,4.0221216691804935,4.00106992399082,4.055556793893508,1191.1291840871731,1184.490156384547,1198.017333483359,0.5054538427992081,1.0,8.731024078470006e-05,0.0,3.205659112122247e-05,3.4740084503764896e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:41.560,29.161809105722124,29.031980509385903,29.259833000769277,4.020140328456759,3.9602047715638005,4.055556793893508,1183.685488803534,1163.3498691753405,1196.9949404132983,0.5035877128689386,1.0,9.604126486317006e-05,0.0,3.896792467324044e-05,5.958123191504709e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:42.660,29.181070577822496,29.100278934510186,29.237023067701728,4.028313358942163,3.9874482065151446,4.055556793893508,1191.5155056932397,1182.8938161186747,1198.4321777217497,0.5050597498803882,1.0,8.731024078470006e-05,0.0,8.087614741961374e-05,8.500044500923219e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:43.762,29.178992964958354,29.123055942713847,29.237023067701728,4.024598345085161,3.9874482065151446,4.069178511369184,1185.631996302487,1163.3085522826573,1196.7719009754132,0.5069763888897895,1.0,0.00023302601186695314,0.0,2.921829935310583e-05,4.189022911389927e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:44.859,29.179003924528182,29.054741230824845,29.28264846701569,4.034505048703832,3.9874482065151446,4.082800228844853,1190.0599958121218,1173.141411494099,1198.3213382183812,0.5098823035936312,1.0,0.0003080011968419397,0.0,2.027582874776433e-05,2.1681431069563217e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:47:45.959,29.162437273745407,28.986475262521992,29.259833000769277,4.024598345085161,3.973826489039469,4.055556793893508,1191.7102031968166,1175.230938729876,1199.0147747205929,0.5080366726527379,1.0,0.0001746204815694001,0.0,3.874376632332071e-05,1.865137079657319e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:46.959,29.164073139300008,29.123055942713847,29.237023067701728,4.0255890154470295,4.00106992399082,4.055556793893508,1187.1828990891865,1174.182838852886,1195.8753391978582,0.4952832387785116,1.0,9.604126486317006e-05,0.0,2.7614553071000853e-05,2.990216353252401e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:48.063,29.18728747776981,29.123055942713847,29.259833000769277,4.010976627609488,3.9465830540881246,4.069178511369184,1186.0658868680614,1172.1722014964712,1198.2994331261173,0.5046505720817137,1.0,0.00010871744140506168,8.394736417815663e-05,5.2156357999640024e-05,4.525158224644495e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:49.059,29.195988872367412,29.123055942713847,29.259833000769277,4.028313358942163,4.00106992399082,4.055556793893508,1190.788817034107,1176.2370210778258,1197.359190728912,0.5030402566612195,1.0,0.0002881237945895102,0.0,4.592434599188473e-05,2.834462188849149e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:50.060,29.19142909901321,29.14583840581895,29.28264846701569,4.017415984961625,3.9874482065151446,4.055556793893508,1193.1134343040678,1178.1391256168945,1199.3652160362587,0.5029408262409324,1.0,9.604126486317006e-05,0.0,1.6306080434992078e-05,2.0638375900842115e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:51.159,29.187284477496608,29.100278934510186,29.259833000769277,4.00849995170482,3.9874482065151446,4.041935076417833,1194.066408341361,1178.4834765141593,1199.9777934086778,0.5017428248695093,1.0,0.0,0.0,3.789391211204879e-05,1.930148095684302e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:52.260,29.17484621334637,29.123055942713847,29.237023067701728,4.010976627609489,3.9874482065151446,4.069178511369184,1191.9472494008828,1182.6079476933257,1198.4820417882968,0.4997724307051081,1.0,0.00010871744140506168,0.0,2.1458594902623064e-05,1.5771384877181424e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:53.259,29.193719990704956,29.077507368208956,29.328296051435757,4.028313358942164,3.9874482065151446,4.069178511369184,1187.0250816992536,1164.0780241985917,1199.243136743014,0.4974172496002822,1.0,0.0003114827234781472,0.0,3.12806275085598e-05,3.6752212111858585e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:54.258,29.16180144669198,29.054741230824845,29.237023067701728,4.040572904670269,4.00106992399082,4.096421946320529,1183.8299319767011,1163.3413261811495,1197.6930451481342,0.508694576971065,1.0,0.00033784664230859655,0.0,3.5379249136818016e-05,6.781959020750739e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:55.259,29.19143018476001,29.123055942713847,29.259833000769277,4.022864671951894,3.9874482065151446,4.055556793893508,1191.907178112676,1183.3800829527136,1198.4417121047215,0.4993523445501733,1.0,9.604126486317006e-05,0.0,6.281930661495906e-05,8.097374043981882e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:56.359,29.18313872122253,29.123055942713847,29.237023067701728,4.024598345085161,3.9602047715638005,4.082800228844853,1186.695092121248,1169.0387585862036,1199.4806275922724,0.5038078143310352,1.0,0.00023884208343047383,0.0,4.3453111869438516e-05,3.449305894065112e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:57.359,29.166353022074134,29.100278934510186,29.214218654732804,4.017415984961625,3.973826489039469,4.082800228844853,1193.8991771160197,1178.7135723496547,1199.332463278247,0.5019843438703772,1.0,0.00014313710622795335,0.0,3.0768314154337893e-05,1.1513109023437078e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:58.467,29.19349537332523,29.14583840581895,29.237023067701728,4.020883331228159,3.9874482065151446,4.069178511369184,1192.626681884185,1173.3266071292305,1199.8336997839817,0.5019130705633923,1.0,0.0002833379229744618,0.0,4.710505810509104e-05,2.665481063420088e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:47:59.559,29.208009275056725,29.123055942713847,29.28264846701569,3.9998315860384825,3.9602047715638005,4.055556793893508,1187.4263489594575,1167.3864691919948,1199.1926109959875,0.4979700224520664,1.0,8.731024078470006e-05,0.0,5.787959317947832e-05,5.608616043180099e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:00.559,29.177748639684893,29.123055942713847,29.237023067701728,4.007880782728654,3.973826489039469,4.055556793893508,1191.3061800427336,1181.2292679951852,1198.8268292496991,0.5054548213672845,1.0,9.604126486317006e-05,0.0,3.306763267182372e-05,4.4744338892613845e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:01.660,29.187278988245733,29.14583840581895,29.237023067701728,4.013453303514155,3.9602047715638005,4.055556793893508,1187.417635449355,1174.2766114129658,1198.8258317950197,0.4991792178919047,1.0,8.731024078470006e-05,0.0,6.890529061340325e-05,4.1114239450436306e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:02.660,29.214230209069655,29.123055942713847,29.259833000769277,4.010605126223789,3.973826489039469,4.055556793893508,1194.6484669166687,1182.7216725221274,1199.4129158975097,0.49676136774171925,1.0,9.604126486317006e-05,0.0,2.16222741010145e-05,8.803233266760042e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:03.658,29.18230787147441,29.123055942713847,29.237023067701728,4.037848561175133,4.014691641466489,4.082800228844853,1189.8443188409042,1174.067972823341,1198.8496401884922,0.501008993498705,1.0,0.0003587675566366913,0.0,2.0522645829741876e-05,3.202326437401609e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:04.758,29.20593364458417,29.14583840581895,29.259833000769277,4.0431734143701705,4.00106992399082,4.069178511369184,1191.3912901025337,1171.3088457440726,1199.712410047123,0.49881867558292753,1.0,0.000580498480719673,0.0,3.230282951266442e-05,4.57635501120946e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:05.759,29.202824704884392,29.14583840581895,29.259833000769277,4.035124217679997,4.00106992399082,4.082800228844853,1183.8427930090688,1164.9733968310425,1197.566949499204,0.49863240857050367,1.0,0.00014313710622795335,0.0,3.686877382884168e-05,4.6186703665475024e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:06.859,29.19764163022867,29.14583840581895,29.237023067701728,4.038220062560834,4.014691641466489,4.069178511369184,1189.979012926156,1182.1505013499911,1196.141178119867,0.49746031941155555,1.0,0.00019602768218976172,0.0,8.04553799595701e-05,2.372028994354313e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:07.859,29.21195198234556,29.14583840581895,29.30546947953519,4.025589015447029,3.9874482065151446,4.069178511369184,1195.0059581996036,1186.6832786836499,1199.7588236324916,0.49659845127113095,1.0,0.0002156304504087379,0.0,1.3894871257817278e-05,2.6873298699429284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:08.958,29.199716259412785,29.14583840581895,29.259833000769277,4.030790034846831,3.9874482065151446,4.082800228844853,1187.9354485169931,1173.3146145376095,1198.3354098354562,0.4989403544888751,1.0,0.00023884208343047383,0.0,4.247538251043643e-05,5.534539536623668e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:09.960,29.218787251096728,29.168626336837633,29.28264846701569,4.041935076417834,4.00106992399082,4.069178511369184,1180.6349987705642,1169.370410002281,1196.2198804056288,0.4934751097648592,1.0,0.0003587675566367035,0.0,1.1925214783335127e-05,3.79567708287966e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:11.058,29.205936644869745,29.123055942713847,29.28264846701569,4.041935076417836,4.014691641466489,4.069178511369184,1191.8649263070117,1183.9178024943626,1197.0045455552372,0.5002699402572935,1.0,0.0003664219380081939,0.0,5.2093234611566215e-05,6.341226643753686e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:12.059,29.207385582256954,29.14583840581895,29.259833000769277,4.0487459351556705,4.00106992399082,4.096421946320529,1196.053617211119,1186.1235534564598,1199.2511363888093,0.5002515105828902,1.0,0.00045295923936627014,0.0,4.24247728246569e-05,9.770940205588314e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:13.058,29.205108449101942,29.14583840581895,29.28264846701569,4.0691785113691825,4.014691641466489,4.096421946320529,1183.3930070844867,1175.2664779153918,1195.5612363652526,0.4942157936276062,1.0,0.001240113279658208,9.091972902790626e-06,1.2526830945708253e-05,6.236172756150675e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:14.159,29.22044455315365,29.168626336837633,29.28264846701569,4.076608539083185,4.041935076417833,4.123665381271873,1184.9460158965524,1162.374449791801,1196.908853651133,0.4915281917498186,1.0,0.001508200423723436,0.0,6.696293271852224e-05,8.08038228814312e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:15.258,29.232887350372366,29.168626336837633,29.30546947953519,4.091468594511191,4.028313358942165,4.123665381271873,1191.7243540889622,1178.441166216183,1198.8677693644986,0.5003206205185203,1.0,0.0018454463607760511,0.0,5.472487275364641e-05,3.665934632887726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:16.261,29.18686491088679,29.14583840581895,29.237023067701728,4.046021591660537,4.014691641466489,4.069178511369184,1185.218245626563,1172.6085351582133,1194.1335854887766,0.49388827170259936,1.0,0.0005683529408504456,0.0,3.262203950435217e-05,4.603896354744453e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:17.358,29.203871519554934,29.100278934510186,29.30546947953519,4.07165518727385,4.041935076417833,4.096421946320529,1185.8470268133835,1155.9549523412322,1198.4979862955413,0.49857573704747105,1.0,0.001081321342689281,8.26542991162784e-06,3.082576970009913e-05,1.8011045951120415e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:18.360,29.221066040282683,29.168626336837633,29.28264846701569,4.054194622145941,4.014691641466489,4.082800228844853,1195.0204012969639,1187.524531908577,1198.8880407536217,0.4910422947597353,1.0,0.0007687203491100671,0.0,3.298269602930091e-05,3.797578513637113e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:19.459,29.19971575284403,29.123055942713847,29.237023067701728,4.064225159559846,4.028313358942165,4.096421946320529,1188.169673780569,1165.6477896902456,1198.734691748073,0.4970620208657286,1.0,0.0010349690553481726,0.0,4.643330683702467e-05,2.1379925375197317e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:20.459,29.200549225156543,29.14583840581895,29.30546947953519,4.066454167874047,4.028313358942165,4.110043663796197,1186.2984731560925,1176.2636904575384,1194.0972973261669,0.4922992714159678,1.0,0.001128074649272312,0.0,4.399511456893691e-05,2.2888207806728387e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:21.559,29.234962481392362,29.14583840581895,29.328296051435757,4.058033469798176,4.014691641466489,4.096421946320529,1183.0822982759678,1160.1460317955284,1199.0814997548264,0.4953291871330714,1.0,0.0008024668487628373,0.0,4.571085940955435e-05,5.951205823593046e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:22.660,29.19556950186884,29.14583840581895,29.237023067701728,4.0691785113691825,4.028313358942165,4.110043663796197,1191.682724496635,1176.5670449379982,1198.5354403086249,0.4909967124500803,1.0,0.0012888936734226164,0.0,5.5772009692475305e-05,6.034101855246968e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:23.659,29.195992162244558,29.100278934510186,29.259833000769277,4.058281137388641,4.041935076417833,4.082800228844853,1193.0397790189877,1171.2030046412697,1199.9542325096445,0.5008762964925637,1.0,0.0006503798015853652,0.0,1.039435314856823e-06,2.806061260975339e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:24.760,29.22044456028467,29.168626336837633,29.30546947953519,4.05927180775051,4.014691641466489,4.110043663796197,1198.7111712353228,1194.969607641486,1199.9546850921777,0.48750281505839155,1.0,0.0009676411423409408,0.0,3.100242335234068e-05,4.6988102682474534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:25.758,29.218781741446026,29.191419748795795,29.259833000769277,4.075989370107019,4.041935076417833,4.123665381271873,1193.873685451961,1182.7719551754822,1199.9943356365222,0.4902204404714892,1.0,0.0015596723514389927,7.798690455614236e-05,2.9745167571391998e-05,5.118138437976726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:26.858,29.21008040687468,29.168626336837633,29.259833000769277,4.0790852149878525,4.041935076417833,4.110043663796197,1184.23678767767,1165.9978365978136,1198.569216346792,0.4935951515380496,1.0,0.0016072754357685458,0.0,3.263062063283667e-05,5.373639312992418e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:27.959,29.212153031127215,29.14583840581895,29.259833000769277,4.077846877035519,4.028313358942165,4.123665381271873,1179.9687667315359,1155.5625137213697,1192.8465401379851,0.49110632945356675,1.0,0.0017305975556825943,0.0,8.627466933236795e-05,1.8389229391988975e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:28.958,29.1914263415786,29.123055942713847,29.259833000769277,4.067816339621615,4.028313358942165,4.096421946320529,1189.4650529207806,1174.9039030652964,1198.005244985592,0.49720705204308063,1.0,0.001125198884822735,0.0,2.2695998932696227e-05,1.592411803686289e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:30.059,29.20179637902947,29.123055942713847,29.259833000769277,4.071655187273849,4.028313358942165,4.110043663796197,1195.6198987861096,1182.8117761179083,1199.9588826097397,0.4887607471894219,1.0,0.0012698983724250114,0.0,4.6393214519966665e-05,4.655408103027853e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:31.057,29.200543711577637,29.14583840581895,29.259833000769277,4.061005480883777,4.028313358942165,4.096421946320529,1185.71149134807,1167.9162368067314,1198.029077950813,0.49402649637869056,1.0,0.0008035812741702949,0.0,5.899051593367504e-05,5.131023906752629e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:32.158,29.1955690036041,29.14583840581895,29.259833000769277,4.065463497512179,4.041935076417833,4.110043663796197,1180.885203963022,1164.3062138804107,1194.694546567573,0.4915773684134497,1.0,0.0010895071922066477,0.0,3.638746123522212e-05,3.0251367580398383e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:33.258,29.222517180966108,29.168626336837633,29.28264846701569,4.051841780036506,4.014691641466489,4.096421946320529,1185.4066624819766,1172.9895542443537,1196.6547791895089,0.48721478584474837,1.0,0.0006650012967235104,0.0,9.976198436061545e-05,5.8584862458051394e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:34.359,29.201787387680728,29.14583840581895,29.259833000769277,4.041935076417835,3.9874482065151446,4.082800228844853,1190.0680322343023,1181.0626359081257,1197.7018705548373,0.49287689093098713,1.0,0.00034414685173553197,0.0,8.592652796979174e-05,2.106307224126114e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:35.358,29.20738724220381,29.14583840581895,29.28264846701569,4.025589015447029,4.00106992399082,4.055556793893508,1182.4939488556577,1165.746171069376,1197.361680875293,0.49262667581610947,1.0,9.604126486317006e-05,0.0,2.370683508148464e-05,6.012764057547817e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:36.359,29.198263267668768,29.14583840581895,29.237023067701728,4.0446594199129695,4.014691641466489,4.069178511369184,1194.5705763045728,1187.3521012952674,1198.5772874167424,0.48915307374196565,1.0,0.0004266120524914111,0.0,4.208689799342931e-05,2.1995724832424816e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:37.358,29.17775138406916,29.123055942713847,29.237023067701728,4.054194622145941,4.028313358942165,4.096421946320529,1196.5063051705558,1192.8232125084442,1199.5665475846795,0.4942160016404998,1.0,0.0006398409884394762,9.091972902790626e-06,4.503861014700304e-05,2.2771986865216962e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:38.458,29.199717254763062,29.123055942713847,29.259833000769277,4.018406655323492,3.9602047715638005,4.055556793893508,1194.9311598973838,1184.1874101242524,1199.7165103218822,0.4844612525197847,1.0,8.731024078470006e-05,0.0,4.584690153124784e-05,3.607486823265052e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:39.559,29.19972578110161,29.123055942713847,29.328296051435757,4.034505048703832,3.973826489039469,4.069178511369184,1186.400838869207,1167.5224021110973,1195.572943049404,0.49263148062148476,1.0,0.0006429584260465933,0.0,3.9135370643353456e-05,4.9263899914820694e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:40.559,29.193706786787327,29.14583840581895,29.259833000769277,4.040572904670269,4.00106992399082,4.096421946320529,1188.2874163495364,1156.0788507137618,1199.6139324086616,0.48937840013668044,1.0,0.0006212956461879928,0.0,5.4603530536848623e-05,1.39116116681653e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:41.658,29.185212853331016,29.123055942713847,29.259833000769277,4.023360007132826,3.9602047715638005,4.082800228844853,1184.946404377273,1161.7888020883465,1197.8056372988149,0.48939207742288837,1.0,0.0002174348828101122,0.0,1.9781931047986327e-05,4.167240993020013e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:42.758,29.19971326032128,29.168626336837633,29.237023067701728,4.034505048703831,4.00106992399082,4.055556793893508,1194.659969538936,1183.7280999418053,1199.5339090656435,0.4875810611351978,1.0,0.0001746204815694001,0.0,6.932465800083953e-05,4.748412310260395e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:43.759,29.195985021358258,29.123055942713847,29.237023067701728,4.033762045932432,3.9874482065151446,4.096421946320529,1192.1420178514854,1174.9735025279028,1199.4975374805563,0.4896438522076633,1.0,0.0003587675566366913,0.0,2.1327145359274508e-05,0.00010742729881529595,29.0,4.0,1200.0,none,0
2025-12-06 13:48:44.858,29.18729391027723,29.031980509385903,29.259833000769277,4.043173414370171,4.014691641466489,4.082800228844853,1191.078420057761,1171.0027368568815,1199.467705718394,0.485318268494064,1.0,0.0006256926964383969,0.0,4.541237865783941e-05,4.429543488900474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:45.959,29.18728147484642,29.100278934510186,29.237023067701728,4.058033469798176,4.014691641466489,4.096421946320529,1194.2826093521282,1181.3330266486316,1199.6674156385598,0.4882325159008312,1.0,0.0009154505355797374,0.0,5.0459312637047624e-05,4.115678620271384e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:46.958,29.177755220729487,29.123055942713847,29.237023067701728,4.055556793893507,4.028313358942165,4.096421946320529,1186.1319100314813,1168.549823107332,1197.7847499055524,0.4940996121599575,1.0,0.0006639316310204722,0.0,1.9075816894500733e-05,2.7866892885385214e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:48.058,29.18313472559906,29.123055942713847,29.214218654732804,4.048126766179504,4.014691641466489,4.082800228844853,1193.0333969200683,1185.691725343213,1198.9923555224957,0.48573373045566903,1.0,0.00041408909606052984,0.0,8.081035999525902e-05,3.259663962085067e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:49.160,29.19349637341712,29.14583840581895,29.237023067701728,4.032028372799164,3.9874482065151446,4.082800228844853,1195.0806033761428,1188.701946074963,1199.3650631874411,0.4872425920839536,1.0,0.00030474512359481227,0.0,6.049728267768767e-05,5.250307715927823e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:50.160,29.173193804390582,29.123055942713847,29.259833000769277,4.022864671951894,3.9874482065151446,4.055556793893508,1184.1803713560603,1158.1124787577915,1196.6740488435826,0.48763761800447947,1.0,9.604126486317006e-05,0.0,4.083980897306965e-05,1.4452910977247267e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:51.157,29.164080259320478,29.100278934510186,29.237023067701728,4.0296755306897305,3.9874482065151446,4.055556793893508,1191.811034122617,1182.0510321867396,1198.5453567226298,0.48887430789475667,1.0,0.00019208252972634013,0.0,1.666121767364483e-05,3.107713883829877e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:52.259,29.193500875621726,29.123055942713847,29.28264846701569,4.0320283727991635,3.973826489039469,4.055556793893508,1178.931530672474,1156.8180817766513,1189.8521556554294,0.4822733461383665,1.0,0.00045608764340626456,0.0,3.6329946503535166e-05,5.682287638362869e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:53.358,29.17899446450782,29.123055942713847,29.259833000769277,4.03450504870383,3.9874482065151446,4.069178511369184,1193.3760995341238,1176.6233343631716,1198.7315194569287,0.4909414693529148,1.0,0.00019602768218976172,0.0,1.991325876398842e-05,3.496539095230224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:54.459,29.18936260404812,29.100278934510186,29.28264846701569,4.040696738465502,4.014691641466489,4.082800228844853,1190.4003161722028,1164.0164142211968,1199.4377564722063,0.4860991763542367,1.0,0.00041346256499987395,0.0,4.0724769782727766e-05,3.809957295673987e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:55.458,29.18003624145586,29.123055942713847,29.30546947953519,4.054194622145942,3.9874482065151446,4.082800228844853,1180.5825718574738,1164.5387378051666,1194.7557569559763,0.4838171056636977,1.0,0.0010240582926665644,0.0,3.595589276418537e-05,4.607824065843274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:56.556,29.172775077964776,29.123055942713847,29.214218654732804,4.028313358942163,3.9874482065151446,4.069178511369184,1178.0197210863987,1166.332803475127,1186.2916658918098,0.48506898618480215,1.0,0.00010871744140506168,0.0,7.439283043460903e-05,4.845006582510119e-05,29.0,4.0,1200.0,none,0
