timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:48:57.559,29.18915196456381,29.123055942713847,29.30546947953519,4.028313358942162,3.973826489039469,4.069178511369184,1193.1823214177607,1183.1053855215164,1198.2916064147414,0.48652080929692054,1.0,0.00023917837109113568,0.0,4.005161669044912e-05,2.4400696103901148e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:58.658,29.17692583232379,29.123055942713847,29.259833000769277,4.024598345085161,3.973826489039469,4.082800228844853,1186.8009988661731,1175.66533319895,1196.1220280606624,0.4875974214073917,1.0,0.00013012464202541215,0.0,3.2735730783888614e-05,5.275975930592611e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:48:59.658,29.189148091352177,29.123055942713847,29.237023067701728,4.051470278650805,4.028313358942165,4.082800228844853,1184.0021246444858,1153.4092498322018,1199.3958865504865,0.480184458579456,1.0,0.00047835674218224685,0.0,2.1290361047293957e-06,3.45827338473382e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:00.660,29.17090951729896,29.14583840581895,29.214218654732804,4.035124217679998,3.9874482065151446,4.082800228844853,1188.3101418595493,1161.2717547622638,1198.6570575489209,0.48984882889326437,1.0,0.0003269891070564076,0.0,4.7991674053418863e-05,3.983448592291104e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:01.759,29.176920330037195,29.100278934510186,29.214218654732804,4.0369817246084985,4.014691641466489,4.055556793893508,1194.4263171769394,1187.1334664534343,1198.5786559162589,0.4815736405775276,1.0,0.0001778765548165275,0.0,1.7151662860830304e-05,3.5979460987570276e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:02.756,29.143569991356646,29.054741230824845,29.214218654732804,4.041935076417836,4.014691641466489,4.082800228844853,1189.47972265186,1173.394901474185,1199.0323035947567,0.4891060619094393,1.0,0.0005775924936012635,0.0,5.044768052784903e-05,4.603825888140387e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:03.861,29.154138862310784,29.077507368208956,29.259833000769277,4.043173414370169,4.014691641466489,4.082800228844853,1187.346330041093,1173.1091047885093,1197.4530998779755,0.48717228929239503,1.0,0.00041671863824700137,0.0,4.679608435886318e-05,4.27153177968903e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:04.858,29.177750283968084,29.123055942713847,29.237023067701728,4.0514702786508066,4.00106992399082,4.096421946320529,1188.7576160032563,1175.6521205183872,1197.934799482069,0.48056964632021676,1.0,0.0006150029394776634,9.091972902790626e-06,2.3335980572149055e-05,8.605314232691512e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:05.858,29.17548299046316,29.054741230824845,29.259833000769277,4.069178511369181,4.041935076417833,4.123665381271873,1187.4901810135882,1177.2603293334034,1198.9673997410346,0.48621439604202354,1.0,0.0011434685393138945,7.440522398430225e-05,3.4202551383712914e-05,3.258676243911803e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:06.959,29.181062102528212,29.14583840581895,29.237023067701728,4.055556793893509,4.00106992399082,4.110043663796197,1191.3965433134306,1180.5455409960418,1198.5583745098038,0.4824048726547389,1.0,0.0008169472022107742,4.120934455943267e-05,8.308064566813911e-05,3.8106730237894476e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:08.058,29.181071067804236,29.077507368208956,29.237023067701728,4.071655187273849,4.041935076417833,4.123665381271873,1191.699498910422,1160.9526547628686,1199.9240060195157,0.48426212592543094,1.0,0.001338979309158054,3.795327131230528e-05,6.995109072245424e-05,9.497113039763043e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:09.159,29.170712429757454,29.077507368208956,29.28264846701569,4.067940173416848,4.041935076417833,4.096421946320529,1185.7361183340101,1174.4132630821655,1196.4192319759204,0.4822146385416843,1.0,0.001055734514039189,5.809219894268207e-05,3.8227750425186135e-05,4.2533266215738094e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:10.261,29.172775573864907,29.100278934510186,29.214218654732804,4.054318455941175,3.9874482065151446,4.096421946320529,1190.1664917640142,1170.8404239925358,1198.1558854072584,0.47978727601209525,1.0,0.0008299162646696972,0.0,4.909108063305614e-05,2.4930012186098478e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:11.358,29.15827814700833,29.077507368208956,29.259833000769277,4.05927180775051,4.041935076417833,4.082800228844853,1191.0054792174124,1161.031933752755,1199.5389713518146,0.4895397099387255,1.0,0.0009752861130647067,0.0,3.273049261341955e-05,5.164289298541748e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:12.358,29.166355765154464,29.100278934510186,29.237023067701728,4.058281137388643,4.014691641466489,4.096421946320529,1185.7958714815793,1164.6798039815153,1198.1878808640627,0.47686816883342614,1.0,0.0009925645964611511,0.0,4.849181735068849e-05,3.055101724476568e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:13.458,29.152063236587274,29.077507368208956,29.214218654732804,4.054318455941172,4.041935076417833,4.082800228844853,1186.1225746352932,1174.3907763764887,1194.2181602579267,0.48400255231151623,1.0,0.0007926815758362506,0.0,7.453430840115974e-05,4.459115307611918e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:14.459,29.17548082022326,29.100278934510186,29.259833000769277,4.0405729046702685,4.00106992399082,4.082800228844853,1187.9922189493711,1152.6934792732095,1198.6532429014321,0.4854434625895073,1.0,0.000382315477319089,0.0,3.0080198210834187e-05,7.531710394464708e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:15.557,29.162421390604052,29.077507368208956,29.214218654732804,4.062986821607513,4.028313358942165,4.096421946320529,1187.8143973410256,1169.266348927602,1198.9684058185046,0.47896324433113385,1.0,0.0010033320768955045,0.0,3.663909487286904e-05,2.447732211252852e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:16.558,29.16179762564645,29.100278934510186,29.237023067701728,4.061005480883777,4.014691641466489,4.096421946320529,1189.2743399761355,1180.1568096431474,1195.858947893089,0.48077548654883884,1.0,0.001031420698499539,5.510292330950504e-06,2.5615427193366156e-05,1.8088742304106827e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:17.658,29.187282974385983,29.123055942713847,29.237023067701728,4.062986821607513,4.028313358942165,4.096421946320529,1196.1296562930102,1185.6147153961156,1199.8246949321967,0.48086686587657074,1.0,0.001058199980784215,0.0,7.74693907930768e-05,4.0117510862228384e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:18.659,29.18231172639948,29.123055942713847,29.259833000769277,4.0337620459324315,3.9874482065151446,4.096421946320529,1188.964868608623,1176.166769312043,1197.0208461640054,0.48076778381571367,1.0,0.0002627262917735212,0.0,3.645178197676179e-05,5.49194472477624e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:19.757,29.172779576602036,29.123055942713847,29.259833000769277,4.0530801179888405,4.028313358942165,4.096421946320529,1191.0614175592075,1179.230059309968,1198.5104230820027,0.4808403306575963,1.0,0.0005920527068598558,0.0,2.967514155992287e-05,8.846878484684078e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:49:20.756,29.175469841372696,29.100278934510186,29.237023067701728,4.056918965641074,4.014691641466489,4.110043663796197,1180.3921537437486,1165.2827701370793,1191.7709390822497,0.4805010180291589,1.0,0.0006132465875567346,4.533027901537593e-05,2.5301509693115683e-05,1.6851464041583285e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:21.859,29.149995071890626,29.054741230824845,29.214218654732804,4.0369817246085,4.00106992399082,4.069178511369184,1185.607315245422,1173.965741878291,1195.7930452822923,0.4832061798951577,1.0,0.000253650081573765,0.0,6.337572975532229e-05,4.354664549599522e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:22.859,29.13445373316843,29.077507368208956,29.214218654732804,4.058281137388643,4.014691641466489,4.096421946320529,1189.587568461099,1171.4709538864265,1197.1697996827072,0.4813914994716745,1.0,0.0007950842679405164,0.0,2.3468228960239494e-05,2.6120083427761218e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:23.958,29.16863530210504,29.100278934510186,29.237023067701728,4.039458400513168,4.00106992399082,4.082800228844853,1193.6884304313671,1185.7354769432131,1198.9399250947395,0.4821945454077813,1.0,0.0004626241397651491,0.0,1.52692233351449e-05,1.3135430048933625e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:25.056,29.158275648549896,29.077507368208956,29.214218654732804,4.034505048703833,4.014691641466489,4.069178511369184,1188.9369661931726,1178.8704847898714,1197.516917926308,0.4759459124185401,1.0,0.0003739042370062892,0.0,5.697506646220865e-05,6.089560932867427e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:26.159,29.1665591911525,29.123055942713847,29.214218654732804,4.0506034420841734,4.014691641466489,4.096421946320529,1193.5194727545181,1186.4454197736652,1199.5821354126722,0.4807303284029987,1.0,0.000633973337218732,9.54941635133227e-07,2.3947283859316528e-05,4.991255002233613e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:27.257,29.143770752392015,29.100278934510186,29.191419748795795,4.055556793893509,4.00106992399082,4.110043663796197,1189.469119387223,1174.90466614369,1196.6113549434162,0.4812307472614536,1.0,0.0007190787730192639,0.0,2.3017621297814947e-05,4.362975966082034e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:28.259,29.16180200258928,29.077507368208956,29.237023067701728,4.05419462214594,4.00106992399082,4.110043663796197,1188.3402248105592,1176.614109891687,1197.9340726949847,0.4817040555069232,1.0,0.000743511838087806,0.0,2.8040190640923477e-05,7.785926151940908e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:29.357,29.158278144628856,29.077507368208956,29.237023067701728,4.0691785113691825,4.041935076417833,4.096421946320529,1187.4928132675145,1176.0759980205285,1195.6903162293659,0.4771569961160436,1.0,0.0013549615076475273,0.0,2.6880288147999883e-05,5.288284790856431e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:30.357,29.141287378513148,29.077507368208956,29.191419748795795,4.069178511369182,4.028313358942165,4.096421946320529,1191.9996212478795,1179.081375100656,1198.3046902796227,0.4796140521824494,1.0,0.001351823925523275,0.0,2.002262024552185e-05,2.029842063455504e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:31.360,29.125341281705442,29.054741230824845,29.191419748795795,4.069178511369181,4.041935076417833,4.110043663796197,1186.860884425115,1171.280786490196,1196.4100983112744,0.48227944832251224,1.0,0.0010721283572336195,0.0,4.610250248538407e-05,2.3621623940787274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:32.460,29.156210477000513,29.054741230824845,29.214218654732804,4.070416849321517,4.00106992399082,4.110043663796197,1191.7410722869572,1169.7051927276245,1199.8878155722273,0.4755760458221705,1.0,0.0017441140277354823,0.0,6.324655881583507e-05,4.953061294448435e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:33.458,29.141291747649937,29.054741230824845,29.214218654732804,4.063729824378912,4.041935076417833,4.082800228844853,1188.6779092342495,1179.4124986261354,1196.328830325212,0.47902966873482605,1.0,0.0010599353471472325,0.0,1.518369529305255e-05,4.456684877479164e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:34.458,29.14812375912134,29.077507368208956,29.191419748795795,4.074627198359451,4.041935076417833,4.096421946320529,1191.2179829461672,1178.5244076791878,1198.379155587766,0.48094520624774184,1.0,0.0014443454698377816,0.0,5.555725034830503e-05,5.149467935596916e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:35.558,29.137558839882015,29.077507368208956,29.191419748795795,4.080323552940186,4.014691641466489,4.110043663796197,1195.5123037033165,1191.9288386862847,1198.9911048357856,0.47770100445735986,1.0,0.0015990655433380943,4.120934455943267e-05,3.3048509298670104e-05,5.91369925091522e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:36.558,29.129901075909242,29.077507368208956,29.237023067701728,4.077351541854585,4.041935076417833,4.096421946320529,1190.6476244280407,1181.505225582915,1199.1779339568943,0.47998179944421554,1.0,0.0013077955685702664,9.091972902790626e-06,3.0506645069497996e-05,3.100045647468225e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:37.658,29.104432576716132,29.009225190933364,29.191419748795795,4.080323552940185,4.055556793893508,4.110043663796197,1188.0710155977592,1168.1456831249998,1198.0091051953125,0.4784257230187967,1.0,0.0017898404218525575,0.0,5.0364313591807355e-05,1.2303439349683706e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:38.759,29.11478181749408,29.054741230824845,29.168626336837633,4.070416849321518,4.00106992399082,4.096421946320529,1187.372931073414,1171.5735159190776,1196.194331346339,0.4779190710409354,1.0,0.00128223406607141,0.0,1.3653722083965147e-05,3.077712815111939e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:39.760,29.141287931814738,29.100278934510186,29.214218654732804,4.063729824378912,4.014691641466489,4.110043663796197,1192.893870514825,1175.017185278397,1198.4385740798998,0.4791150308587217,1.0,0.0010480642138430013,0.0,4.406523137752478e-05,3.8215996970199944e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:40.859,29.11684750150596,29.077507368208956,29.168626336837633,4.072893525226183,4.041935076417833,4.110043663796197,1195.1317555542382,1176.7236242761824,1199.7443200322969,0.47961462979080416,1.0,0.0010701062014843912,0.0,4.65212922297782e-05,2.5959346381771254e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:41.857,29.113952784115156,29.054741230824845,29.214218654732804,4.075989370107019,4.028313358942165,4.110043663796197,1186.8570186708444,1175.6597903317502,1196.2865661418978,0.4784909505689969,1.0,0.001682998329479363,7.964051566003654e-06,1.3264433107307492e-05,3.6648727940006205e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:42.958,29.11270970095751,29.077507368208956,29.191419748795795,4.069178511369181,4.014691641466489,4.123665381271873,1186.583172246842,1170.8147985470368,1197.1114391820224,0.48047978964021193,1.0,0.0011441103364273392,0.0,5.723063714251783e-05,8.068425921692725e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:44.061,29.114777855015067,29.077507368208956,29.168626336837633,4.0766085390831845,4.041935076417833,4.110043663796197,1192.4083955761173,1178.8821969109295,1198.487248625039,0.4749652027703602,1.0,0.0012295744256306152,0.0,6.736122243974842e-05,2.2212346628833516e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:45.062,29.093449638783728,29.054741230824845,29.123055942713847,4.08007588534972,4.041935076417833,4.123665381271873,1195.1127424427452,1186.730318025097,1199.199014782244,0.4810070465629259,1.0,0.0013479088174377,5.846010323598499e-05,2.1307659126313733e-06,4.591238918753353e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:46.158,29.110642524517186,29.054741230824845,29.191419748795795,4.075370201130851,4.041935076417833,4.096421946320529,1186.1290996050216,1171.472910891715,1196.7657434807495,0.47798546707742867,1.0,0.0011894840981478028,1.8159895355419337e-06,5.0350318432403707e-05,3.184859996117913e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:47.259,29.10235451644638,29.031980509385903,29.14583840581895,4.082800228844854,4.041935076417833,4.123665381271873,1191.0843852432115,1173.7408166846694,1199.3988394192006,0.4759812683474571,1.0,0.0015846404204197565,0.0,2.7590023639934464e-05,3.4936089080451205e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:48.258,29.141295573895018,29.054741230824845,29.214218654732804,4.075989370107017,4.028313358942165,4.110043663796197,1189.7913843451247,1178.6190032326313,1197.5710251960415,0.47900074053782493,1.0,0.0014384738995480589,4.174859844353581e-05,5.460842377529266e-05,6.449687473688144e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:49.358,29.10649778372065,29.054741230824845,29.191419748795795,4.087753580654189,4.028313358942165,4.1372870987475485,1185.4056216731276,1168.4760578172227,1198.7775142555904,0.47867861842873105,1.0,0.0017771705431215978,6.729659374157549e-05,7.206658833302592e-05,6.658196358491552e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:50.458,29.13342304779544,29.077507368208956,29.237023067701728,4.069178511369182,4.028313358942165,4.1372870987475485,1189.334040967066,1167.458967789115,1198.5134084907024,0.4733942050721374,1.0,0.0014850780835077104,8.037565833215977e-05,6.041216888788007e-05,1.5837344093878114e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:51.457,29.118513639365425,29.054741230824845,29.214218654732804,4.078713713602153,4.041935076417833,4.110043663796197,1194.2699877615742,1182.8787678752687,1199.7471993199301,0.4780530652020049,1.0,0.001495986709246893,0.0,2.720618388331479e-05,4.4720491858212436e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:52.559,29.112704243685393,29.077507368208956,29.14583840581895,4.069178511369182,4.028313358942165,4.110043663796197,1188.1822908604902,1176.3942840441841,1197.0740123740352,0.4769092420876447,1.0,0.0010754279919755185,0.0,3.5636323107738714e-05,0.00010959220688430681,29.0,4.0,1200.0,none,0
2025-12-06 13:49:53.658,29.110653942138928,29.009225190933364,29.259833000769277,4.079085214987854,4.028313358942165,4.123665381271873,1188.1677029677458,1162.2096111973146,1198.376288322872,0.4810384381914022,1.0,0.001537544562898506,0.0,4.0060827065162944e-05,4.245915037404341e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:54.759,29.10856692603943,29.031980509385903,29.168626336837633,4.093945270415859,4.055556793893508,4.150908816223216,1195.6759575083256,1184.8337992131037,1199.6844073477373,0.47142526977702315,1.0,0.002304250891958971,0.0,7.053181426091364e-05,7.167990376298084e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:55.757,29.08891000571246,29.009225190933364,29.191419748795795,4.0950597745729596,4.055556793893508,4.191773968650237,1191.7909285108076,1177.0714963415007,1199.8422036738687,0.4748765098437359,1.0,0.0027866549920857004,7.324242494789576e-05,6.905891954548665e-05,2.548829434223066e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:56.857,29.08372618789614,29.009225190933364,29.14583840581895,4.08156189089252,4.041935076417833,4.110043663796197,1187.8978320209158,1166.5109164561943,1199.059531057891,0.4793813231871323,1.0,0.0028199143630398414,0.0,5.4980962438480636e-05,3.9986981826247284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:57.858,29.093453981925457,29.009225190933364,29.14583840581895,4.067816339621614,4.041935076417833,4.096421946320529,1193.155842280335,1179.9824172374715,1199.6288478646766,0.4768279963264542,1.0,0.0010485719277430847,3.753940410023294e-06,3.5591218266882384e-05,2.5423611745104386e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:58.858,29.08889966866521,29.009225190933364,29.14583840581895,4.081438057097289,4.055556793893508,4.096421946320529,1193.3680111585356,1171.4934812977892,1199.456723258844,0.4791804037158986,1.0,0.001761399160916594,0.0,4.998075147162453e-05,6.856187556491894e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:49:59.957,29.09200873635091,28.986475262521992,29.168626336837633,4.074131863178518,4.014691641466489,4.096421946320529,1191.006032682625,1182.5597564187733,1198.3338142700259,0.4776770950716847,1.0,0.0016881441802821951,0.0,5.970382235404092e-05,3.459705896980169e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:01.056,29.10856692367478,29.031980509385903,29.14583840581895,4.072893525226183,4.00106992399082,4.123665381271873,1194.9742543471223,1184.564987707011,1199.7817368778638,0.47593178153688115,1.0,0.0013209236108844289,4.120934455943267e-05,4.147989336272797e-05,5.7693062060372606e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:02.158,29.07131175073812,29.009225190933364,29.168626336837633,4.072893525226182,4.014691641466489,4.123665381271873,1192.1563184974782,1180.854063611524,1198.8033789757203,0.47912684566507885,1.0,0.0012701029061280356,0.0,7.500533713955391e-05,5.49487760912148e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:03.258,29.071304341748586,29.031980509385903,29.123055942713847,4.081561890892521,4.055556793893508,4.110043663796197,1177.2165043567968,1158.9634503994587,1196.2931931169946,0.47373261255992904,1.0,0.0019073634156726797,0.0,6.076041022141896e-05,8.651292073780775e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:04.261,29.06612863746447,29.009225190933364,29.123055942713847,4.077351541854585,4.028313358942165,4.110043663796197,1181.8155479994896,1168.438358346788,1191.7719610262725,0.47813640249141526,1.0,0.0016161612350773658,2.8757644495594396e-06,5.3859800108419156e-05,3.062596909979736e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:05.368,29.077511315334263,29.031980509385903,29.123055942713847,4.069178511369182,4.028313358942165,4.096421946320529,1190.747728476009,1177.0493544500455,1199.282792326564,0.47545507206878895,1.0,0.0013302991785682716,0.0,3.697438031063329e-05,5.015104164795779e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:06.357,29.061577030884923,28.986475262521992,29.123055942713847,4.082800228844855,4.055556793893508,4.110043663796197,1184.664250435931,1172.40500551591,1196.7337336461992,0.4792482826945716,1.0,0.0019470423248644127,0.0,5.123089736594713e-05,5.874468982775351e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:07.459,29.077512797128506,29.031980509385903,29.123055942713847,4.07784687703552,4.028313358942165,4.150908816223216,1189.7965580198768,1170.5811000083886,1197.8789793054027,0.4731404020013476,1.0,0.0010065834143987396,0.0,2.8248096254544795e-05,7.961181738171499e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:08.558,29.085792879057113,29.031980509385903,29.14583840581895,4.076608539083185,4.028313358942165,4.123665381271873,1192.7184954932463,1181.9943681126572,1199.2219432413635,0.4780409935093715,1.0,0.0015553190861555203,9.298288533617425e-06,7.299346362686547e-05,4.082129654027311e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:09.657,29.08579534203084,29.009225190933364,29.14583840581895,4.070416849321515,4.041935076417833,4.110043663796197,1193.5601045623598,1185.4632821860569,1198.874648007041,0.4736883074809551,1.0,0.0013168835899779662,9.635072224904231e-06,0.00012398879504449005,4.785991549411083e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:10.657,29.061578654372596,28.986475262521992,29.123055942713847,4.061005480883777,4.041935076417833,4.082800228844853,1190.6117962689193,1172.1026378160204,1199.8213944978406,0.4799655299898401,1.0,0.000878545614362,0.0,4.695682445387052e-05,6.045401184475538e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:50:11.657,29.05931180492187,28.986475262521992,29.14583840581895,4.055556793893509,3.9874482065151446,4.096421946320529,1191.9045512669156,1182.0436216604644,1198.1758672283627,0.47996166412358354,1.0,0.0008452433214612327,0.0,3.537304973608743e-05,1.8399768303287572e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:12.758,29.075443143558314,29.009225190933364,29.123055942713847,4.04688842822717,4.00106992399082,4.082800228844853,1194.9288125300775,1185.7368347535576,1199.3623770583163,0.47479360289602046,1.0,0.0005829562121845494,0.0,6.118192485450312e-05,3.857179502840038e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:13.758,29.077510625560564,29.031980509385903,29.123055942713847,4.035124217679999,4.00106992399082,4.082800228844853,1194.9689800238598,1187.4619451397778,1199.840512321529,0.4721854268996798,1.0,0.00024451640358389077,0.0,3.8271889849135566e-05,3.830523730416578e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:14.859,29.081655066692747,29.031980509385903,29.168626336837633,4.049365104131838,4.014691641466489,4.082800228844853,1190.5584865058252,1182.9153200603278,1197.1943799413864,0.4711983151985327,1.0,0.0005112698234381179,0.0,5.085211264459385e-05,6.736704812306992e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:15.961,29.073376973097574,29.009225190933364,29.191419748795795,4.039458400513167,3.973826489039469,4.096421946320529,1187.5886041121498,1157.9355409363056,1198.5971899706933,0.4798184924947045,1.0,0.0003950617099181801,0.0,9.406980216241203e-05,2.441474504161573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:17.055,29.07544166648116,29.031980509385903,29.123055942713847,4.0221216691804935,3.973826489039469,4.069178511369184,1192.1412710211787,1176.1718047570732,1199.1120636968249,0.4754132440536971,1.0,0.00021743488281012336,0.0,4.256943233945773e-05,3.0446478386247492e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:18.060,29.075237265283494,29.009225190933364,29.123055942713847,4.041935076417836,4.00106992399082,4.082800228844853,1186.1232488481885,1168.5309050056005,1195.1402122696036,0.4788018793058166,1.0,0.0005606312434325246,0.0,2.7613704170353976e-05,5.862090916128557e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:19.058,29.070686748384333,28.986475262521992,29.14583840581895,4.032399874184864,3.9874482065151446,4.055556793893508,1182.298504714227,1158.4955462245455,1192.03131748053,0.4730409292806617,1.0,0.00027067206729656807,0.0,5.639080260409988e-05,5.333384773472433e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:20.157,29.054747635028733,29.009225190933364,29.123055942713847,4.048126766179504,4.014691641466489,4.110043663796197,1187.7539884830708,1166.930078846889,1198.2714978559452,0.4768526822696423,1.0,0.0005170623110161186,0.0,5.174497108162523e-06,3.1944922985004985e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:21.259,29.05268536803817,28.986475262521992,29.14583840581895,4.048126766179505,4.014691641466489,4.082800228844853,1187.2569260147263,1172.0639816471303,1197.4438982896572,0.4736595299928451,1.0,0.0005927639926592973,0.0,2.7649395774193057e-05,3.9687810650439884e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:22.258,29.05930691758587,28.986475262521992,29.123055942713847,4.056918965641076,4.00106992399082,4.096421946320529,1189.0918270934542,1174.2312446512008,1199.157309683429,0.4743366245600734,1.0,0.0008598380651678545,0.0,2.3902642298814896e-05,7.356043072616382e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:23.356,29.08372273784536,29.054741230824845,29.14583840581895,4.067940173416848,4.028313358942165,4.1372870987475485,1192.9407678405553,1169.518861611666,1199.8270326338575,0.47670875012384745,1.0,0.0011377395789172384,0.00010304275882571375,2.884024588217977e-05,3.393906971761684e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:24.457,29.046472477878023,28.986475262521992,29.100278934510186,4.046888428227173,4.00106992399082,4.096421946320529,1191.4955546757017,1180.0276457742561,1199.735880083539,0.47781978655811524,1.0,0.0006349443872507966,0.0,7.475537214496182e-05,3.0113051356822686e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:25.462,29.077527433203375,28.96373071121957,29.168626336837633,4.061005480883779,4.014691641466489,4.110043663796197,1186.1536810895263,1168.7737858088462,1196.9799611745955,0.4769439493493216,1.0,0.0008877935976081488,0.0,2.1431839831852328e-05,4.404511997252874e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:26.459,29.06385148342742,29.031980509385903,29.123055942713847,4.043297248165402,4.00106992399082,4.110043663796197,1196.958644009175,1191.348389968338,1199.7870590022064,0.4714718275110149,1.0,0.0005054863434364832,0.0,4.9965533954246554e-05,5.3855193322910664e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:27.457,29.066140040849103,28.96373071121957,29.191419748795795,4.048745935155672,3.9874482065151446,4.110043663796197,1193.2476999673622,1187.395225772042,1198.56818824819,0.47828971976793744,1.0,0.0008897911860972427,0.0,5.8940684191114635e-06,6.0870619719499714e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:28.457,29.077518224756705,29.009225190933364,29.14583840581895,4.0841624005924215,4.028313358942165,4.123665381271873,1193.3921536272398,1189.1915426711357,1197.1689446781136,0.47084370247395035,1.0,0.001598219850767733,4.533027901537593e-05,5.0526800069841735e-05,4.7514929924068284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:29.556,29.042333670173136,28.986475262521992,29.100278934510186,4.080323552940187,4.041935076417833,4.110043663796197,1189.7109181696344,1178.1301231755501,1198.3803536205078,0.4764471264340067,1.0,0.0015410276773968098,0.0,5.432054078512737e-05,2.974667484659075e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:30.560,29.070681867534365,29.031980509385903,29.123055942713847,4.054194622145941,4.00106992399082,4.082800228844853,1185.94722784345,1173.0466598445503,1194.8703148546876,0.4709071005915729,1.0,0.0007264466031905644,0.0,3.594733277770279e-05,8.746339463309419e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:50:31.657,29.06716257989059,29.031980509385903,29.123055942713847,4.0555567938935075,4.014691641466489,4.110043663796197,1189.327690864993,1167.5671098818443,1198.7217154699294,0.47547771660440913,1.0,0.0006207856066254064,4.120934455943267e-05,4.867888278435586e-05,5.3674145160264466e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:32.758,29.031986898271338,28.986475262521992,29.100278934510186,4.072893525226182,4.041935076417833,4.096421946320529,1193.8124579240866,1177.489040399667,1199.9040760773,0.4775950059006935,1.0,0.0012976920476117345,2.6143313177813084e-06,2.3687458684339133e-05,4.760890730506484e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:33.759,29.038816847152866,28.986475262521992,29.123055942713847,4.063729824378913,4.028313358942165,4.096421946320529,1190.1861983739739,1177.202998394484,1198.188237176544,0.47405271696099244,1.0,0.0009795730113612206,0.0,4.4422105614962775e-05,6.096005153893184e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:34.858,29.04232973601377,29.009225190933364,29.100278934510186,4.070416849321515,4.041935076417833,4.096421946320529,1191.9749039250635,1175.2884976718128,1198.951104427776,0.4760943449091583,1.0,0.0010876539431817851,0.0,3.4186724689728136e-05,5.997813353954936e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:35.957,29.05061177323657,28.96373071121957,29.123055942713847,4.071655187273851,4.014691641466489,4.123665381271873,1189.196453810201,1179.9417943677836,1197.9604658121698,0.4736515027857781,1.0,0.001411841362422034,0.0,7.637006777948742e-05,2.154880966653018e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:37.059,29.040263530144294,28.986475262521992,29.123055942713847,4.058033469798176,4.028313358942165,4.096421946320529,1191.1490527735893,1178.484196098807,1197.9176864334931,0.476020407801753,1.0,0.0008477306083516566,4.2110148822606104e-06,5.3491326901920986e-05,4.319301525396847e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:38.158,29.02578826653098,28.94099152410729,29.123055942713847,4.061748483655177,4.041935076417833,4.096421946320529,1192.338000385453,1180.61431172423,1198.1490872318916,0.4743238466383204,1.0,0.0007098422930755544,0.0,5.749112278166881e-05,3.566416037962672e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:39.256,29.03198738827508,28.986475262521992,29.100278934510186,4.058033469798176,4.028313358942165,4.096421946320529,1187.4492915877045,1169.98711498684,1198.8487960203543,0.4751477123762306,1.0,0.0006773599365187237,0.0,4.325894688926838e-05,5.087893010790654e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:40.358,29.021646504670557,28.94099152410729,29.100278934510186,4.0431734143701705,4.014691641466489,4.096421946320529,1196.9344065056323,1188.5878588809192,1199.9133306337137,0.47544471599259114,1.0,0.0004833200545860869,0.0,6.94972299082403e-05,2.5250063820632204e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:41.356,29.03653751636416,28.986475262521992,29.077507368208956,4.041935076417836,4.014691641466489,4.069178511369184,1185.5277325023135,1164.8126477295332,1198.513299819199,0.477249726009929,1.0,0.00030256301041353933,0.0,6.58649290099943e-05,4.1792639397480094e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:42.458,29.015442455810582,28.91825768827937,29.100278934510186,4.024598345085161,3.9602047715638005,4.082800228844853,1184.5712549920318,1171.897213326245,1195.5326445206094,0.47345509355645543,1.0,0.0002174348828101122,0.0,3.4684763063036486e-05,4.50430094145717e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:43.456,29.04109671177025,28.986475262521992,29.14583840581895,4.054194622145943,4.014691641466489,4.096421946320529,1188.91342768603,1180.1490479927825,1197.2557850876765,0.4712057698198723,1.0,0.0007218059780119381,0.0,2.0516370335640485e-05,6.248856309251871e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:44.558,29.058894324049877,28.96373071121957,29.168626336837633,4.0481267661795055,4.00106992399082,4.082800228844853,1190.2456977387733,1175.3912490272583,1199.0175771371696,0.4740547320976946,1.0,0.0006873695108517563,0.0,8.557657984830233e-05,1.833664748472745e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:45.656,29.03405458004597,28.986475262521992,29.100278934510186,4.029551696894496,3.9874482065151446,4.069178511369184,1190.454329545764,1175.6581903859724,1199.627846452332,0.4779606883066471,1.0,0.000133395926141258,0.0,5.0935605515296066e-05,3.493126046426155e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:46.658,29.013781647258043,28.96373071121957,29.077507368208956,4.0255890154470295,3.9874482065151446,4.069178511369184,1185.8520360125758,1164.7955750103965,1196.5465535588394,0.47890030986866383,1.0,0.00023917837109113568,0.0,2.164175116498381e-05,5.421441695222578e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:47.757,29.04647197845463,28.96373071121957,29.100278934510186,4.060510145702846,4.028313358942165,4.123665381271873,1190.9352501847907,1171.497416229815,1198.6299898891139,0.47430265462699117,1.0,0.0007707055548380051,8.26542991162784e-06,3.682020853354835e-05,4.600615270043741e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:48.858,29.031992791284516,28.94099152410729,29.123055942713847,4.0506034420841734,4.014691641466489,4.082800228844853,1188.2479913034915,1180.5064519912773,1195.9866181868374,0.4683822735144766,1.0,0.0006094902471896357,0.0,6.2028988391292e-05,3.503867641897957e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:49.857,29.00240668046326,28.96373071121957,29.054741230824845,4.040572904670268,4.014691641466489,4.082800228844853,1186.253298117245,1162.8594316615022,1197.3819597788452,0.4814766270099934,1.0,0.0004474397366068296,0.0,4.949769760956338e-05,3.116226562074657e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:50.855,29.011512575713432,28.91825768827937,29.077507368208956,4.032399874184866,3.9874482065151446,4.096421946320529,1189.5921642329276,1170.8163839881763,1199.3454899447113,0.4788244101574751,1.0,0.0003623492372085314,0.0,6.396464709944412e-05,6.223676682672178e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:51.957,29.017507215197508,28.96373071121957,29.100278934510186,4.048126766179504,4.00106992399082,4.110043663796197,1188.3233044777153,1166.1377550156058,1198.4953248971551,0.4698544163731032,1.0,0.000457536866113777,4.120934455943267e-05,5.364666681192246e-05,8.155306724116565e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:52.959,29.050200454858338,28.96373071121957,29.123055942713847,4.052832450398374,4.014691641466489,4.082800228844853,1189.866545309628,1174.081407600343,1199.3409352245874,0.4775161459816043,1.0,0.0008424455993561274,0.0,4.256391843635012e-05,3.170147816250841e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:54.057,29.015440994018046,28.96373071121957,29.077507368208956,4.024598345085162,4.00106992399082,4.069178511369184,1164.7694488072386,1151.7528084395694,1189.2057218358798,0.4751055559273328,1.0,0.00010871744140506168,0.0,2.843219234658838e-05,3.7929335476199624e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:55.056,28.991032243622772,28.94099152410729,29.054741230824845,4.054194622145941,4.014691641466489,4.110043663796197,1189.5536728913178,1179.7964217349574,1198.2345835530082,0.4770495985372906,1.0,0.0008482913457489412,0.0,4.0808549504839905e-05,3.889646773193785e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:56.157,29.01750867814999,28.94099152410729,29.077507368208956,4.0369817246085,4.00106992399082,4.069178511369184,1192.7860115147787,1168.958704409639,1199.5586458882522,0.46974751139757254,1.0,0.0003739042370062892,0.0,6.177282323502737e-05,2.3835192536535473e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:57.258,28.99268566732758,28.96373071121957,29.077507368208956,4.02707502098983,4.00106992399082,4.069178511369184,1183.72877095328,1170.7271365066176,1193.3883031305827,0.48005220252722614,1.0,0.00023628208511408054,0.0,3.53038497640186e-05,4.3303027565949986e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:58.256,29.01605394119237,28.96373071121957,29.031980509385903,4.0405729046702685,4.014691641466489,4.069178511369184,1188.9487313113486,1164.361839171634,1198.7534912592662,0.47157463583531556,1.0,0.00027901508973114154,0.0,5.073707115053866e-05,5.2374110192396274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:50:59.358,29.017507196379896,28.91825768827937,29.077507368208956,4.035743386656165,3.973826489039469,4.082800228844853,1193.8430730440068,1183.0011046743139,1199.6852583799614,0.47393460832514694,1.0,0.0003080011968419397,0.0,3.930497380078567e-05,1.586411663858665e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:00.458,29.011299243940673,28.94099152410729,29.054741230824845,4.0320283727991635,3.9874482065151446,4.096421946320529,1188.7494592613018,1163.6548459787366,1197.92516508011,0.4772840017512563,1.0,0.00015153184264577376,0.0,7.200231573388887e-05,5.531734982850176e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:01.456,29.009232738293424,28.94099152410729,29.077507368208956,4.022864671951895,3.9874482065151446,4.069178511369184,1190.4771892484434,1175.4534138002882,1197.31914535799,0.476389151668022,1.0,0.0002156304504087379,0.0,3.8571938928599374e-05,3.821199717941684e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:02.457,28.9842040284909,28.91825768827937,29.009225190933364,4.037848561175133,3.9874482065151446,4.069178511369184,1193.4194596213513,1170.8773036013476,1199.0415594396316,0.4772025079955289,1.0,0.00041845802185059845,0.0,1.4513562978502041e-05,2.3465423016673763e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:03.556,28.996832293946248,28.91825768827937,29.100278934510186,4.030790034846832,3.9874482065151446,4.069178511369184,1185.5553487710158,1163.614652623654,1197.9537822165694,0.47774873870029355,1.0,0.000326152324215185,0.0,4.5381442405707295e-05,6.322173135058259e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:04.656,28.99268419261017,28.94099152410729,29.054741230824845,4.039458400513168,4.014691641466489,4.082800228844853,1188.4006675468506,1172.1932995513098,1196.5091955167181,0.4726100845635083,1.0,0.00041488743784276976,0.0,5.7404517193826396e-05,5.541848726767171e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:05.665,29.009229504262123,28.96373071121957,29.054741230824845,4.035124217679998,4.00106992399082,4.069178511369184,1190.9571786401368,1182.997395842956,1195.756368955307,0.4717620521340721,1.0,0.00011958918554556784,0.0,5.585553846905411e-05,2.6012206157770418e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:06.767,28.988559065102802,28.872806018919334,29.077507368208956,4.02088333122816,3.9874482065151446,4.069178511369184,1196.6565901248225,1192.317140184276,1199.7769466643185,0.47697083697966663,1.0,0.00010871744140506168,0.0,4.045369095640443e-05,3.5227889755775324e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:07.857,28.98855222970426,28.895529190843206,29.054741230824845,4.039458400513168,3.9874482065151446,4.082800228844853,1191.8057380349294,1178.358796749305,1199.1573464041533,0.4822823545303709,1.0,0.00041671863824700137,0.0,2.5498261171327416e-05,5.2426756229669105e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:08.857,28.988759934169888,28.91825768827937,29.054741230824845,4.039210732922702,4.00106992399082,4.069178511369184,1192.9572019795196,1179.7367453974048,1198.9876508015236,0.46897596152347837,1.0,0.00031167171527190796,0.0,5.223752973874107e-05,5.9538236164486626e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:09.957,28.982353084420648,28.895529190843206,29.077507368208956,4.033266710751499,4.00106992399082,4.069178511369184,1188.4464830768354,1173.6709996348654,1196.6556510160617,0.4825121087946859,1.0,0.0002833379229744618,0.0,3.0248820483946995e-05,2.5663821816460886e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:10.958,29.004683825447835,28.94099152410729,29.077507368208956,4.039210732922701,3.973826489039469,4.069178511369184,1179.6108676933857,1160.1958566831865,1195.9722266947954,0.4708120634159558,1.0,0.0005960081055402581,0.0,4.521187108267168e-06,4.577019431550637e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:11.956,28.997860996478767,28.91825768827937,29.077507368208956,4.046021591660538,4.014691641466489,4.069178511369184,1193.734155527228,1184.0317919575907,1198.4562725266815,0.4768377911392174,1.0,0.0005380472073961663,0.0,1.3976388584653434e-05,5.9130755390537513e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:13.057,28.998893130931503,28.94099152410729,29.077507368208956,4.051841780036508,4.014691641466489,4.096421946320529,1186.9462474869467,1158.3631526160727,1199.6140681316704,0.4767081564766663,1.0,0.0008225035095416797,0.0,4.1713578233594834e-05,2.4169448060084208e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:14.056,28.988772280926792,28.850088159641246,29.077507368208956,4.048745935155672,4.014691641466489,4.082800228844853,1188.946777680147,1165.6085812264023,1199.107303843484,0.48063033664356647,1.0,0.0006240158827549473,0.0,2.561198113298347e-05,4.7697671108230194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:15.155,28.99061748495996,28.94099152410729,29.054741230824845,4.044411752322503,4.00106992399082,4.082800228844853,1184.4498802121318,1167.3684868343357,1194.766173919932,0.46749492611107457,1.0,0.000525436079652063,0.0,3.383940780213182e-05,7.05282380520147e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:16.257,29.007160444474962,28.96373071121957,29.054741230824845,4.074131863178517,4.014691641466489,4.110043663796197,1196.8413403491634,1189.9042476553911,1199.8422538696154,0.475406093460629,1.0,0.0012151886037540568,0.0,4.807549590041344e-05,4.4120184002315125e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:17.256,29.002413134323,28.895529190843206,29.100278934510186,4.067816339621615,4.028313358942165,4.096421946320529,1194.6537101244994,1179.5866542089898,1199.5985048375742,0.47670891883307975,1.0,0.0013232305329107842,0.0,2.699854434289312e-05,3.382080341630539e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:18.256,28.993308857361182,28.94099152410729,29.077507368208956,4.051470278650806,3.973826489039469,4.082800228844853,1194.593993434218,1186.3942810909377,1199.117801069077,0.4781680121790418,1.0,0.0008360479206362548,0.0,2.7875283945009734e-05,2.6991086060583518e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:19.255,28.986483867198842,28.91825768827937,29.054741230824845,4.066454167874047,4.028313358942165,4.110043663796197,1182.68134697026,1169.7730532003782,1193.7901993910818,0.4726009192256716,1.0,0.0010065046071932378,0.0,4.6853897860100206e-05,5.86930393428166e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:20.357,29.000959835051148,28.94099152410729,29.054741230824845,4.064225159559846,4.014691641466489,4.110043663796197,1187.5326002042189,1168.654302188569,1196.5472172870445,0.47668335909343135,1.0,0.0010707000095635875,0.0,3.4091261977697195e-05,5.041540756952213e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:21.356,28.972833364681833,28.91825768827937,29.031980509385903,4.0800758853497205,4.055556793893508,4.123665381271873,1184.8436242614976,1149.898382069899,1199.020446943393,0.48003815373590814,1.0,0.0017591605550188992,0.0,6.725336121857786e-05,2.2496395989255685e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:22.459,28.99682298149745,28.91825768827937,29.031980509385903,4.050603442084173,3.9874482065151446,4.096421946320529,1187.0605014328155,1167.0615627526765,1198.4425537513785,0.4715656286144323,1.0,0.0008156627735638047,0.0,5.163024151518076e-05,3.485399312540906e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:23.556,28.996821524414745,28.94099152410729,29.054741230824845,4.066701835464514,4.014691641466489,4.110043663796197,1192.1316471603632,1177.0142776731573,1199.1694516073512,0.477925111789609,1.0,0.0010186970622293515,0.0,6.945744772565646e-05,5.266511476337017e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:24.558,28.97510620667805,28.91825768827937,29.009225190933364,4.05010810690324,4.00106992399082,4.082800228844853,1193.2415512208268,1171.2191937398034,1199.9183631718554,0.47652126241469717,1.0,0.0006787827991634538,0.0,2.7129821426540215e-05,4.584748175343098e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:25.556,29.00012899130571,28.96373071121957,29.054741230824845,4.048745935155672,4.028313358942165,4.082800228844853,1190.1532357127,1175.7413014209496,1199.9795907929638,0.4757265521354966,1.0,0.0005886557526028044,0.0,7.630419399776625e-05,4.82528335567359e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:26.556,28.977381204686747,28.94099152410729,29.031980509385903,4.055556793893508,4.00106992399082,4.096421946320529,1186.0112753374924,1174.1930898863584,1198.5458299905874,0.47648790701950433,1.0,0.0007226841539724081,0.0,2.5890847029801175e-05,7.407971411227769e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:27.557,29.004678976987986,28.96373071121957,29.054741230824845,4.071902854864316,4.041935076417833,4.110043663796197,1185.3136826240345,1175.7563567870268,1193.027389016719,0.47328562498511795,1.0,0.0013126841093770976,0.0,3.8120098838789686e-05,3.8909651038849014e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:28.657,28.95133873429746,28.895529190843206,29.031980509385903,4.060510145702844,4.028313358942165,4.096421946320529,1186.020329710293,1169.2657391760126,1196.7231100555243,0.4784269897641828,1.0,0.0007401566655369072,0.0,5.493765391781068e-05,4.249323602471831e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:29.757,28.984424179837944,28.850088159641246,29.100278934510186,4.064225159559846,4.014691641466489,4.082800228844853,1188.7201243319005,1175.7456355151985,1196.6790562759847,0.4721197768991166,1.0,0.0011611565811553441,0.0,3.4403987127201664e-05,6.558490981278543e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:30.757,28.972845186615142,28.872806018919334,29.077507368208956,4.056918965641076,4.014691641466489,4.082800228844853,1191.1900111691725,1169.16342642021,1198.225072007746,0.4860427894703939,1.0,0.0008537150869273185,0.0,2.9763047329534737e-05,3.815572929671573e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:31.756,28.986481182517366,28.94099152410729,29.054741230824845,4.070540683116749,4.028313358942165,4.110043663796197,1189.3253096009366,1170.4792934232805,1199.1398648875024,0.4693594438075189,1.0,0.0013013367986210872,0.0,3.527767424358178e-05,5.4945212589446545e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:32.857,28.99268663440173,28.94099152410729,29.054741230824845,4.064225159559845,4.041935076417833,4.082800228844853,1186.4084121856454,1176.7420341996958,1199.5699324437512,0.47826327148477465,1.0,0.0012040021430794095,0.0,6.0563663461592105e-05,5.1803373516962116e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:33.956,28.938939895024387,28.872806018919334,29.031980509385903,4.088991918606523,4.041935076417833,4.150908816223216,1185.9776052085608,1165.6137471424508,1194.440711279997,0.4800623465576084,1.0,0.0015185975738961357,0.0,9.58269332457941e-06,1.933487468111243e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:35.057,28.976139759557007,28.94099152410729,29.009225190933364,4.08775358065419,4.041935076417833,4.1372870987475485,1189.269766341724,1162.8519331720436,1199.2375121332054,0.47468636892335553,1.0,0.0017032205419440663,0.00010304275882571375,3.184543939649505e-05,2.7528623330433623e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:36.156,28.994754318536078,28.91825768827937,29.054741230824845,4.07165518727385,4.041935076417833,4.123665381271873,1176.723640913826,1156.7297615442565,1197.941655657032,0.47621491083466694,1.0,0.0013769480510306376,0.0,6.0878104466452045e-05,3.663149835153266e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:37.257,28.949266646019677,28.872806018919334,29.009225190933364,4.074131863178518,4.055556793893508,4.1372870987475485,1183.2761075923174,1162.456934472178,1195.1719404197677,0.48194378653714215,1.0,0.0016641693884523465,4.891420016729002e-06,6.675591568819382e-06,6.0495892865525726e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:38.257,28.986483320447327,28.895529190843206,29.054741230824845,4.074627198359449,4.041935076417833,4.096421946320529,1185.004757263298,1174.1502246956154,1192.96563332531,0.47191287314853286,1.0,0.0020564723624860227,0.0,4.9246929184453734e-05,8.237629421255363e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:51:39.258,28.959189309542573,28.895529190843206,29.031980509385903,4.086886744087556,4.055556793893508,4.123665381271873,1184.7029826372132,1161.7491297512488,1198.125740960034,0.47632748420630494,1.0,0.0016306437485485016,0.0,1.5200872652618917e-05,8.479374148355755e-06,29.0,4.0,1200.0,none,0
