timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:51:40.358,28.97200731604054,28.91825768827937,29.031980509385903,4.074131863178518,4.028313358942165,4.110043663796197,1190.2719543995097,1178.9426920466803,1198.5477073963714,0.4802974718910579,1.0,0.0015207391157079622,0.0,4.275747693037652e-05,4.3621280542661504e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:41.459,28.97201855207477,28.895529190843206,29.077507368208956,4.074131863178517,4.041935076417833,4.096421946320529,1191.9949928919543,1180.5834413255568,1199.6369268490928,0.47504683521390534,1.0,0.0017113820146636475,0.0,1.9645325866627518e-05,3.852042956817051e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:42.457,28.9751051377157,28.94099152410729,29.031980509385903,4.081438057097289,4.055556793893508,4.110043663796197,1183.7210574238657,1171.0351734300662,1194.1611377286463,0.4782599360330907,1.0,0.0016392528441670703,0.0,4.166990772341378e-05,9.181234568368084e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:43.456,28.959190375925083,28.895529190843206,29.009225190933364,4.092335431077825,4.041935076417833,4.123665381271873,1185.4009090809507,1171.3217327016987,1196.506191322072,0.47649834892873405,1.0,0.0018375367986262954,0.0,3.410997908555996e-05,5.926875468593957e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:44.557,28.978212333150314,28.91825768827937,29.031980509385903,4.096421946320527,4.069178511369184,4.1372870987475485,1194.0924345034223,1181.017044908443,1199.8836697983875,0.4781402235014916,1.0,0.0025395144779025497,0.0,4.384907110155938e-05,6.881963758136222e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:45.558,28.947819699208953,28.872806018919334,28.986475262521992,4.103232805058363,4.082800228844853,4.1372870987475485,1187.536782772795,1175.4659810095145,1195.4221902681277,0.47811316550793076,1.0,0.0034055046586357112,0.0,3.564111577382145e-05,3.2496704013578786e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:46.657,28.94513663138424,28.872806018919334,29.009225190933364,4.107566987891532,4.069178511369184,4.150908816223216,1178.3560895908693,1152.6685148005843,1195.6541439594407,0.4825031047618875,1.0,0.004099853717678988,0.0,3.950362163313446e-05,4.01337208550455e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:47.656,28.952364334888237,28.91825768827937,29.009225190933364,4.1018706333107975,4.069178511369184,4.1372870987475485,1186.6047956416573,1168.6441776808665,1196.1161261733237,0.4757890076506093,1.0,0.00456629694037366,0.0,6.273290699180823e-05,3.7220394837805855e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:48.657,28.931899593872167,28.895529190843206,28.96373071121957,4.092335431077826,4.069178511369184,4.110043663796197,1196.5220341280842,1191.7733807110412,1199.5145157716654,0.48001762678836446,1.0,0.0053059633821370715,0.0,4.118939627619008e-05,1.3395899190842512e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:49.756,28.96787682079935,28.895529190843206,29.054741230824845,4.088991918606524,4.041935076417833,4.123665381271873,1189.2267956439148,1175.6453154769952,1196.4706372699966,0.4756468030488372,1.0,0.002859612820539548,0.0,6.459194667987328e-05,2.7753056409390366e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:50.757,28.984217484217986,28.91825768827937,29.077507368208956,4.092335431077825,4.055556793893508,4.123665381271873,1187.6456825308612,1155.6128170151314,1199.6242473693424,0.47958304236341576,1.0,0.0023385365335867395,0.0,2.805809027305872e-05,6.905635592684567e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:51.756,28.952368623665762,28.895529190843206,29.031980509385903,4.077351541854586,4.041935076417833,4.096421946320529,1187.7790071334723,1173.0327345853723,1197.3164858346909,0.47833064697949396,1.0,0.001747355294490937,0.0,4.527532464572014e-05,5.0998510191705366e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:52.857,28.98854637197751,28.94099152410729,29.031980509385903,4.090230256558858,4.041935076417833,4.1372870987475485,1186.1249708701168,1163.6645773319049,1198.7909417552487,0.4740359463662642,1.0,0.0017319151566496096,0.0,1.9481285985326463e-05,5.721173170919084e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:53.856,28.972836053242936,28.91825768827937,29.054741230824845,4.10050846156323,4.028313358942165,4.1372870987475485,1194.1146473849933,1177.7738148539202,1199.8580647552028,0.48122651604841843,1.0,0.0020764672540892395,0.0,1.0529528944771559e-05,2.2319991736544772e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:54.857,28.979659425093104,28.91825768827937,29.054741230824845,4.123665381271872,4.096421946320529,4.150908816223216,1185.5706517714198,1174.090463938534,1196.3034288424492,0.47639700089512055,1.0,0.003018226411006315,0.0,2.5786540248890336e-05,1.8820060101892284e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:55.957,28.972012186727515,28.872806018919334,29.054741230824845,4.1063286499392,4.055556793893508,4.1372870987475485,1183.473867911711,1162.5656181238187,1197.4580477919883,0.48099441955813443,1.0,0.003548852125657868,0.0,4.1569667813817715e-05,7.520193095950172e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:57.057,28.965812043808896,28.872806018919334,29.031980509385903,4.107566987891534,4.069178511369184,4.1372870987475485,1189.9917941621663,1179.1454319982706,1196.1867593763614,0.4770245856229037,1.0,0.00425340655140568,0.0,8.308625566670594e-05,2.739920314542679e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:58.055,28.975109970656995,28.91825768827937,29.031980509385903,4.1018706333107975,4.055556793893508,4.1372870987475485,1191.1084218497522,1172.7694234997662,1198.2303151865988,0.47549892994808945,1.0,0.004975357545090972,0.0,7.35461957605583e-05,4.571404462706106e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:51:59.158,28.96580326954747,28.895529190843206,29.009225190933364,4.098898622225195,4.069178511369184,4.1372870987475485,1184.0764375697183,1160.2001887339622,1197.1085428363945,0.4771111744232609,1.0,0.005500182786993,0.0,1.7200072123561085e-05,5.132529102162787e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:00.255,28.943064075395686,28.895529190843206,28.986475262521992,4.105090311986864,4.055556793893508,4.150908816223216,1195.3661077293766,1182.3598622940015,1199.7419749770036,0.48002281367899524,1.0,0.006510220435957559,0.0,3.126667915544615e-05,4.442276089478688e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:01.257,28.968288208067793,28.895529190843206,29.031980509385903,4.119578866029171,4.082800228844853,4.150908816223216,1185.029646596633,1168.8440657737137,1196.7559370449912,0.4805370184533036,1.0,0.007282907491468571,0.0,2.7396121350717564e-05,3.5705665000807436e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:02.364,28.96994108782285,28.91825768827937,29.009225190933364,4.117473691510202,4.082800228844853,4.150908816223216,1185.7939585091838,1164.441008158675,1196.833503788752,0.4750389497634666,1.0,0.00831411779339298,0.0,5.425121556487543e-05,2.61052861927012e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:03.457,28.957533986580266,28.895529190843206,29.009225190933364,4.1026136360821965,4.028313358942165,4.123665381271873,1185.5542807955392,1171.5463482635869,1198.416751894376,0.47971033250432543,1.0,0.006492825799828846,1.900380215683119e-05,6.915883196233319e-05,5.195976852316799e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:04.556,28.957545197954634,28.872806018919334,29.054741230824845,4.096421946320526,4.069178511369184,4.164530533698892,1189.9475335142554,1175.0738227695347,1195.6894663487988,0.479774369000559,1.0,0.002122155306961618,0.0,8.292969705725212e-05,5.1545680798231044e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:05.555,28.950096301308434,28.872806018919334,29.009225190933364,4.101870633310796,4.055556793893508,4.1372870987475485,1194.8543582686104,1185.28851768095,1199.221056961548,0.4743811261779718,1.0,0.0028965330247471112,0.0,3.0035058019778506e-05,2.811024396130074e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:06.557,28.9660137581104,28.895529190843206,29.054741230824845,4.075989370107019,4.041935076417833,4.110043663796197,1189.701494358619,1178.209967843704,1198.3796132327368,0.4820528005132136,1.0,0.0013900435706301535,0.0,2.2776892473005512e-05,4.5161375130804665e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:07.657,28.95340543960954,28.872806018919334,29.031980509385903,4.091468594511191,4.028313358942165,4.150908816223216,1187.3016559559244,1160.217352186511,1198.7114590984695,0.4821917865953554,1.0,0.0018791107002192394,0.0,2.6465599834457036e-05,7.367128396066242e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:08.757,28.96167032781691,28.872806018919334,29.009225190933364,4.106328649939199,4.069178511369184,4.1372870987475485,1185.1913316178618,1173.3644266640429,1197.1303388243425,0.4735434612320004,1.0,0.0027039615454555153,0.0,1.8950357992833938e-05,2.450293315617174e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:09.755,28.956918609348037,28.895529190843206,29.031980509385903,4.1018706333107975,4.055556793893508,4.150908816223216,1187.8424064855167,1172.2925318989865,1198.7520848717784,0.4778790394893676,1.0,0.0033151611739842047,0.0,3.244901787678389e-05,4.393576700924565e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:10.856,28.965808641962294,28.895529190843206,29.031980509385903,4.111282001748534,4.069178511369184,4.164530533698892,1189.048330395498,1181.497256481215,1197.1743387951874,0.4777547599596678,1.0,0.004406608584286647,0.0,7.615060540523555e-05,4.7949064394988715e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:11.855,28.97511585578842,28.872806018919334,29.031980509385903,4.101870633310797,4.082800228844853,4.1372870987475485,1194.1796838870887,1180.2699013862336,1199.92292930229,0.4797103363279797,1.0,0.0047237235290302215,0.0,6.066001987720778e-05,3.2374628201973546e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:12.856,28.975109975827202,28.94099152410729,29.054741230824845,4.099146289815662,4.055556793893508,4.123665381271873,1191.938522826335,1178.4415360354483,1199.9807323255725,0.48205961160892263,1.0,0.005552561760003613,0.0,6.076624157057239e-05,1.2572317330309012e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:13.856,28.975113193057275,28.895529190843206,29.054741230824845,4.082800228844855,4.069178511369184,4.096421946320529,1193.382353504821,1174.5674061077818,1199.3273597337557,0.4786149967254594,1.0,0.005731080257132885,0.0,5.303239220990886e-05,2.6279202845236563e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:14.956,28.941003708435275,28.872806018919334,29.054741230824845,4.091468594511192,4.028313358942165,4.1372870987475485,1192.0382774364894,1174.9899958540368,1198.812033646218,0.4797832421576522,1.0,0.0024425521482298617,0.0,3.6372786847464995e-05,8.000398940523237e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:15.956,28.959196810387862,28.872806018919334,29.031980509385903,4.092335431077826,4.041935076417833,4.1372870987475485,1189.8646843782858,1175.642158566553,1197.9904737362767,0.4815783940242794,1.0,0.001769321840711204,4.471007157865849e-05,5.5396171379940414e-05,3.300286449424663e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:17.057,28.959599237138182,28.91825768827937,28.986475262521992,4.090230256558858,4.069178511369184,4.123665381271873,1192.2155339964875,1178.9988968394475,1199.7948645015667,0.4771836650294929,1.0,0.0021930897620000126,0.0,6.127684030857259e-05,6.576816753283286e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:18.156,28.941013878860986,28.8046683276213,29.054741230824845,4.072893525226184,4.055556793893508,4.110043663796197,1187.4001467044845,1175.5960984015755,1194.7497242098618,0.4842073482353461,1.0,0.0025061194645511447,0.0,5.17924121560182e-05,3.637791394371776e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:19.256,28.963752157482954,28.850088159641246,29.054741230824845,4.092706932463527,4.069178511369184,4.150908816223216,1192.8345111139106,1184.1177647101829,1198.9962939990696,0.47402179946135126,1.0,0.0036392820306198185,0.0,2.901746136620907e-05,4.55641998947702e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:20.355,28.94720527324265,28.850088159641246,29.009225190933364,4.085276904749523,4.055556793893508,4.123665381271873,1191.079924246552,1178.545996228801,1199.0956650676983,0.4788644360803067,1.0,0.0037867332140394607,0.0,5.289643383714621e-05,2.4731716162122787e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:21.357,28.970562668362977,28.91825768827937,29.031980509385903,4.090973259330258,4.055556793893508,4.1372870987475485,1183.1793219419847,1152.4617547152588,1197.0666619913168,0.4826972032509427,1.0,0.004638201615894693,0.0,3.094230491765758e-05,4.15432770048178e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:22.363,28.952369682308767,28.872806018919334,29.009225190933364,4.081438057097286,4.028313358942165,4.123665381271873,1192.8779241347056,1183.6012838328938,1197.1488324567667,0.4798558977226094,1.0,0.0017646285771580697,1.6005588670147753e-05,4.134369608611644e-05,4.049566036491905e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:23.456,28.96167034072386,28.895529190843206,29.031980509385903,4.084038566797189,4.055556793893508,4.123665381271873,1196.1124510350955,1183.417994457298,1199.3320088351525,0.4753920674726037,1.0,0.001731937026361125,7.415325920725682e-05,6.715521606056239e-05,5.2268043509074844e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:24.556,28.961679125572118,28.872806018919334,29.077507368208956,4.080323552940187,4.028313358942165,4.123665381271873,1189.75921083755,1179.0729022768026,1196.4565008221534,0.48071836057680845,1.0,0.0016276887006635647,0.0,4.447938467511451e-05,1.1623868510938198e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:25.557,28.970566420734645,28.872806018919334,29.054741230824845,4.0691785113691825,4.028313358942165,4.110043663796197,1190.1404322105368,1167.7454718783763,1199.6327706471054,0.48174404738369797,1.0,0.0014215109084919418,0.0,4.846531528852595e-05,4.605896473051712e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:26.656,28.97614758318057,28.895529190843206,29.077507368208956,4.070416849321514,4.028313358942165,4.1372870987475485,1189.593897852985,1182.3176490363198,1195.7113353644195,0.4782193767891499,1.0,0.0012492983928912805,4.120934455943267e-05,2.516421333358619e-05,4.1601626714728016e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:27.758,28.94306066768521,28.895529190843206,28.96373071121957,4.070416849321516,4.028313358942165,4.110043663796197,1197.3741016296035,1192.691566111631,1199.8976989347962,0.4814615926619555,1.0,0.0011411906687263831,0.0,3.695027935550627e-05,3.809760324845844e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:28.856,28.93893210077279,28.850088159641246,29.009225190933364,4.086515242701858,4.041935076417833,4.1372870987475485,1191.6432237659035,1177.3726597767218,1198.3916407230206,0.4806253772966615,1.0,0.0017806450852671874,0.00010144607526123445,5.6414137120946276e-05,7.154875116060137e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:29.855,28.938724558201898,28.872806018919334,28.986475262521992,4.085524572339989,4.055556793893508,4.110043663796197,1180.2666279668156,1159.46058093409,1197.670806415812,0.4783971866150716,1.0,0.0023130757563676143,0.0,4.41919092523709e-05,6.576412913896287e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:30.857,28.956920735666774,28.872806018919334,29.009225190933364,4.0841624005924215,4.028313358942165,4.123665381271873,1185.63566558832,1168.0139769463867,1196.1677539425343,0.4790477376467012,1.0,0.0016596334896521279,0.0,3.6861978953961994e-05,3.7408239552974176e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:31.956,28.994758233865795,28.91825768827937,29.054741230824845,4.085276904749521,4.041935076417833,4.123665381271873,1184.7759779376845,1158.8347385373636,1199.4546403417344,0.4821756099311843,1.0,0.0014156085102351385,4.120934455943267e-05,2.0018586947371996e-05,5.2922860857724514e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:33.056,28.969937187766945,28.91825768827937,29.031980509385903,4.088991918606523,4.041935076417833,4.123665381271873,1185.5320633540975,1164.4549315964089,1199.0310852903363,0.4787844645383295,1.0,0.001789192587723603,0.0,9.389795641244898e-05,5.398585182562251e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:34.055,28.97739032899067,28.895529190843206,29.031980509385903,4.071902854864317,3.9874482065151446,4.123665381271873,1185.4638925298866,1171.3772070182363,1198.0745313261937,0.47964306064910894,1.0,0.0013558124010818599,8.471765466052457e-06,4.2735788214433145e-05,1.9217480282057427e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:35.156,28.972006340732058,28.94099152410729,29.031980509385903,4.076608539083187,4.055556793893508,4.123665381271873,1192.3883159896902,1172.9052541508177,1198.886687004972,0.48090174561300214,1.0,0.001613481679236508,0.0,3.1115506621744904e-05,6.232376321996858e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:36.157,28.96828659751887,28.895529190843206,29.031980509385903,4.086886744087556,4.041935076417833,4.150908816223216,1184.3109524687538,1159.1717723528236,1194.896471544103,0.47652159048597403,1.0,0.001828668224567853,8.112063752942706e-05,1.845005359350309e-05,3.124929124770675e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:37.157,28.94782878610973,28.827375600155392,29.009225190933364,4.088248915835123,4.028313358942165,4.1372870987475485,1188.4272170071677,1175.4650701421529,1197.9604434867547,0.4818905925064431,1.0,0.0017866185449418083,0.0,4.715206886330441e-05,2.2159158618515497e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:38.257,28.938934540204738,28.872806018919334,29.009225190933364,4.079085214987853,4.041935076417833,4.1372870987475485,1197.5593459968673,1193.6724089561685,1199.7419757545497,0.4810996087362195,1.0,0.001285725482493002,2.1930597106221814e-07,4.969864396895591e-05,1.9429139803562674e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:39.357,28.986483580841078,28.91825768827937,29.077507368208956,4.066701835464515,4.028313358942165,4.110043663796197,1189.2676654941304,1177.1662042742842,1199.6045255597605,0.4796138714854914,1.0,0.0011214971907900506,8.26542991162784e-06,4.636183374615647e-05,5.7765966589344534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:40.455,28.959603133679128,28.895529190843206,29.009225190933364,4.084038566797189,4.055556793893508,4.1372870987475485,1188.7823939924474,1175.3161806252924,1199.1340280006393,0.4805179878943547,1.0,0.0017708770886952503,0.0,3.245174602273818e-05,2.9581693829973483e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:41.470,28.98420725863329,28.94099152410729,29.031980509385903,4.067816339621615,4.041935076417833,4.096421946320529,1191.69390052908,1182.9723507154147,1199.1448945749387,0.47859560507288385,1.0,0.0012276798234846593,0.0,2.553905383334783e-05,1.235058997530389e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:42.555,28.949266156018336,28.872806018919334,28.986475262521992,4.059271807750511,4.014691641466489,4.110043663796197,1185.8978516929176,1167.0453678594336,1196.7384963422926,0.48199329364155646,1.0,0.000835497819393434,0.0,4.139577225823683e-05,3.010185995583922e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:43.655,28.972008294877174,28.91825768827937,29.054741230824845,4.069178511369181,4.028313358942165,4.1372870987475485,1190.3564514831442,1183.5226839297168,1197.2761708331986,0.48343083674672604,1.0,0.0010086561686306283,0.00010709717385508099,0.00010056564283744881,2.780298612430815e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:44.655,28.952365940274866,28.895529190843206,29.009225190933364,4.048745935155671,3.9874482065151446,4.096421946320529,1183.8799750710723,1175.9033079423332,1192.6273158652143,0.47978777164633024,1.0,0.0007888588490587885,0.0,2.2010872837940912e-05,2.70683606065863e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:45.758,28.96786998658846,28.91825768827937,29.009225190933364,4.056795131845842,4.028313358942165,4.082800228844853,1188.5760986430914,1167.2580811561957,1197.9369865548033,0.4805066898187149,1.0,0.0007718936095971084,0.0,4.666068065659665e-05,1.7743629689083224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:46.857,28.963740942570904,28.872806018919334,29.009225190933364,4.046888428227171,4.00106992399082,4.082800228844853,1175.488814146463,1153.761634946925,1193.6533116727987,0.4796333374214788,1.0,0.0005302888364636525,0.0,6.577987567260553e-05,3.5502654923179734e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:47.956,28.97614317900836,28.91825768827937,29.031980509385903,4.044411752322504,4.028313358942165,4.069178511369184,1194.1783635408085,1182.9889691106516,1199.4684052847078,0.47716294723667496,1.0,0.00046121447779098933,0.0,5.405217664932581e-05,6.363797103005224e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:48.956,28.956918058732697,28.872806018919334,29.009225190933364,4.048745935155673,4.00106992399082,4.082800228844853,1188.60707747859,1167.1539112648152,1199.5112300589735,0.48332297369819893,1.0,0.0008675416168416993,0.0,1.716604067202419e-05,6.236180820128063e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:50.056,28.969951811547173,28.872806018919334,29.054741230824845,4.053080117988842,4.00106992399082,4.096421946320529,1182.6154315378426,1145.7160685596536,1198.044799740293,0.47850389741354926,1.0,0.0008659126163898324,0.0,5.006245157249427e-05,4.8088238102574527e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:51.157,28.95960654726422,28.872806018919334,29.031980509385903,4.056795131845842,4.014691641466489,4.110043663796197,1189.5822512961624,1176.6468853371948,1196.695052055346,0.4852461083833586,1.0,0.000879077839434957,0.0,2.6788472602221994e-05,2.296555924655213e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:52.156,28.97738497125344,28.94099152410729,29.054741230824845,4.047383763408104,4.014691641466489,4.082800228844853,1195.052942026088,1188.6236895719294,1199.1737630138364,0.47931691759402917,1.0,0.0005307906160397975,0.0,4.099922967086677e-05,2.950675936981728e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:53.255,28.95546532361649,28.895529190843206,28.986475262521992,4.04317341437017,4.014691641466489,4.082800228844853,1188.618564986861,1176.3124295686075,1198.8833908117495,0.48124596336654246,1.0,0.0004842031511071118,0.0,4.2015479247973687e-05,4.429482310033712e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:54.255,28.95464469580175,28.91825768827937,29.031980509385903,4.055556793893508,3.973826489039469,4.096421946320529,1187.9884585703687,1169.3059726040026,1198.881034003793,0.48365368361373146,1.0,0.001012290104823807,0.0,4.370825782320239e-05,2.1418828567733125e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:55.256,28.947822382597206,28.872806018919334,29.009225190933364,4.04465941991297,4.028313358942165,4.082800228844853,1193.0858326732985,1184.2415807646257,1199.7202585009481,0.4769650738168217,1.0,0.0003587675566366913,0.0,4.428031904719069e-05,6.14304183797253e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:56.355,28.969941079617286,28.872806018919334,29.031980509385903,4.051841780036507,4.00106992399082,4.096421946320529,1194.3569822948664,1182.7562297875918,1199.3229203962942,0.4820217119024136,1.0,0.0006678110227483922,0.0,4.5133505703406196e-05,7.174303785736706e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:57.359,28.950095766174748,28.895529190843206,29.009225190933364,4.0405729046702685,4.00106992399082,4.082800228844853,1183.8291986483757,1168.8882962793791,1197.7322043327338,0.4828234283106648,1.0,0.0005733216288627335,0.0,3.72827700889159e-05,1.490094056057675e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:58.355,28.977385506381875,28.91825768827937,29.054741230824845,4.0555567938935075,4.028313358942165,4.110043663796197,1183.1467829246883,1149.0489807719769,1197.607909221125,0.48197691191146375,1.0,0.0008489370131089585,0.0,3.478758246869619e-05,4.036582328863484e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:52:59.454,28.978209887833007,28.91825768827937,29.031980509385903,4.039458400513167,4.00106992399082,4.069178511369184,1191.7426307161115,1168.5146154718855,1199.1735060585959,0.4776546396039789,1.0,0.0003739042370062892,0.0,5.958771579790707e-05,3.963594876657645e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:00.457,28.981935503703077,28.94099152410729,29.077507368208956,4.0405729046702685,3.9874482065151446,4.069178511369184,1193.0322683263566,1165.4942607190178,1199.3315453146674,0.47957466015918493,1.0,0.0004437622944539239,0.0,4.5061040937705606e-05,3.549596618302368e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:01.557,28.986479663151645,28.94099152410729,29.031980509385903,4.041935076417835,4.014691641466489,4.096421946320529,1184.0667872659067,1171.2923300028199,1195.969453815231,0.4827222666253723,1.0,0.00045851539173441134,0.0,4.2170711428273346e-05,2.676668604248884e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:02.656,28.947202858423893,28.872806018919334,29.009225190933364,4.028313358942164,3.9874482065151446,4.069178511369184,1189.2716567798648,1177.7327124068818,1198.6502934052232,0.48403680766754564,1.0,0.00030474512359482343,0.0,2.647330561006518e-05,4.030212126261176e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:03.654,28.97056319317207,28.872806018919334,29.031980509385903,4.0446594199129695,4.014691641466489,4.082800228844853,1185.7718493607965,1172.021672643155,1194.120025683409,0.4800684081250607,1.0,0.0002862742124559067,0.0,4.964567478106265e-05,5.425693883849821e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:04.655,28.96600731331775,28.94099152410729,29.009225190933364,4.052832450398373,4.028313358942165,4.110043663796197,1190.751032490104,1174.104536621749,1198.4260017601455,0.48141612054457694,1.0,0.0006501815993631228,0.0,3.148679440963613e-05,4.785456848376044e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:05.756,28.95546824602101,28.895529190843206,29.009225190933364,4.046888428227172,4.014691641466489,4.082800228844853,1187.72748144416,1165.5792864047758,1197.5784003111573,0.4807608737504268,1.0,0.00050139933684523,0.0,5.764263133404208e-05,5.4726323249781506e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:06.755,28.96146001102373,28.91825768827937,29.009225190933364,4.069178511369181,4.028313358942165,4.123665381271873,1191.1373121404793,1173.5237146809604,1197.40415238816,0.48283660217340074,1.0,0.0009056437782532087,2.8757644495594396e-06,1.6926947607189233e-05,3.845278552534925e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:07.854,28.97614464902077,28.91825768827937,29.054741230824845,4.055556793893508,4.014691641466489,4.082800228844853,1192.8398570058907,1184.420318987056,1199.67551904852,0.4833558472912166,1.0,0.0009335916264288022,0.0,5.325514892824835e-05,4.026884032880477e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:08.856,28.970563206081778,28.895529190843206,29.054741230824845,4.043297248165402,4.00106992399082,4.082800228844853,1187.0546822084286,1171.4722877240551,1197.281034848702,0.47449176582769975,1.0,0.0003261109310959248,0.0,7.181344967779494e-05,5.8234281981488986e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:09.955,28.978212821983206,28.91825768827937,29.054741230824845,4.0506034420841734,4.00106992399082,4.096421946320529,1185.8297838029355,1170.5867242991835,1197.6388609969538,0.48442528797776274,1.0,0.0006107280984422124,0.0,4.425049217841106e-05,4.992932151446304e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:11.056,28.986479173147902,28.94099152410729,29.031980509385903,4.056795131845845,4.00106992399082,4.096421946320529,1186.6074320354574,1161.794900032442,1196.2455976533404,0.482069734357643,1.0,0.0007533679801157308,8.26542991162784e-06,5.529359584630463e-05,1.4944140760354102e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:12.055,28.975113723018147,28.895529190843206,29.054741230824845,4.044659419912971,4.014691641466489,4.069178511369184,1179.7336284151281,1166.8150400464021,1195.3406817634495,0.48024435967525897,1.0,0.0004908748677742781,0.0,3.389710558432785e-05,3.519257168749556e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:13.158,28.96994353667069,28.895529190843206,29.054741230824845,4.044411752322502,3.973826489039469,4.082800228844853,1182.9512658136164,1162.8210258659196,1196.2278640519526,0.4816211986381184,1.0,0.0004611297230521927,0.0,3.202080132245261e-05,1.6160209619004965e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:14.156,28.97283659482951,28.91825768827937,29.054741230824845,4.0364863894275675,4.00106992399082,4.069178511369184,1180.6779837786337,1165.6673583899878,1198.1139320259763,0.4780724517411935,1.0,0.00030256301041353933,0.0,4.782310333520473e-05,4.876740437870015e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:15.256,28.945131276571768,28.895529190843206,29.009225190933364,4.0431734143701705,4.00106992399082,4.110043663796197,1188.676833712914,1178.9658723653529,1197.3120248339783,0.4867458866769157,1.0,0.0005785673147079082,0.0,5.017891840378344e-05,4.3400256183710474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:16.257,28.97284034460292,28.895529190843206,29.054741230824845,4.026951187194595,3.9874482065151446,4.069178511369184,1186.0928867323214,1162.6680642276974,1198.73236910163,0.4839956051997326,1.0,0.0002156304504087379,0.0,6.823264045392666e-05,3.7104116831270816e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:17.356,28.97614269840499,28.94099152410729,29.054741230824845,4.025836683037494,3.9465830540881246,4.055556793893508,1191.379768996025,1181.5315015766473,1197.1078679035102,0.4784359595429956,1.0,0.0003622652561273098,8.394736417815663e-05,0.00010677512292780024,4.9553142319401853e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:18.455,28.961673756659057,28.895529190843206,29.054741230824845,4.022121669180493,3.973826489039469,4.082800228844853,1190.959925540797,1180.0430387735141,1198.3501080065612,0.4842267720600951,1.0,0.00013012464202541215,0.0,5.192384934543503e-05,6.812054109622184e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:19.556,28.976149048480792,28.91825768827937,29.054741230824845,4.025836683037496,3.9874482065151446,4.069178511369184,1188.0240717804288,1170.6826314487407,1197.7124415058206,0.4806267097889407,1.0,0.00016633984078906497,0.0,5.413186717585901e-05,2.057615164616479e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:20.655,28.95339715182611,28.91825768827937,28.986475262521992,4.013453303514155,3.9602047715638005,4.055556793893508,1190.80791259538,1168.86693417806,1199.7436850871036,0.4845919080647389,1.0,8.731024078470006e-05,0.0,3.708340360281125e-05,1.7837380074562428e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:21.656,28.96373714825561,28.895529190843206,29.031980509385903,4.017415984961625,3.9602047715638005,4.069178511369184,1190.9990439019284,1167.0052422217104,1199.8718425435518,0.47988298799248935,1.0,0.0002156304504087379,0.0,2.3378504524117094e-05,4.5596838060202386e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:22.757,28.990619923229392,28.91825768827937,29.054741230824845,4.024598345085162,3.9874482065151446,4.041935076417833,1188.490147771381,1175.7900063224024,1196.9737507903003,0.4803040435082227,1.0,0.0,0.0,8.12316099309838e-06,3.857815119469509e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:23.855,28.97821184784916,28.91825768827937,29.054741230824845,4.023360007132827,3.9874482065151446,4.082800228844853,1190.1733983342235,1179.2644700706358,1198.843048166824,0.4849555350091684,1.0,0.00013012464202541215,0.0,5.6720632446377264e-05,3.33547173307194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:24.855,28.9523664831507,28.91825768827937,29.031980509385903,4.007880782728654,3.973826489039469,4.041935076417833,1192.538398705824,1182.3452441800127,1199.369725099075,0.4791883982227116,1.0,0.0,0.0,5.5508436994089025e-05,2.958853635732163e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:25.955,28.976148554964524,28.895529190843206,29.077507368208956,4.014691641466491,3.973826489039469,4.069178511369184,1186.7843643654526,1172.08020176464,1194.542445776336,0.48406552932807917,1.0,0.00019602768218976172,0.0,8.387615858223307e-05,4.236473295551965e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:26.956,28.98648976524787,28.872806018919334,29.054741230824845,3.9928968935054137,3.9602047715638005,4.028313358942165,1183.5507092542298,1170.6049919373331,1192.6512479843332,0.4816413342518094,1.0,0.0,0.0,6.351213944029134e-05,4.0705657724617585e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:27.954,28.96146430754601,28.91825768827937,29.031980509385903,4.009242954476221,3.9602047715638005,4.069178511369184,1187.6085907759327,1164.496704286118,1198.4331580034682,0.4836478344752849,1.0,0.00011958918554556784,0.0,1.9299823525142566e-05,6.060306601630465e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:29.056,28.98235064144143,28.91825768827937,29.054741230824845,4.006023275800153,3.973826489039469,4.055556793893508,1188.0633458716652,1176.3447293852596,1196.2848128544704,0.47869142651226876,1.0,8.731024078470006e-05,0.0,3.587980280508058e-05,1.8507311223626125e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:30.055,28.981930118824216,28.96373071121957,29.031980509385903,4.006518610981086,3.973826489039469,4.041935076417833,1185.4685237617357,1160.5914155829832,1198.4597271531131,0.4830553709092504,1.0,0.0,0.0,7.524434650787878e-06,5.5247045559712674e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:31.155,28.99889117091535,28.94099152410729,29.077507368208956,4.022121669180493,3.9874482065151446,4.069178511369184,1190.0897155574237,1180.60217918053,1199.6149317882782,0.4792427198556429,1.0,0.00010871744140506168,0.0,2.6342861893339617e-05,6.867886169602078e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:32.255,28.97821672791974,28.895529190843206,29.054741230824845,4.0295516968944955,3.9874482065151446,4.069178511369184,1187.8821789037997,1167.9430320942506,1196.454187448739,0.48627680969768644,1.0,0.00010871744140506168,0.0,4.9636980039683485e-05,5.024130993201377e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:33.256,28.984208865317083,28.895529190843206,29.054741230824845,4.017415984961625,4.00106992399082,4.055556793893508,1186.3195442224323,1173.781332395532,1196.261572330388,0.4783810002094088,1.0,9.604126486317006e-05,0.0,4.654931163118081e-05,4.849138846154631e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:34.255,28.991034927011025,28.91825768827937,29.054741230824845,4.033762045932432,4.00106992399082,4.069178511369184,1183.5268819581781,1167.0320255174615,1198.130786165194,0.4793428295248544,1.0,0.0002156304504087379,0.0,3.0161826850224108e-05,0.0001004002498991586,29.0,4.0,1200.0,none,0
2025-12-06 13:53:35.256,29.00240666624058,28.91825768827937,29.031980509385903,4.048745935155672,3.9874482065151446,4.082800228844853,1193.3591775267562,1181.56204873715,1198.5048968586198,0.4847993869268902,1.0,0.0006738319606866786,0.0,4.291090575155938e-05,5.2668208218573484e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:36.355,28.992687610885866,28.91825768827937,29.054741230824845,4.040696738465503,4.00106992399082,4.082800228844853,1187.3965172116596,1158.7659926390565,1199.7851288496993,0.47950939799692205,1.0,0.0004618257979829268,0.0,5.6487115932901974e-05,5.343248897056549e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:37.455,28.980282952614083,28.895529190843206,29.054741230824845,4.034505048703832,3.9874482065151446,4.082800228844853,1193.3144858324338,1182.7739301564725,1197.8767542894523,0.4820492502067486,1.0,0.00045125923645928756,0.0,2.668764115495491e-05,4.070916085195538e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:38.455,28.988759404222243,28.91825768827937,29.077507368208956,4.046021591660537,4.014691641466489,4.082800228844853,1182.2494452172568,1167.4519291423499,1198.938377144726,0.4783095243801192,1.0,0.0004908748677742847,0.0,3.958328731407517e-05,7.773671027267099e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:53:39.556,28.998887743234466,28.96373071121957,29.054741230824845,4.029551696894497,3.973826489039469,4.082800228844853,1196.228924472175,1187.719097185056,1199.6903680828982,0.48465670159842245,1.0,0.0003475595248355355,0.0,7.463694725415399e-05,2.579971027870544e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:53:40.557,28.99330778193805,28.94099152410729,29.077507368208956,4.036486389427565,3.973826489039469,4.110043663796197,1188.6412065748195,1177.169551773506,1196.0715610716038,0.4839904296589063,1.0,0.00038231547731907526,0.0,2.2830618630983235e-05,3.293911001956972e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:41.655,28.96581597793461,28.895529190843206,29.077507368208956,4.019644993275825,3.973826489039469,4.041935076417833,1188.8761329033018,1171.1677607906227,1197.692205166325,0.4846871810024595,1.0,0.0,0.0,3.482420680941098e-05,3.192673707043174e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:42.655,28.98420403365846,28.94099152410729,29.031980509385903,4.020140328456759,3.973826489039469,4.055556793893508,1192.417793040004,1175.9127543507168,1199.116356676137,0.47853027523217173,1.0,9.604126486317006e-05,0.0,2.3356749398097273e-05,5.3548554916471995e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:43.656,28.98648494132875,28.91825768827937,29.054741230824845,4.035124217679998,4.00106992399082,4.082800228844853,1188.747224920357,1169.1973331758932,1197.6575588289538,0.48312545948180696,1.0,0.0004548088214998613,0.0,3.3938107297418196e-05,2.413544756423771e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:44.756,28.986483580838673,28.94099152410729,29.077507368208956,4.022121669180493,3.973826489039469,4.082800228844853,1190.0652599616042,1175.7492194752672,1198.7595751075169,0.47987054221262504,1.0,0.0002174348828101122,0.0,5.816960990117926e-05,2.8806812416781907e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:45.755,28.977389265201168,28.895529190843206,29.054741230824845,4.0228646719518935,3.973826489039469,4.096421946320529,1193.840121551828,1184.473126463613,1199.3797875537584,0.4834710374609701,1.0,0.00047369868342772326,0.0,3.288978255921395e-05,4.792846045084276e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:46.856,28.986480148457602,28.91825768827937,29.031980509385903,4.034505048703831,3.973826489039469,4.110043663796197,1185.9889481742398,1168.9726287745457,1196.1182816159032,0.4799197718543777,1.0,0.000390373926076235,0.0,2.3530703620458864e-05,2.0086922326421093e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:47.855,29.00014030395381,28.91825768827937,29.100278934510186,4.0228646719518935,3.973826489039469,4.055556793893508,1186.3273467934678,1170.9148262483552,1199.2962593226139,0.4862481127150053,1.0,0.00019208252972634013,0.0,5.8763172717979065e-05,2.495089795693246e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:48.955,29.005099132764595,28.94099152410729,29.100278934510186,4.015929979418824,3.9874482065151446,4.041935076417833,1190.9401950245358,1180.5072522852686,1199.2843145797951,0.4803791167953397,1.0,0.0,0.0,2.9640118578435107e-05,8.320116811685813e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:49.954,28.979658889964668,28.94099152410729,29.054741230824845,4.046021591660538,4.014691641466489,4.096421946320529,1187.1783979020022,1171.704170346742,1198.2315106466713,0.4834365959139023,1.0,0.0006802204289780925,0.0,3.208692193732777e-05,2.0305540130921332e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:51.055,28.988548330818006,28.94099152410729,29.054741230824845,4.01840665532349,3.9465830540881246,4.055556793893508,1194.880780065133,1184.0655058721936,1199.6683636891282,0.4767188158565503,1.0,0.00014493264016870335,8.394736417815663e-05,5.511280996464289e-05,6.413258490968956e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:52.054,28.975111582503086,28.91825768827937,29.054741230824845,4.024226843699461,3.9874482065151446,4.055556793893508,1186.1588412553706,1165.7265453404975,1198.0081882340241,0.484800293588085,1.0,0.00019208252972634013,0.0,4.737144073677283e-06,2.1088864660082654e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:53.155,29.007162400964184,28.94099152410729,29.054741230824845,4.030790034846832,3.973826489039469,4.069178511369184,1190.2730427781805,1169.431856102245,1199.5299203757522,0.4803907735056383,1.0,0.00040764649343635325,0.0,2.0584358943150662e-05,3.9989839349183255e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:54.256,28.98028050611275,28.91825768827937,29.031980509385903,4.0506034420841734,4.00106992399082,4.110043663796197,1191.1528987817644,1178.3442281888285,1199.7560735528814,0.4833751536288045,1.0,0.0007364858916115969,0.0,5.854035622056085e-05,3.882136234499433e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:55.256,28.979667457192466,28.872806018919334,29.054741230824845,4.0364863894275675,3.9329613366124563,4.069178511369184,1190.8927957646686,1175.417985329173,1198.6256998024246,0.48353403313308113,1.0,0.0006944513896843752,0.000434733461688083,1.05110542120098e-05,1.2225095758586718e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:56.354,28.988551255563028,28.91825768827937,29.031980509385903,4.046888428227171,4.028313358942165,4.069178511369184,1194.4600269645618,1185.5968362667359,1198.883146374588,0.48420573171464143,1.0,0.00045698825204002136,0.0,5.831772848743253e-05,2.7012272109384956e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:57.457,29.000957383854413,28.94099152410729,29.054741230824845,4.029551696894496,3.9874482065151446,4.069178511369184,1195.5408969610698,1188.7694448292418,1199.636585309754,0.47853451271368835,1.0,0.00010871744140506168,0.0,7.81010040925655e-05,6.499754915956038e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:58.458,28.98193118907714,28.94099152410729,29.031980509385903,4.01469164146649,3.973826489039469,4.069178511369184,1191.8849257956676,1179.7449196002854,1197.7136820842966,0.48117683055927196,1.0,0.00025632861305364843,0.0,5.1127006105654184e-05,1.5867169880933254e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:53:59.555,28.98854783963983,28.94099152410729,29.054741230824845,4.018406655323492,3.973826489039469,4.082800228844853,1186.8505215604964,1165.7186428724926,1196.7354659448263,0.4832061229142152,1.0,0.00023884208343047383,0.0,7.234814540764287e-05,6.047118354318548e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:54:00.556,28.968286593644528,28.895529190843206,29.031980509385903,3.9942590652529804,3.9602047715638005,4.014691641466489,1188.0053226205134,1173.5774039471157,1196.4694937166023,0.4839829851399613,1.0,0.0,0.0,9.61278040139732e-05,3.1276242191583835e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:54:01.556,28.981933342512452,28.91825768827937,29.054741230824845,4.009242954476221,3.973826489039469,4.055556793893508,1196.2774764201329,1192.3175041785175,1199.22608366164,0.48590162133955667,1.0,9.604126486317006e-05,0.0,2.4690861896801152e-05,2.7168019448726803e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:54:02.656,28.976142202526624,28.91825768827937,29.031980509385903,3.991163220372145,3.9465830540881246,4.028313358942165,1186.7745190753835,1161.449090508153,1198.1313648236683,0.47945846320101376,1.0,0.0,0.00016789472835631325,1.1004236946664944e-05,6.17066614674136e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:54:03.755,28.479548356824463,23.501203746861336,29.031980509385903,4.027075020989829,3.9874482065151446,4.069178511369184,1190.918524768437,1179.0169217448583,1197.3771152181073,0.5307184442213327,1.0,0.00019602768218976172,0.0,4.241606030720244e-05,4.46338414336364e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:04.755,23.492493869680494,23.435855373429774,23.566574506032623,4.016053813214058,3.9602047715638005,4.055556793893508,1185.3546312892772,1171.5769648049934,1196.742683377041,0.6644681591667467,1.0,9.604126486317006e-05,0.0,3.363747117560487e-05,6.270635331273055e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:05.856,23.528938842450497,23.45763569533733,23.610167593311758,4.0221216691804935,3.9874482065151446,4.041935076417833,1180.7039216116495,1167.843749451788,1189.8497569587905,0.6668152380473038,1.0,0.0,0.0,2.3424840012240516e-05,6.123078063260385e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:06.856,23.560044236976022,23.479418482868937,23.65377084687202,4.010605126223788,3.973826489039469,4.028313358942165,1184.238450452196,1164.4875115219152,1197.6219419455915,0.6720168764923249,1.0,0.0,0.0,2.557506319185847e-05,6.0552231950524e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:07.955,23.582429757686576,23.522991498155363,23.65377084687202,4.00849995170482,3.9602047715638005,4.055556793893508,1185.4682169218613,1168.4041165518593,1196.5975357677373,0.685358142963778,1.0,8.731024078470006e-05,0.0,9.509261794064229e-06,2.3030341706619985e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:08.957,23.60581057091037,23.566574506032623,23.65377084687202,4.029675530689731,4.00106992399082,4.069178511369184,1183.2052959998898,1161.1017943563465,1195.2323106141453,0.6901380431061754,1.0,0.00023917837109113568,0.0,4.7709201711840604e-05,2.7835068183575553e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:10.057,23.65179132611233,23.588369784318616,23.69738435366196,4.013453303514157,4.00106992399082,4.041935076417833,1184.4480146678243,1168.431958674362,1195.6636601056848,0.6941337053336212,1.0,0.0,0.0,4.484215091546203e-05,3.7170233885679194e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:11.054,23.6712213946981,23.588369784318616,23.76282402902575,4.024226843699461,4.00106992399082,4.082800228844853,1189.6463072827453,1170.1937948754553,1199.3267458403147,0.6963097328455015,1.0,0.00014313710622795335,0.0,2.254162263073933e-05,8.792803464215827e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:12.155,23.701354851130215,23.610167593311758,23.76282402902575,4.008499951704819,3.973826489039469,4.028313358942165,1193.9081655214445,1182.9450533938866,1199.7335164592796,0.7114718185689741,1.0,0.0,0.0,0.00011034983151512574,2.580713276314741e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:13.256,23.744979471481745,23.675576313176236,23.85011362859177,3.997354910133815,3.9602047715638005,4.041935076417833,1193.025042062228,1177.4107126225267,1199.7200319710546,0.7147422700797992,1.0,0.0,0.0,2.4693660116981905e-05,6.940846657436954e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:14.355,23.760846720298982,23.69738435366196,23.828287263956156,3.9948782342291476,3.9465830540881246,4.041935076417833,1191.1528389138973,1175.0910449639719,1199.1681703346926,0.7239497197914049,1.0,0.0,8.394736417815663e-05,3.260479248185486e-05,3.9715839365533325e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:15.356,23.83920416888577,23.784642475077646,23.915608734235207,4.020140328456759,3.9874482065151446,4.055556793893508,1179.4540716577137,1157.494563132611,1194.283544763954,0.7198698924854897,1.0,9.604126486317006e-05,0.0,3.125306939165763e-05,5.465201507367559e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:16.455,23.850115802088155,23.784642475077646,23.871942654571967,4.002308261943152,3.9602047715638005,4.028313358942165,1182.2954128128715,1164.0518345289406,1197.9362124523254,0.7345295785641421,1.0,0.0,0.0,3.6525923588804076e-05,5.1334501951775934e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:17.578,23.8858409088999,23.806463549753744,23.959285590331774,4.01469164146649,3.973826489039469,4.041935076417833,1189.3299887318005,1178.8517807229064,1197.3564725903634,0.7419043291596217,1.0,0.0,0.0,7.842306366339741e-06,3.2518661540918145e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:18.554,23.92653051258124,23.871942654571967,23.981128086871422,4.01469164146649,3.9874482065151446,4.055556793893508,1188.975748098359,1172.0125534761846,1199.224025333277,0.7400040558311598,1.0,9.604126486317006e-05,0.0,9.184374737595232e-06,4.744808199750722e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:19.556,23.946186331495756,23.871942654571967,24.024821271633584,4.011967297971355,3.9874482065151446,4.041935076417833,1183.7758193225695,1175.8414945369432,1192.6528719954308,0.7561463308850349,1.0,0.0,0.0,3.601829983348695e-05,1.987446407854934e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:20.655,24.008935830554524,23.937445809764768,24.06852545162991,4.002308261943151,3.9465830540881246,4.055556793893508,1183.2725180223244,1166.5167616298709,1196.6906893273513,0.7537371644586538,1.0,8.731024078470006e-05,8.394736417815663e-05,6.622962314271698e-05,5.953005280948855e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
