timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:54:21.756,24.040720733555347,23.959285590331774,24.134102529461757,4.020883331228161,4.00106992399082,4.055556793893508,1188.2951478051675,1168.5767369726188,1196.5249017453896,0.7620128388820326,1.0,0.0001746204815694001,0.0,2.32230105989387e-05,3.7285862592888204e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:22.755,24.064158909356298,24.00297331032374,24.134102529461757,4.005156439233519,3.973826489039469,4.028313358942165,1188.5350520256443,1179.9334346353226,1195.7444101047724,0.7690884256244155,1.0,0.0,0.0,2.3385474497621527e-05,1.8436847116132918e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:23.856,24.10429782931799,24.046671981750706,24.221577935370192,4.023360007132829,4.00106992399082,4.069178511369184,1188.8369468514147,1169.7080736443372,1197.9460647642986,0.768685492147627,1.0,0.00010871744140506168,0.0,2.8616507163409385e-05,4.170734876964528e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:24.855,24.155971927390397,24.06852545162991,24.221577935370192,4.0337620459324315,3.9874482065151446,4.069178511369184,1194.991430646414,1188.609274235363,1199.7427400719907,0.7842770584056159,1.0,0.0003523698779168185,0.0,6.386014188310252e-05,6.654139815564399e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:25.954,24.209650252538474,24.134102529461757,24.265332679849905,4.008499951704821,3.973826489039469,4.041935076417833,1191.750730769524,1176.8332864999718,1199.4318451859135,0.7808354605457372,1.0,0.0,0.0,5.7110904361111037e-05,8.122589837619875e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:26.955,24.232519916567867,24.19970484000288,24.330986346020325,4.032399874184865,3.973826489039469,4.055556793893508,1192.373357523557,1183.6600149478195,1199.1044764425749,0.79521490847171,1.0,0.0003877467400245204,0.0,4.9844800972370494e-05,5.656745412219613e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:28.055,24.285233196181558,24.155967148036268,24.352876691991412,4.03079003484683,3.973826489039469,4.055556793893508,1187.2344330167155,1177.36456590767,1196.0070747981854,0.789682671181165,1.0,0.0001778765548165275,0.0,4.9960298161908225e-05,2.0127758269713507e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:29.055,24.34193705938896,24.28721435096878,24.440467322876884,4.024226843699461,4.00106992399082,4.041935076417833,1196.5293805169988,1188.3005961194494,1199.5724974329546,0.7970375819752195,1.0,0.0,0.0,2.0321908617530645e-05,5.013218703707157e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:30.154,24.368806511343177,24.309098902686685,24.462372347552957,4.02088333122816,3.973826489039469,4.069178511369184,1188.2238843505513,1175.240839666697,1198.0977955736826,0.8061193200407785,1.0,0.0002865939962215892,0.0,7.228556497176135e-05,5.199601767790653e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:31.154,24.418569669577096,24.330986346020325,24.48428034111197,4.026951187194594,3.973826489039469,4.055556793893508,1182.7619569605517,1162.4537417365113,1191.8576692110616,0.8142108355117781,1.0,0.00029170547516135033,0.0,1.9830384749322332e-05,2.1944831904726955e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:32.154,24.46238066154573,24.37476995162723,24.5500222457174,4.025589015447027,4.00106992399082,4.041935076417833,1185.08546315825,1166.2768976695647,1198.0894757778922,0.8099111216068099,1.0,0.0,0.0,6.211833515198107e-05,3.8864177259204425e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:33.255,24.488270927085424,24.396666135960402,24.571942225467183,4.0245983450851615,3.9874482065151446,4.055556793893508,1183.3277258513328,1165.4467059330987,1195.2324155626886,0.8211016821254984,1.0,8.731024078470006e-05,0.0,6.007762014684732e-05,4.585261078140505e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:34.354,24.516159565254444,24.440467322876884,24.593865229457776,4.029551696894497,4.00106992399082,4.082800228844853,1190.1290157881692,1163.932747885111,1199.702025972668,0.830856987460605,1.0,0.0003754857097020501,0.0,5.648705323011337e-05,5.871461885515554e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:35.454,24.563976262424877,24.50619131461417,24.61579126877791,4.019644993275825,3.973826489039469,4.055556793893508,1191.8942398096233,1178.1390675234866,1198.7302359592363,0.8327827059788473,1.0,0.0001746204815694001,0.0,7.484595116108488e-05,2.9137705000191766e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:36.460,24.628952077952057,24.571942225467183,24.681587709689097,4.0187781567091925,3.9874482065151446,4.055556793893508,1187.9534711346082,1175.4369108841852,1195.9886246991643,0.8278746335224765,1.0,9.604126486317006e-05,0.0,7.143515016717746e-05,3.5335145980218486e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:37.555,24.683594169176352,24.61579126877791,24.791310187767692,3.993639896276814,3.9465830540881246,4.014691641466489,1189.7403694359903,1178.4318917482756,1198.5430129647254,0.8431807087345213,1.0,0.0,8.394736417815663e-05,6.217563083454151e-05,4.41000702739688e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:38.654,24.701537508887238,24.637720354521946,24.769359465917717,3.9985932480861504,3.9602047715638005,4.041935076417833,1192.2409477381275,1180.7367818180842,1199.2715064823628,0.841775170401602,1.0,0.0,0.0,5.36098029179683e-05,2.1906537758108476e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:39.755,24.76537382708376,24.703526001330317,24.85718121026747,3.994878234229148,3.9465830540881246,4.055556793893508,1192.2318029633234,1171.9433276928194,1199.908186286677,0.8459601846753131,1.0,8.731024078470006e-05,8.394736417815663e-05,1.4074836269656179e-05,5.62441379101634e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:40.755,24.828634578080333,24.791310187767692,24.85718121026747,3.9983455804956827,3.9465830540881246,4.069178511369184,1189.6232275613181,1183.0468434736908,1196.08739936565,0.856013990089054,1.0,0.00011958918554556784,9.23421005959723e-05,3.943419733959788e-05,5.299088089964607e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:41.855,24.851198126986375,24.791310187767692,24.923080752493377,4.015929979418825,3.9465830540881246,4.055556793893508,1193.8436644199137,1179.5097000301694,1199.5959479618386,0.8569239829273055,1.0,8.731024078470006e-05,8.394736417815663e-05,6.695287823709803e-05,5.939342247619297e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:42.955,24.9111019237129,24.83522104879148,24.967029773884747,3.9924015583244805,3.9602047715638005,4.028313358942165,1185.0040429063952,1173.176254590051,1199.7979739809193,0.8610187769846281,1.0,0.0,0.0,2.317838178189836e-05,4.643997751394492e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:43.956,24.95165582665789,24.85718121026747,25.054966603283617,3.998345580495683,3.973826489039469,4.014691641466489,1188.2368765619008,1165.9662385468944,1196.3894759016582,0.8662206620031929,1.0,0.0,0.0,2.393348968780446e-05,4.4624134080660804e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:45.056,24.993014194636213,24.923080752493377,25.076958956545866,4.006023275800153,3.9602047715638005,4.041935076417833,1187.5802859530506,1163.399467638044,1199.4620274418116,0.869686862957333,1.0,0.0,0.0,5.014071468338353e-05,4.9107226935873674e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:46.155,25.03697880235836,24.989009116108264,25.1209535167078,4.013453303514156,3.973826489039469,4.041935076417833,1178.2805963060234,1156.4722767533349,1190.5490543858987,0.8781869047289621,1.0,0.0,0.0,1.6195959179058167e-05,1.270836314915672e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:47.155,25.09676094949888,25.03297751960025,25.164961289953055,4.01469164146649,3.9602047715638005,4.055556793893508,1192.0330343916771,1178.2361383766674,1198.5767846272488,0.8762401924650535,1.0,9.604126486317006e-05,0.0,4.057212009256552e-05,4.149348627981999e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:48.256,25.152961283304297,25.09895459061056,25.208982366253906,4.025836683037496,3.9874482065151446,4.069178511369184,1196.2303635161647,1190.3981426903788,1199.2774125202627,0.8822903932522153,1.0,0.0002833379229744618,0.0,5.2126568445854524e-05,8.842556609704707e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:49.356,25.180974716993322,25.09895459061056,25.275039121010877,4.035743386656166,4.014691641466489,4.082800228844853,1189.2749646096936,1169.2043841297293,1198.0024310539502,0.8880246562524772,1.0,0.00030474512359481227,0.0,1.4627506413352051e-05,6.231151262442916e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:50.357,25.275040810938457,25.23099792119558,25.297064788444573,4.039210732922702,4.00106992399082,4.082800228844853,1189.7349074316912,1179.0285888731846,1199.0088421497667,0.8879001449540324,1.0,0.0005190549048271697,0.0,5.310478175657656e-05,1.4660095592028893e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:51.455,25.289060386586844,25.23099792119558,25.341126314815313,4.029551696894497,4.00106992399082,4.055556793893508,1186.1530908991658,1177.906599970147,1195.7657574992122,0.8929627974509328,1.0,0.0001746204815694001,0.0,3.821720372716046e-05,6.236266631604281e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:52.554,25.3431426444094,25.25301683568904,25.473393240216865,4.027075020989828,4.014691641466489,4.041935076417833,1190.9275343967734,1177.880392238289,1198.707881410442,0.8935345811898021,1.0,0.0,0.0,4.017476720763314e-05,2.1634914865744197e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:53.555,25.37859349165172,25.319093849280307,25.429290450130395,4.025589015447028,3.9874482065151446,4.069178511369184,1194.3109694241537,1185.9407631189033,1199.7208827371676,0.9092534176844103,1.0,0.00011958918554556784,0.0,1.9501408304871994e-05,6.8101703136393225e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:54.554,25.449136183641265,25.407244252689566,25.473393240216865,4.017415984961625,4.00106992399082,4.055556793893508,1184.8487204372027,1169.1572736989824,1196.421370501242,0.9038532382384122,1.0,9.604126486317006e-05,0.0,4.664056527512542e-05,1.4350583744574153e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:55.655,25.477408602547907,25.407244252689566,25.539573583549156,4.009738289657155,3.9465830540881246,4.055556793893508,1196.8766748146352,1189.29972064963,1199.878593490008,0.9070636290199193,1.0,8.731024078470006e-05,8.394736417815663e-05,5.457512358757397e-05,2.5855272118848463e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:56.755,25.53356613239756,25.429290450130395,25.60578558941569,4.013453303514156,3.973826489039469,4.041935076417833,1190.206012848042,1176.166668279863,1196.764270028158,0.9073071183637462,1.0,0.0,0.0,7.23942082640255e-05,4.394848815710561e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:57.756,25.572688743710774,25.429290450130395,25.672029565131425,3.9942590652529817,3.973826489039469,4.014691641466489,1190.5020802016047,1174.1480760926574,1199.1921273778955,0.918130622275152,1.0,0.0,0.0,7.235819116372031e-05,3.646110871046572e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:58.754,25.638909725700653,25.583711383776233,25.71621012866501,3.9806373477773085,3.9329613366124563,4.028313358942165,1189.8652748599704,1179.7531383303103,1199.2118893060547,0.9159958383218549,1.0,0.0,0.00011589002127835705,6.176080683918869e-05,3.279931440267742e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:54:59.855,25.676054461140552,25.583711383776233,25.760405129237085,3.9998315860384848,3.9602047715638005,4.055556793893508,1189.156119907348,1169.1942550085246,1199.8029723265136,0.9177280152466097,1.0,8.731024078470006e-05,0.0,3.185493966600079e-05,4.84936708925087e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:00.954,25.716216360766108,25.649944668692967,25.78250807200186,3.9911632203721457,3.973826489039469,4.014691641466489,1184.1214965850222,1165.5861274307672,1197.2908054356553,0.9284523172630815,1.0,0.0,0.0,1.9602730731419438e-05,4.1569655451067263e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:01.955,25.760409484366484,25.694118047982442,25.804614658348555,3.9928968935054128,3.9602047715638005,4.028313358942165,1188.0059088171251,1153.279893274245,1199.26999833241,0.9306489261677264,1.0,0.0,0.0,2.6607300377734392e-05,6.21902481112144e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:03.054,25.84683513020748,25.760405129237085,25.91520264505749,4.008499951704819,3.9465830540881246,4.055556793893508,1191.7124599093156,1174.3302318138926,1199.5733018093983,0.9209242764368103,1.0,8.731024078470006e-05,8.394736417815663e-05,5.980608169262729e-05,5.647941085534646e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:04.154,25.88302489462477,25.82672489973362,25.937331333751786,3.997354910133815,3.973826489039469,4.041935076417833,1192.832697917425,1180.2021469117258,1198.5472239595565,0.9356546891709588,1.0,0.0,0.0,5.0774300185280034e-05,4.593882672873298e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:05.253,25.907160228235025,25.848838807621348,25.937331333751786,3.9924015583244805,3.9465830540881246,4.041935076417833,1188.0327795543242,1160.5251627879848,1198.4587492544817,0.93633718691602,1.0,0.0,8.394736417815663e-05,4.738105959762051e-05,3.5710907906185984e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:06.256,25.968323072077077,25.91520264505749,26.048030866650947,4.002432095738383,3.9602047715638005,4.041935076417833,1188.766439907608,1167.1969092155225,1199.4301712869794,0.9418285360649892,1.0,0.0,0.0,1.0508685495410552e-05,4.9412984871461166e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:07.356,26.015828757016905,25.937331333751786,26.09233707007843,3.996116572181481,3.973826489039469,4.041935076417833,1190.716538727701,1174.6175556131034,1198.5843210362364,0.9368482525454475,1.0,0.0,0.0,4.335344398454405e-05,2.213108833167899e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:08.454,26.06414566165108,26.00373978952291,26.136658492242816,4.004784937847818,3.9602047715638005,4.041935076417833,1197.9288680695079,1193.1755754533951,1199.9466841832295,0.9430960480238599,1.0,0.0,0.0,7.73894159398065e-05,5.771446700484953e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:09.455,26.132232469920456,26.070182071802947,26.203169363147367,3.9915347217578465,3.919339619136781,4.028313358942165,1188.3830795011113,1155.6860716047363,1199.851769491857,0.9415430777607128,1.0,0.0,0.00023178004255672638,4.341847806857974e-05,1.5167879301536472e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:10.453,26.158832236472602,26.09233707007843,26.225347363181527,3.9819995195248765,3.9329613366124563,4.014691641466489,1183.7735603034737,1168.3388487668299,1195.2048397455674,0.9468000579875238,1.0,0.0,0.00011589002127835705,4.57648401892796e-05,1.0512031569278445e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:11.555,26.201159149746477,26.136658492242816,26.26971499748356,3.9824948547058083,3.9465830540881246,4.028313358942165,1188.015658041753,1168.3959224328833,1198.3483601453704,0.9502739081991575,1.0,0.0,8.394736417815663e-05,2.7692074870764968e-05,3.0270804168831416e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:12.555,26.2719390380606,26.225347363181527,26.33629570888951,3.980637347777307,3.9329613366124563,4.014691641466489,1183.4310912710173,1158.5979262124513,1195.3900137805454,0.9482417448345034,1.0,0.0,0.0002487923310592483,1.4286881861349175e-05,3.641716017396582e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:13.656,26.320161712774517,26.225347363181527,26.402911811683055,3.984971530610476,3.9465830540881246,4.069178511369184,1192.1134880950647,1179.3180861030219,1199.1728358140563,0.9514173475903358,1.0,0.00010871744140506168,0.00017102538936710336,4.381613838441055e-05,3.433935953119351e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:14.653,26.34740390073651,26.26971499748356,26.425125098459205,3.9874482065151446,3.9465830540881246,4.028313358942165,1188.864280394579,1173.1863793212824,1197.4280287631832,0.9548086449765798,1.0,0.0,9.23421005959723e-05,4.27607246649686e-05,4.7145149045055937e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:15.655,26.396251791854873,26.358497128569297,26.44734236429082,3.9874482065151455,3.919339619136781,4.014691641466489,1193.0175187181223,1180.3216418489246,1198.7427185578772,0.9567327580286363,1.0,0.0,0.00013943794196075407,4.0748640874792305e-05,2.2146557208383398e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:16.754,26.443310481186526,26.38070249227826,26.5140181530885,3.9800181788011404,3.919339619136781,4.014691641466489,1194.6010087708207,1186.7721468913408,1199.8462628269447,0.9596665424462562,1.0,0.0,0.00012676176541886734,5.0240136768369166e-05,3.639714832158126e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:17.755,26.518467632190514,26.46956362087053,26.558488788829038,3.9833616912724423,3.9465830540881246,4.014691641466489,1188.5307148971883,1163.6378940663176,1199.1256703339131,0.9566098865999019,1.0,0.0,9.23421005959723e-05,2.0465858962322553e-05,2.412260582014235e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:18.854,26.532224837838704,26.44734236429082,26.669736447373907,3.983733192658143,3.9329613366124563,4.028313358942165,1192.538741813452,1171.283488651988,1198.8184255583817,0.9642776036454038,1.0,0.0,0.00027324929315481963,9.945288244541105e-06,5.57555288552159e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:19.854,26.580743587046634,26.491788879899786,26.691998256460977,3.9997077522432507,3.9465830540881246,4.028313358942165,1196.4617375520472,1189.8913284234145,1199.8514629020503,0.9607817873655389,1.0,0.0,9.23421005959723e-05,1.671098223181498e-05,5.566819964357169e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:20.954,26.649507752286933,26.558488788829038,26.691998256460977,3.992401558324481,3.9329613366124563,4.028313358942165,1186.4130761542658,1163.9459291744527,1199.925731451025,0.957616871586803,1.0,0.0,0.0001053545647985064,6.780708351848824e-05,2.1266105958072715e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:22.055,26.69201363304909,26.602975621948588,26.80336933725107,3.9886865444674786,3.9602047715638005,4.041935076417833,1185.2610167982994,1165.8241185912227,1196.6953987118868,0.9584226376394074,1.0,0.0,0.0,4.470949516217941e-05,3.764155095979996e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:23.054,26.73654377883339,26.669736447373907,26.80336933725107,3.998345580495684,3.9602047715638005,4.028313358942165,1187.764082409935,1172.76207102905,1196.4623901646023,0.9706073663377423,1.0,0.0,0.0,2.9023023515439155e-05,8.329304927995123e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:24.155,26.77096482923424,26.73653424628077,26.847946940037673,3.997354910133815,3.973826489039469,4.041935076417833,1184.7419301852701,1168.5269042976552,1196.4507293375368,0.9647430810140487,1.0,0.0,0.0,2.6210820564112164e-05,6.283052924712125e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:25.254,26.829714269547264,26.75880845062119,26.892541353780416,4.012214965561823,3.973826489039469,4.028313358942165,1188.721727249095,1174.5278374660206,1198.0486172076526,0.9626414505849521,1.0,0.0,0.0,5.953024373367168e-05,8.141253158630655e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:26.255,26.863561509184194,26.781086810335694,26.937152673428557,4.005156439233518,3.973826489039469,4.041935076417833,1183.607754706414,1164.9107597272327,1198.9430604116521,0.9646729635576735,1.0,0.0,0.0,3.794516993122496e-05,3.681696817222281e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:27.254,26.908163560272023,26.80336933725107,26.981780994081873,4.007880782728654,3.9602047715638005,4.041935076417833,1194.4143733655746,1186.6140125388197,1199.4452018368668,0.9665252853843089,1.0,0.0,0.0,3.53718323314855e-05,3.626958988077037e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:28.355,26.969612351597302,26.914844894426153,27.026426410992087,4.008499951704821,3.9602047715638005,4.041935076417833,1187.913669157226,1157.5029419452585,1199.7914320944649,0.968281590977471,1.0,0.0,0.0,3.303855932749501e-05,3.100035307996888e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:29.355,26.977324580271393,26.914844894426153,27.071089019564226,4.010605126223789,3.9602047715638005,4.069178511369184,1189.6511157760785,1165.9214766615291,1199.8957160472323,0.969834438621047,1.0,0.0002156304504087379,0.0,3.021464290980593e-05,7.345990739315881e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:30.453,27.05079371636434,26.981780994081873,27.138115375866846,4.032028372799166,4.00106992399082,4.069178511369184,1192.178857575821,1167.396879311848,1198.8660659270658,0.973358756132252,1.0,0.00021743488281012336,0.0,1.8770475790833268e-05,5.613590012427921e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:31.454,27.08004189566297,27.00410155954569,27.205180951623902,4.0228646719518935,3.9874482065151446,4.096421946320529,1190.935546896577,1179.7577480545701,1199.2933437574727,0.9674810296626936,1.0,0.00016668502691035114,0.0,6.342326962772318e-05,5.328944575501667e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:32.556,27.127972141292346,27.026426410992087,27.227544914948396,4.014691641466491,3.9874482065151446,4.082800228844853,1188.6517789452553,1170.484592673285,1198.6814994920448,0.9681316606355658,1.0,0.0002174348828101122,0.0,2.426437705742779e-05,4.3580942039472755e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:33.554,27.17388805944791,27.093426800579664,27.24991328399841,4.028313358942162,3.973826489039469,4.069178511369184,1192.5205883379326,1180.5115990486563,1198.781974940541,0.9696503406718561,1.0,0.00025632861305364843,0.0,3.0149502511010673e-05,2.535921873762303e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:34.553,27.21637262229462,27.160466194086837,27.317044945837438,4.020140328456757,3.9874482065151446,4.041935076417833,1193.574829429394,1185.724976379412,1199.5037969178652,0.9748865634631965,1.0,0.0,0.0,2.1503297375564898e-05,3.9613624718412785e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:35.553,27.240971668639958,27.160466194086837,27.294663287399203,4.0296755306897305,3.9602047715638005,4.069178511369184,1185.398987852241,1171.1406342898254,1198.3269378145392,0.9751193995246028,1.0,0.00027901508973114154,0.0,1.127591115771908e-05,5.309967712136227e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:36.654,27.296700812439735,27.27228607080241,27.339431058175876,4.029551696894497,3.9465830540881246,4.096421946320529,1196.4485690860536,1183.9764859773609,1199.7496325933962,0.9754712980659181,1.0,0.0003845578545127269,9.221279408978448e-05,3.129174223815819e-05,3.5475679518460735e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:37.758,27.32926001085921,27.27228607080241,27.384216692839516,4.046888428227171,4.00106992399082,4.069178511369184,1189.00878977203,1165.486355412379,1199.874816296698,0.9729314783859858,1.0,0.0005377711354617766,0.0,1.4014040914198666e-05,4.299842821480468e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:38.853,27.378113843035692,27.317044945837438,27.42902028806418,4.0456500902748385,4.014691641466489,4.096421946320529,1191.4377542475963,1177.9778097692251,1198.5105834015185,0.9722398460563138,1.0,0.0003647557105736365,0.0,3.9214942720742704e-05,3.6781846286185185e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:39.855,27.393181902024185,27.339431058175876,27.42902028806418,4.0446594199129695,4.028313358942165,4.069178511369184,1188.851399501612,1176.0049803244783,1198.4863611017804,0.974352770692726,1.0,0.00031167171527190796,0.0,1.937909625030453e-05,2.2151634709954525e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:40.953,27.463659122813702,27.406616239333175,27.541108489489147,4.035743386656165,3.973826489039469,4.069178511369184,1190.216058494246,1171.8665085345565,1199.3999664385685,0.9748867550734878,1.0,0.00030474512359482343,0.0,4.2743941298169334e-05,1.6196057530144825e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:42.052,27.504425488529787,27.384216692839516,27.585975710367904,4.035743386656166,4.00106992399082,4.082800228844853,1193.3264200563442,1182.125425921936,1198.805483665068,0.9679758555712517,1.0,0.00041346256499987395,0.0,3.615464345920828e-05,3.899538215334843e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:43.154,27.543155590320236,27.451428851142396,27.585975710367904,4.030790034846831,4.014691641466489,4.055556793893508,1197.4690140117907,1187.3794636731818,1199.917200181454,0.9754042374956753,1.0,0.0001746204815694001,0.0,5.780123465478169e-05,3.187607436629574e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:44.253,27.561508521308234,27.496259568832045,27.630861328891115,4.033266710751499,4.00106992399082,4.069178511369184,1189.9122603612848,1178.234856258045,1197.993771053528,0.9734013664260561,1.0,0.00040764649343635325,0.0,5.252537222464898e-05,3.023148819938296e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:45.254,27.626385694198028,27.51868174771522,27.69822446579019,4.00924295447622,3.973826489039469,4.069178511369184,1181.9226514229626,1156.3515987681646,1196.0113773664038,0.9672813716071189,1.0,0.00016028734819047838,0.0,5.8156036330851315e-05,5.105279102439805e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:46.354,27.655360377808588,27.585975710367904,27.72068814941298,4.010976627609488,3.9874482065151446,4.055556793893508,1182.9546733104808,1151.5251476778888,1198.005688683202,0.9728680035035854,1.0,8.731024078470006e-05,0.0,4.560090409730507e-05,3.508900902251146e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:47.356,27.704969636859214,27.653311067760455,27.765629547111587,4.009242954476221,3.9874482065151446,4.041935076417833,1183.9483008453894,1170.3217405091818,1194.033733607152,0.975981679615972,1.0,0.0,0.0,3.006575727849999e-05,2.6492943507875835e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:48.453,27.72886101069262,27.67576544265154,27.765629547111587,4.017168317371158,3.9874482065151446,4.055556793893508,1182.2751771775065,1169.6636596810608,1197.5493518759213,0.9765303774931429,1.0,0.0001746204815694001,0.0,4.142045877330265e-05,4.6569587098523484e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:49.454,27.794864268671866,27.69822446579019,27.878065458485082,4.016053813214059,4.00106992399082,4.055556793893508,1189.1366954095233,1177.947320078949,1197.7537749895569,0.9716454760222863,1.0,9.604126486317006e-05,0.0,5.4980444828145475e-05,5.872501382984607e-06,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:50.555,27.816726031337193,27.765629547111587,27.85556880793473,4.009738289657155,3.9465830540881246,4.028313358942165,1190.096921814129,1170.198799046596,1199.755816772733,0.9781754784901632,1.0,0.0,8.394736417815663e-05,7.386080561572578e-05,5.183033016205458e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:51.654,27.84535427432896,27.78810728571483,27.923073048230094,4.019644993275826,3.973826489039469,4.055556793893508,1193.2999518490121,1179.1456403530033,1199.5076953958867,0.9737732532846839,1.0,0.0001746204815694001,0.0,7.119988967679378e-05,3.300867865967035e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:52.656,27.90282654849014,27.833076903829863,27.968099771792765,3.9956212370005475,3.9465830540881246,4.055556793893508,1187.8582561793407,1174.256340106257,1196.8943973886003,0.9725629721972936,1.0,9.604126486317006e-05,0.00038569227660863257,3.86422957087387e-05,2.5798714396661473e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:53.755,27.916949338191614,27.810589733857228,28.013145728080303,3.9874482065151438,3.9602047715638005,4.041935076417833,1188.9911874034658,1174.730558706266,1198.1469944185542,0.9718693757721194,1.0,0.0,0.0,2.2373195429533515e-05,1.7264287969969494e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:54.854,27.957874517082754,27.900566867805082,28.035675949453832,3.978779840848807,3.9465830540881246,4.014691641466489,1194.3187388771412,1183.1221566096901,1199.4373406357245,0.9767510893030541,1.0,0.0,8.394736417815663e-05,4.912816919741806e-05,6.578548405102347e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:55.856,28.015407924159433,27.923073048230094,28.058211016180735,4.0119672979713545,3.973826489039469,4.041935076417833,1193.8427056814594,1187.990026843793,1197.5527974980407,0.974260457493628,1.0,0.0,0.0,3.715648756676067e-05,4.13757743809829e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:56.955,28.015200085564413,27.968099771792765,28.0807509406755,3.9899248824198135,3.9329613366124563,4.014691641466489,1193.6290819319393,1185.2595140568096,1199.3881993745101,0.9781853190082042,1.0,0.0,0.0001053545647985064,5.463549062414078e-05,5.116257566222451e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:57.956,28.07174227493373,28.013145728080303,28.148399985083756,3.977913004282174,3.9329613366124563,4.014691641466489,1180.3523374448484,1151.9386660136215,1196.5373936077535,0.9713871779960584,1.0,0.0,0.0001202119243506895,4.296369547619952e-05,2.402074667989659e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:55:59.054,28.107406795109956,28.035675949453832,28.21609319742828,3.9948782342291476,3.9602047715638005,4.041935076417833,1191.177674972493,1175.0255343552858,1199.1113139665192,0.9691041366518328,1.0,0.0,0.0,3.240716755895923e-05,4.936693842798184e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:00.057,28.112333203709255,28.035675949453832,28.193523864977976,3.9983455804956827,3.973826489039469,4.041935076417833,1181.543843542558,1148.4846418123475,1198.9193158020028,0.9716803896994737,1.0,0.0,0.0,3.6423833084237385e-05,2.9137797633620376e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:01.166,28.175081789423192,28.0807509406755,28.306420102284278,3.984971530610476,3.9465830540881246,4.014691641466489,1185.3637033942248,1158.5028117884149,1199.3231948294979,0.9644900697403219,1.0,0.0,8.394736417815663e-05,5.165198981826778e-05,4.441703613457856e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:02.155,28.20029614571165,28.170959465024453,28.23866747487085,3.981999519524874,3.9602047715638005,4.014691641466489,1192.7366190715263,1176.2823896345426,1197.7674539929371,0.977319616283817,1.0,0.0,0.0,1.3337334742064343e-05,1.55493286613759e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:03.154,28.249960073102407,28.21609319742828,28.306420102284278,3.994259065252981,3.9465830540881246,4.028313358942165,1195.105695506812,1189.0278532010884,1199.2588246760795,0.9709649003599953,1.0,0.0,9.23421005959723e-05,2.9076586781873644e-05,6.0854004637853344e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:04.255,28.265360609856273,28.170959465024453,28.351613475137185,4.007261613752487,3.973826489039469,4.055556793893508,1184.6103561831408,1166.5190410639543,1199.717649565574,0.9758001576962377,1.0,8.731024078470006e-05,0.0,4.5133344301509344e-05,5.189194108412851e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:05.253,28.31320385669228,28.26124670981301,28.374217685601025,4.009242954476221,3.9874482065151446,4.041935076417833,1193.091512452176,1181.804894391265,1199.0489675234317,0.9764274167960781,1.0,0.0,0.0,3.66937576880947e-05,6.191724686993542e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:06.352,28.339295764907366,28.28383091477383,28.419441217496797,4.009738289657156,3.9874482065151446,4.041935076417833,1186.7588499514065,1177.2576632350022,1197.0857309517605,0.9729750140442621,1.0,0.0,0.0,4.352087469733094e-05,2.9183161942393365e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:07.354,28.347098654788862,28.306420102284278,28.39682692885731,4.002432095738386,3.9602047715638005,4.082800228844853,1187.6210580054014,1175.6657417018669,1198.5428654758803,0.9725673169825486,1.0,0.00014313710622795335,0.0,4.4454227747307644e-05,5.441353530353575e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:08.355,28.38101104004731,28.306420102284278,28.464684981348796,4.003794267485953,3.9602047715638005,4.041935076417833,1190.175375737824,1178.335192656854,1197.7879967066278,0.9679466020943908,1.0,0.0,0.0,0.00010693107927854415,6.266586442277649e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:09.454,28.41739273130013,28.351613475137185,28.48731448180331,4.008499951704819,3.9602047715638005,4.041935076417833,1186.8415720985454,1177.3563515618525,1198.893998353314,0.9745902494551694,1.0,0.0,0.0,3.9602126399726526e-05,5.7063172572272504e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:10.453,28.471482480569886,28.39682692885731,28.555233608989738,3.99970775224325,3.973826489039469,4.028313358942165,1191.5001330564785,1184.002035034297,1198.881536879333,0.9640100235483595,1.0,0.0,0.0,1.6477669761144825e-05,3.320329235040663e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:11.554,28.481151144317337,28.419441217496797,28.577883568872437,3.989924882419812,3.9602047715638005,4.028313358942165,1190.7355776955262,1169.6523212357188,1198.3557011100174,0.9706524958966817,1.0,0.0,0.0,4.4453225600253e-05,3.542654027007113e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:12.653,28.518184952396815,28.48731448180331,28.555233608989738,3.9998315860384834,3.9465830540881246,4.055556793893508,1188.4074050688896,1174.1386231082265,1198.3579096608048,0.9722940078801469,1.0,8.731024078470006e-05,8.394736417815663e-05,5.11682537311332e-05,7.417247194910262e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:13.653,28.552978359741502,28.464684981348796,28.62319894098175,4.002432095738384,3.9602047715638005,4.041935076417833,1189.1413411397878,1181.0321412908766,1197.2369516860535,0.9702161735353944,1.0,0.0,0.0,4.56965652438876e-05,6.154841427476827e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:14.753,28.590253548268468,28.509949078125203,28.668535000952033,4.00849995170482,3.973826489039469,4.041935076417833,1183.6373591199028,1169.919919683689,1198.0426593402244,0.9649373254112661,1.0,0.0,0.0,4.284571843291449e-05,5.0555315620246396e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:15.855,28.590258251243164,28.48731448180331,28.713891850641687,4.022121669180493,3.9874482065151446,4.041935076417833,1192.4941739150217,1170.4216609589512,1199.7172684572774,0.9673425076711966,1.0,0.0,0.0,2.577230930935811e-05,4.4151075204432327e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:16.854,28.616417937697577,28.53258878296606,28.713891850641687,3.99970775224325,3.973826489039469,4.055556793893508,1184.6237718374905,1155.9838799324984,1196.7735475718646,0.9618487999364245,1.0,9.604126486317006e-05,0.0,3.631556865725453e-05,4.7026980486212044e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:17.955,28.656175341265865,28.6005386753028,28.713891850641687,3.9998315860384834,3.9602047715638005,4.028313358942165,1193.8418503951311,1186.0277075085758,1198.4221066048237,0.9660521944720162,1.0,0.0,0.0,3.2889142646164496e-05,2.9759234446544603e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:18.954,28.679889565589093,28.577883568872437,28.78196632921123,4.02014032845676,3.9874482065151446,4.055556793893508,1190.6703178357532,1176.5235322669932,1196.4715854681335,0.9639610395067321,1.0,9.604126486317006e-05,0.0,4.6142185392026146e-05,3.975426067716542e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:20.054,28.71390040308669,28.668535000952033,28.78196632921123,4.017168317371158,3.9874482065151446,4.041935076417833,1195.4152245358478,1189.0009941546882,1199.2663603833435,0.9713740157113019,1.0,0.0,0.0,6.440570770727904e-06,4.8360766489114384e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:21.153,28.75515482945067,28.668535000952033,28.827375600155392,4.028313358942163,3.9874482065151446,4.069178511369184,1181.9054163618262,1160.9962296208905,1196.8121666083484,0.9632857160314163,1.0,0.00023302601186695314,0.0,2.624142224887206e-05,2.8934320605161042e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:22.155,28.77743645215805,28.713891850641687,28.850088159641246,4.0405729046702685,3.9874482065151446,4.082800228844853,1192.1374096809811,1172.9378228544624,1199.4487516214867,0.9645839692834699,1.0,0.0004955069841447718,0.0,3.7036806926328384e-05,5.093755243485062e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:23.253,28.79435354796973,28.736578103517047,28.850088159641246,4.02707502098983,4.00106992399082,4.069178511369184,1189.0891206051754,1178.984324114113,1196.1948327493437,0.9709016455399108,1.0,0.00020333817046625636,0.0,1.995411251353399e-05,1.4281613897994498e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:24.254,28.79786932991675,28.713891850641687,28.895529190843206,4.035124217679998,4.00106992399082,4.055556793893508,1186.6433983978209,1170.6859596445893,1198.569356786108,0.9679300616162537,1.0,0.0002881237945895102,0.0,3.099470925194564e-05,3.8273726683693245e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:25.253,28.841016367383098,28.736578103517047,28.91825768827937,4.037848561175135,3.9874482065151446,4.082800228844853,1187.8197539483033,1169.3959615276617,1198.6355002128398,0.9610268448155592,1.0,0.0006113254973247388,0.0,3.491425465242657e-05,4.092037023814007e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:26.254,28.884172921390892,28.827375600155392,28.94099152410729,4.033762045932432,4.00106992399082,4.055556793893508,1182.9468919719034,1156.5633719375487,1197.6594698408749,0.9635785895864588,1.0,0.0002881237945895102,0.0,2.993202611320016e-05,4.798257648668062e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:27.354,28.88520531653984,28.850088159641246,28.94099152410729,4.051841780036505,4.028313358942165,4.069178511369184,1194.5925474333576,1184.011666669022,1199.5092492060671,0.9664280942892476,1.0,0.0006929962595809843,0.0,4.1531425355071185e-05,5.1484029303439304e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:28.354,28.927358168970066,28.872806018919334,28.986475262521992,4.039210732922701,4.014691641466489,4.069178511369184,1193.9105373966406,1186.1594438707027,1198.269930483838,0.9651255123404103,1.0,0.00047554074403422647,0.0,3.162768174564067e-05,5.0952358138353706e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:29.362,28.956915390831348,28.895529190843206,29.031980509385903,4.041935076417836,3.9874482065151446,4.082800228844853,1190.9996710843557,1180.2773197936665,1198.97156271879,0.9619547699241295,1.0,0.00048281659871456307,0.0,7.08339233652863e-05,4.480855171315234e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:30.455,28.988549309649837,28.94099152410729,29.054741230824845,4.034505048703833,4.00106992399082,4.069178511369184,1188.3123639913285,1170.4208389283126,1196.8352181124258,0.9638672415629678,1.0,0.0002833379229744618,0.0,2.6301407488983648e-05,4.0353163742888936e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:31.555,29.01957636462963,28.96373071121957,29.077507368208956,4.051841780036507,4.014691641466489,4.096421946320529,1192.649440301212,1182.5715388040285,1199.01707813957,0.9575235708599089,1.0,0.0006242134905941302,0.0,9.439217116557039e-06,7.897907273859186e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:32.554,29.027438634670613,28.96373071121957,29.100278934510186,4.055556793893507,4.028313358942165,4.096421946320529,1186.5664851062422,1166.4940073079624,1197.9058754567477,0.9612576393798962,1.0,0.0007417462757384216,0.0,4.789387501544158e-05,3.171578861372454e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:33.554,29.038831991125328,28.94099152410729,29.14583840581895,4.059643309136209,4.014691641466489,4.082800228844853,1186.462752861112,1160.5798666680348,1198.9529377283739,0.9539516737602526,1.0,0.0009132600771541103,0.0,7.007297422548287e-05,3.8857868858484445e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:34.552,29.057022176024834,29.009225190933364,29.100278934510186,4.05010810690324,4.014691641466489,4.082800228844853,1188.434719577484,1173.1744018202662,1198.3815292917661,0.9638158758160863,1.0,0.0007724910214756618,0.0,3.877476039260445e-05,3.5772448115253586e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:35.553,29.082066567497282,29.031980509385903,29.123055942713847,4.058281137388643,4.014691641466489,4.096421946320529,1195.8010085559793,1188.9430075178734,1199.2861338376056,0.9560116649850382,1.0,0.0008097889738153926,0.0,2.027690046421852e-05,7.623105301952927e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:36.652,29.11478180096352,29.009225190933364,29.168626336837633,4.058033469798177,4.014691641466489,4.082800228844853,1194.784030924974,1186.2266343787223,1199.1391646486702,0.9573896554687971,1.0,0.0011069219383635538,0.0,3.1925010865022623e-05,5.90851122827589e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:37.653,29.145864674036368,29.054741230824845,29.259833000769277,4.069178511369182,4.014691641466489,4.110043663796197,1188.823150421064,1170.9934947074141,1197.2931628980355,0.9565720631079412,1.0,0.0009755278353163154,0.0,2.351715055983556e-05,3.736336100925912e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:38.753,29.166570160185856,29.077507368208956,29.28264846701569,4.0790852149878525,4.028313358942165,4.123665381271873,1182.2209179925267,1162.3548108113,1196.825294264067,0.9515104450739174,1.0,0.0013247280989693245,0.0,1.917706989572849e-05,4.03849882079942e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:39.854,29.168635808671322,29.100278934510186,29.259833000769277,4.072893525226182,4.041935076417833,4.110043663796197,1192.508955810924,1182.717904465011,1198.586172100015,0.9580824618660423,1.0,0.0013038913821342276,0.0,5.0857307085310066e-05,4.4427743369131496e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:40.865,29.193705685380944,29.14583840581895,29.259833000769277,4.082800228844853,4.041935076417833,4.110043663796197,1181.942496965389,1155.5952557941691,1197.2122932575253,0.9593386998122899,1.0,0.0015301685030359032,0.0,1.4252119421330708e-06,4.30748637039976e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:41.954,29.239106226771845,29.14583840581895,29.30546947953519,4.086515242701856,4.041935076417833,4.123665381271873,1185.1736452749503,1164.7898701278486,1197.9864308929377,0.9509959627098161,1.0,0.0019909569699075717,0.0,2.8614297815711197e-05,3.9804111161144024e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:43.054,29.237027081132258,29.191419748795795,29.28264846701569,4.0815618908925195,4.041935076417833,4.123665381271873,1191.3574916313014,1185.5145180827706,1196.9431461191218,0.953898524288414,1.0,0.001628525965342513,0.0,5.411726219835814e-05,5.7589264232442106e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:44.054,29.273525051034824,29.237023067701728,29.30546947953519,4.086886744087558,4.055556793893508,4.123665381271873,1183.9073822718365,1169.8969299156847,1194.4147582693167,0.9534181721622126,1.0,0.0017562771018687028,0.0,4.4244784330324435e-05,4.127856562507406e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:45.152,29.284729661592106,29.237023067701728,29.351128195839067,4.087753580654191,4.028313358942165,4.110043663796197,1194.2808417923056,1186.4833979552059,1198.5435009788798,0.9504633637154086,1.0,0.0019292496057142837,0.0,4.4588516412252974e-05,5.723662168970077e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:46.255,29.324150330928106,29.30546947953519,29.396809254710547,4.095183608368192,4.055556793893508,4.150908816223216,1190.5102915237978,1172.783156563879,1199.3981986508684,0.9509516800784628,1.0,0.0021289952261937008,6.256335324228944e-07,2.7907359335340836e-05,6.188131490380071e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:47.354,29.324157393401034,29.214218654732804,29.396809254710547,4.095183608368193,4.055556793893508,4.150908816223216,1183.6374278072112,1155.7526440031315,1198.2638235120664,0.9483719778211847,1.0,0.002942331497543485,0.0,2.5079991096311393e-05,3.3063308167816256e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
