timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:56:48.354,29.35341532285621,29.328296051435757,29.396809254710547,4.101870633310795,4.055556793893508,4.1372870987475485,1184.6647241187675,1162.5830185847403,1199.5659558780167,0.9455549573544184,1.0,0.0034852303512379256,0.0,2.5351452105023945e-05,3.542032681122494e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:49.454,33.64501079369657,29.351128195839067,35.320711064803845,4.105090311986863,4.055556793893508,4.178152251174561,1187.2847443650298,1180.3107889516095,1195.736781621457,0.7417356668433238,1.0,0.0042336790551617985,0.0,4.737304510267768e-05,4.7392827078707886e-05,29.0,4.0,1200.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 13:56:50.454,35.2466422560285,35.19730079100839,35.29601011818153,4.104594976805931,4.055556793893508,4.1372870987475485,1182.3767293623519,1169.4134340391188,1195.7376434869839,0.7472101570572012,1.0,0.0051374752530068315,0.0,6.055727905462497e-05,5.249442199269143e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:51.553,35.24667349284662,35.14800254603415,35.37014142480069,4.105090311986865,4.055556793893508,4.1372870987475485,1186.0760638073614,1171.0807457550331,1198.2282720590738,0.7397303519624966,1.0,0.0057624558923132,0.0,1.912013404238302e-05,2.944993457201632e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:52.655,35.19283364390247,35.12336746416287,35.27131863588346,4.126142057176541,4.082800228844853,4.191773968650237,1192.411067050922,1181.890155200946,1199.114136029537,0.7335045718233318,1.0,0.0070431143960743734,0.0,4.136292662935101e-05,5.119220721908558e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:53.754,35.16147135789299,35.074125290501,35.24663659950215,4.11623535355787,4.069178511369184,4.1372870987475485,1193.3916094716003,1182.6511337453894,1198.455626400763,0.7243251703274384,1.0,0.00760269262159737,0.0,3.7437665646098585e-05,2.5988320495458744e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:54.754,35.16526863475231,35.074125290501,35.24663659950215,4.120941037776739,4.082800228844853,4.164530533698892,1191.3895228036054,1179.7266337329143,1199.2278132003817,0.7181101735655724,1.0,0.00867132590153717,0.0,6.149494584577741e-05,3.872935432088673e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:55.753,35.12337772841462,35.04951816233773,35.17264698222948,4.104594976805929,4.082800228844853,4.150908816223216,1197.1008003876082,1189.8813477254357,1199.7699939054783,0.7075134255699195,1.0,0.008878770014387792,0.0,8.479595123961146e-05,3.9039526923672274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:56.853,35.13233076982721,35.074125290501,35.17264698222948,4.084038566797188,4.055556793893508,4.123665381271873,1191.2122683477237,1178.1886393177701,1199.1419423072416,0.7010649305174541,1.0,0.009197464066779069,0.0,3.9077562902958734e-05,1.1750753027670622e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:56:57.954,35.10771432376567,35.02492031575298,35.17264698222948,4.085276904749522,4.014691641466489,4.110043663796197,1193.1916204504776,1175.6958565808977,1199.4876193199134,0.690605408374589,1.0,0.0031922203829674494,0.0,4.236796523062604e-05,3.8228126485489814e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:56:58.953,35.091378204909624,34.97575239489339,35.19730079100839,4.090973259330259,4.055556793893508,4.164530533698892,1190.2518474183817,1171.8329860604904,1198.0067618787632,0.687530847822402,1.0,0.0023939821389800317,0.00013609397930762908,4.0018122175185545e-05,3.9494886596438584e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:00.055,35.07860523181045,35.02492031575298,35.12336746416287,4.079085214987855,4.055556793893508,4.110043663796197,1191.5382446050055,1173.938573464942,1199.8267799100868,0.6733770954913938,1.0,0.0027244402040538375,0.0,5.718389354914797e-05,2.6267855121474665e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:01.152,35.04952828276394,34.97575239489339,35.09874171838544,4.05927180775051,4.028313358942165,4.110043663796197,1187.5058779127164,1169.0102469861376,1197.1427004637937,0.6711576676610457,1.0,0.0009820571262633686,0.0,7.717728928522445e-05,6.853595341711919e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:02.255,35.01599331921819,34.95118228447785,35.09874171838544,4.075370201130852,4.041935076417833,4.123665381271873,1192.8913417410438,1175.7356637613898,1199.764239433221,0.6611152563793092,1.0,0.001372245846132618,0.0,4.288379301583491e-05,4.4826883323771076e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:03.356,34.99812668431545,34.926621383359304,35.12336746416287,4.069178511369183,4.014691641466489,4.096421946320529,1192.8940845193,1176.694503556604,1199.289222839424,0.6563180827697235,1.0,0.0012013332460018968,0.0,9.367558830248134e-06,4.694948746668915e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:04.354,34.97576069949091,34.926621383359304,35.02492031575298,4.070540683116748,4.028313358942165,4.110043663796197,1186.488612407185,1166.2835952355986,1195.7854494044498,0.6415915687112441,1.0,0.0011373733332054898,0.0,4.599399037519476e-05,4.499456252834642e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:05.353,34.9585671477926,34.902069673539245,35.04951816233773,4.081438057097287,4.041935076417833,4.1372870987475485,1190.062241555796,1175.6669661194314,1196.554619307879,0.6329531216844799,1.0,0.0015856831634720563,9.46984093485921e-05,2.1941244639505734e-05,4.737305279689015e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:06.354,34.921722993694445,34.87752713704765,35.00033173263313,4.086886744087558,4.041935076417833,4.1372870987475485,1192.0314335327812,1175.9900200817306,1198.4791853824645,0.6375370790233129,1.0,0.0015488096068685601,0.0,6.73535669163867e-05,6.777934299383982e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:07.460,34.902088881940706,34.85299375594309,35.00033173263313,4.090230256558858,4.069178511369184,4.1372870987475485,1185.6507125315604,1165.79592992134,1196.0348865908948,0.617806020512253,1.0,0.002256316601801088,0.0,3.528301776365207e-05,3.299626510776448e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:08.452,34.8750783730481,34.828469512312495,34.902069673539245,4.0841624005924215,4.055556793893508,4.123665381271873,1189.9831141596935,1176.4039260984073,1197.437132356033,0.6212935950960176,1.0,0.00246637982098821,0.0,6.409892175326518e-05,3.428844884153453e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:09.454,34.83583773071418,34.75495142755835,34.902069673539245,4.067816339621613,4.041935076417833,4.110043663796197,1196.3675237329264,1189.4971845153468,1199.9163969002811,0.6097450019317044,1.0,0.0014757255285997985,7.640281247337711e-05,5.8925979619711375e-05,2.83584567430344e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:10.559,34.801743971739164,34.75495142755835,34.926621383359304,4.076608539083184,4.041935076417833,4.1372870987475485,1179.3574767138807,1152.3054156612347,1194.7888628359842,0.6048726445737203,1.0,0.0013242431088688236,0.0,6.412223693135012e-05,3.114702035567842e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:11.653,34.80174063763497,34.75495142755835,34.87752713704765,4.058033469798176,3.973826489039469,4.110043663796197,1188.0869925802,1174.6546681906646,1198.2541118978243,0.5940970536942146,1.0,0.0010610263213935726,0.0,3.4234989099577834e-05,5.664679991577489e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:12.752,34.73715608363829,34.70598473129007,34.85299375594309,4.069178511369182,4.041935076417833,4.096421946320529,1191.8780079302805,1175.8860078349064,1199.1270559489121,0.5888671168104721,1.0,0.0011553250994871152,0.0,2.4190751624418135e-05,1.7950554350341593e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:13.853,34.692647414768835,34.63260237207197,34.75495142755835,4.077846877035519,4.014691641466489,4.110043663796197,1187.4296712027683,1166.0313417958646,1199.6193196626436,0.5819314196498585,1.0,0.001581955009867011,0.0,6.928919290332352e-05,5.0959325571125795e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:14.954,34.65929423409818,34.58372571634624,34.75495142755835,4.054318455941174,4.014691641466489,4.110043663796197,1190.6223919177055,1180.6617997315484,1196.968604500916,0.5735644630942506,1.0,0.0007671822417696557,0.0,3.3868525721583056e-05,2.106015900790858e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:16.052,34.63484238613855,34.55930081070852,34.681514937909355,4.064225159559846,4.028313358942165,4.096421946320529,1189.3224953826598,1178.8192028734934,1195.548892388718,0.5683550870141777,1.0,0.00121767557280342,0.0,8.462227287720236e-05,6.671771457339506e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:17.053,34.61550405800428,34.53488482977366,34.681514937909355,4.0664541678740465,4.028313358942165,4.123665381271873,1180.9519406604925,1160.4625727350324,1196.6912414192786,0.556462761882085,1.0,0.0008132002242971108,1.1194125286322944e-06,2.175685922412433e-05,2.5781978343402405e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:18.155,34.55931706305969,34.48607957183452,34.681514937909355,4.034505048703831,3.9874482065151446,4.082800228844853,1194.4280762882486,1184.760549961402,1199.7735898711635,0.5517266719786299,1.0,0.0003261523242151739,0.0,6.8883259611821e-05,5.850589132341962e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:19.251,34.52601923278569,34.43730980244521,34.58372571634624,4.06546349751218,4.028313358942165,4.110043663796197,1198.0640365077722,1192.7288816731348,1199.8867949355817,0.5480812154975822,1.0,0.0012107637845237768,5.009356664500458e-06,4.6722342525435116e-05,8.398390458968991e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:20.253,34.47146901204096,34.3642213840256,34.55930081070852,4.069178511369181,4.014691641466489,4.123665381271873,1194.9168615907722,1186.4093244753637,1199.6003147915194,0.5437315250224225,1.0,0.0013208121976338641,7.08925201424478e-05,5.4630427276746926e-05,4.2704738404770464e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:21.353,34.45062030193944,34.38857538195566,34.510477755990394,4.0642251595598475,4.028313358942165,4.096421946320529,1185.964128699533,1167.2505518311368,1195.9063189788922,0.5306566172487114,1.0,0.0008480757651597233,8.26542991162784e-06,7.191743977102569e-05,6.270771877694113e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:22.456,34.40852381172051,34.33987617114701,34.48607957183452,4.050603442084173,3.9874482065151446,4.096421946320529,1189.2851409548175,1176.3680902974606,1197.0927051454005,0.5297323038102064,1.0,0.0005907457706647298,0.0,9.781788506810106e-05,8.266968429243002e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:23.554,34.35759535743032,34.291212031228895,34.43730980244521,4.070416849321516,4.014691641466489,4.123665381271873,1191.9616399960994,1182.0873040296083,1198.0004127587026,0.5200930650195368,1.0,0.001310684515147025,1.4949387127463958e-05,3.69779800464185e-05,3.203444974244122e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:24.555,34.31797862247846,34.26689306959838,34.3642213840256,4.048745935155673,3.9874482065151446,4.082800228844853,1192.5344324656455,1176.4974482550733,1198.3601903706106,0.5140222757289783,1.0,0.0009163420701733141,0.0,2.9004868167925122e-05,4.9065321034552856e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:25.554,34.300959676240204,34.1697042096053,34.3642213840256,4.062367652631345,4.014691641466489,4.110043663796197,1191.6637589450534,1171.0979110357912,1199.1800951853052,0.5124716926843351,1.0,0.001278029412886498,0.0,3.145920950206623e-05,1.0285891277979501e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:26.552,34.25962092262868,34.193988411030375,34.3642213840256,4.0732650266118835,4.014691641466489,4.096421946320529,1183.295563426962,1167.1941558710296,1195.3928383020739,0.49683336190974786,1.0,0.001078045106904553,0.0,7.423632660625475e-05,3.668958588662356e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:27.653,34.220507092892596,34.145428655289436,34.291212031228895,4.0481267661795055,4.014691641466489,4.096421946320529,1184.4634901040326,1171.3527793181606,1197.641961045652,0.4990137450167136,1.0,0.0006139214655711593,0.0,1.9839293122080595e-05,4.573249428517129e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:28.753,34.14105098085114,34.02417999189595,34.242582823836926,4.0629868216075105,4.00106992399082,4.123665381271873,1191.267171056878,1172.888152075916,1199.0608323479473,0.49173712493257554,1.0,0.0007892012011826437,0.0,4.960187648226077e-05,7.08511900085628e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:29.853,34.112374187712895,33.99995596152644,34.218281276715345,4.072893525226183,4.041935076417833,4.096421946320529,1186.5393968200324,1170.5398425857488,1198.6169043830023,0.4772643042899629,1.0,0.0013808306553383949,0.0,1.885997451670997e-05,4.2558554678457524e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:30.952,34.08148583423572,34.02417999189595,34.145428655289436,4.048126766179505,4.014691641466489,4.123665381271873,1189.70635670352,1160.8527916203416,1199.9135565239376,0.48321274103118805,1.0,0.00043318832731695825,0.0,3.942484201489381e-05,1.8621843964919848e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:32.053,34.01758041390271,33.92733496935023,34.048412567015646,4.051841780036508,4.00106992399082,4.110043663796197,1194.3115069432208,1179.0172349792265,1199.8732274514323,0.4744835541481453,1.0,0.0009436739434041992,0.0,4.95649293027666e-05,2.4331992353191934e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:33.052,33.97816796847884,33.92733496935023,34.02417999189595,4.07462719835945,4.041935076417833,4.110043663796197,1191.4996475671535,1180.119923854546,1199.9250244432205,0.4678661632636601,1.0,0.0015510371429631451,0.0,4.208377701413761e-05,2.9736221501550247e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:34.154,33.91415890791233,33.85479027054663,34.02417999189595,4.058033469798176,4.028313358942165,4.096421946320529,1194.2573747892734,1183.6376327444655,1199.6893738102272,0.46392117954833645,1.0,0.0008069123804848563,9.54941635133227e-07,7.098834539932946e-05,4.981307258215271e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:35.153,33.85480376473829,33.782321410361476,33.95153346718496,4.058281137388644,4.014691641466489,4.082800228844853,1190.6006392876932,1179.538144043935,1199.2646563694443,0.45686633920013325,1.0,0.0009732525325187591,0.0,5.6018225051992516e-05,5.117698420058693e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:36.154,33.85480205422524,33.75818189835314,33.90314494853999,4.041935076417836,3.9874482065151446,4.069178511369184,1185.6342385390913,1173.059161978914,1195.8919398189557,0.4467035329139407,1.0,0.0004719590634623863,0.0,2.75793800918386e-05,2.4744190180017438e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:37.152,33.799239193418614,33.73405074582149,33.87896338788636,4.052832450398375,4.014691641466489,4.082800228844853,1187.972016652248,1174.497046230977,1196.8235130525718,0.45318648179709803,1.0,0.0007675406878191865,0.0,3.9467737233409865e-05,1.087070070949375e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:38.254,33.756000314951045,33.685813452442346,33.83062557970334,4.040696738465502,3.9874482065151446,4.069178511369184,1189.9229555638778,1167.5506448077736,1199.203032694718,0.4358960024115968,1.0,0.00043636418233320947,0.0,8.711339261172447e-05,7.417537838993218e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:39.253,33.695469233920385,33.6376093969788,33.782321410361476,4.0419350764178335,4.00106992399082,4.082800228844853,1195.0721701896698,1188.0174188173314,1199.2510886760833,0.4420101776172147,1.0,0.00039657322287645156,0.0,2.7526285846801958e-05,4.460511567225474e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:40.354,33.659525604032154,33.589438446578924,33.70992793607394,4.04688842822717,3.9874482065151446,4.082800228844853,1190.9608208103602,1166.5136179560361,1199.5394264284625,0.4325940968509356,1.0,0.0006262169606475192,0.0,2.6168887600575075e-05,4.224270305507719e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:41.452,33.591641153105336,33.5172438033224,33.661707278283586,4.032028372799165,4.00106992399082,4.069178511369184,1190.7444923831424,1176.4029189720736,1199.7697132142312,0.4235339543861025,1.0,0.0003739042370062892,0.0,6.436310499253418e-05,3.1783805076513854e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:42.454,33.524482096632724,33.42109891365817,33.589438446578924,4.036486389427567,4.00106992399082,4.110043663796197,1182.4054847974778,1157.7794874269944,1196.221327745847,0.4241363762473801,1.0,0.0002862742124559052,0.0,3.665002149818826e-05,5.961339929019457e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:43.553,33.495394941611465,33.42109891365817,33.565365344368786,4.029551696894497,3.9874482065151446,4.110043663796197,1189.0144212532225,1161.929330830013,1199.1408325189677,0.4184297073705348,1.0,0.0002602492840508229,0.0,5.885544731585011e-05,4.4323482712022815e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:44.554,33.437928720913845,33.3490756479743,33.49319533151669,4.031037702437297,3.9602047715638005,4.069178511369184,1185.5463191511199,1164.0114510775586,1194.7105606812556,0.4168315907478478,1.0,0.0004719590634623863,0.0,3.822688999031805e-05,2.8464933038823558e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:45.654,33.39927737519663,33.325084072526636,33.46915503691645,4.049365104131838,4.00106992399082,4.110043663796197,1189.5769153117903,1171.129555108469,1198.6508788787155,0.4046453165680463,1.0,0.00037135491305069436,4.120934455943267e-05,5.757479980731659e-05,4.08446250037765e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:46.756,33.331655101851986,33.229198235607726,33.42109891365817,4.03079003484683,4.00106992399082,4.082800228844853,1189.699892101493,1170.330368522768,1199.5351331823176,0.40155755569726376,1.0,0.0002174348828101122,0.0,8.261114649640759e-05,3.4910421252680534e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:47.753,33.28912245974932,33.20524681147947,33.325084072526636,4.02014032845676,3.9874482065151446,4.041935076417833,1194.923977256014,1185.5275260227936,1199.4532703337363,0.4005927761155855,1.0,0.0,0.0,4.7580131860799815e-05,1.727229136313686e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:48.753,33.25077693234738,33.157367892107914,33.325084072526636,4.020140328456759,3.9874482065151446,4.069178511369184,1195.076233106337,1179.1416627616557,1199.863317583434,0.393683986189659,1.0,0.00011958918554556784,0.0,4.8945048523968724e-05,4.429293840965194e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:49.853,33.17913682747,33.10952077041969,33.229198235607726,4.010976627609488,3.9602047715638005,4.041935076417833,1188.6180451048488,1174.4286218077123,1198.8358137658447,0.39333138572609544,1.0,0.0,0.0,3.42317685846148e-05,4.0574774984466894e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:50.853,33.128682580822996,32.9900412375444,33.20524681147947,4.0078807827286544,3.9465830540881246,4.041935076417833,1190.488787335065,1182.668659233887,1196.1257477089862,0.38960390721292143,1.0,0.0,9.23421005959723e-05,2.2788434274130954e-05,4.0456113686243796e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:51.953,33.10084214463548,33.01392140576519,33.157367892107914,4.029551696894496,3.973826489039469,4.082800228844853,1190.6746525198514,1181.5306162921888,1197.986883770223,0.3776322761581603,1.0,0.0003261523242151739,0.0,3.188848433565325e-05,5.008066714458892e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:53.052,33.04433795177005,32.9900412375444,33.1334403646041,4.028313358942163,3.9465830540881246,4.082800228844853,1187.0575631166437,1156.4268482123302,1199.416397133317,0.3823732893297585,1.0,0.0003080011968419397,8.394736417815663e-05,7.7893363746216e-06,4.215219436029764e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:54.153,32.99442159348235,32.87075763643361,33.10952077041969,4.044411752322503,4.00106992399082,4.069178511369184,1182.9167003680707,1157.8734188051526,1195.3893096725124,0.37364002700743176,1.0,0.0006569528715389433,0.0,3.413360349697989e-05,5.184392828624749e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:55.153,32.91368880530787,32.84692425297044,32.966168906548944,4.036486389427567,4.00106992399082,4.055556793893508,1195.835038240323,1179.1199092069119,1199.711831854532,0.37095117713381465,1.0,0.00038416505945268025,0.0,1.4624761207962666e-05,3.3309726530947785e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:56.153,32.87793017124213,32.79928069607399,32.9900412375444,4.043297248165404,4.00106992399082,4.069178511369184,1187.5067880718534,1161.8342091522532,1197.7083999551944,0.3669110269217494,1.0,0.0005987116101516344,0.0,7.670832623618912e-05,2.1373015290267272e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:57.252,32.836099344048556,32.79928069607399,32.89459877766524,4.027075020989829,4.00106992399082,4.055556793893508,1188.2459881228565,1176.1382278241156,1198.8947989372168,0.36155318700386685,1.0,0.0001746204815694001,0.0,2.4025455089450527e-05,6.238043263497383e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:58.253,32.787397923753744,32.680306459779274,32.89459877766524,4.028313358942162,3.973826489039469,4.069178511369184,1188.6746316044494,1181.12843907254,1195.282109768135,0.3639808720787131,1.0,0.00031167171527190796,0.0,1.355814785089901e-05,1.3536664299146052e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:57:59.352,32.725719722874125,32.63277029763981,32.775470491058286,4.030790034846832,4.00106992399082,4.069178511369184,1190.6659600893238,1156.9779088645992,1199.6449641643812,0.3523317022395789,1.0,0.00021743488281012336,0.0,6.0474202115591954e-05,1.0993421143387932e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:00.454,32.660862967960945,32.60901362515483,32.72787314910141,4.022121669180493,3.973826489039469,4.082800228844853,1183.1597490525598,1169.3328020501324,1194.622238608075,0.35122901991016225,1.0,0.0002174348828101122,0.0,6.463130556687946e-05,2.8087751227646344e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:01.453,32.616162645051844,32.514062628566194,32.72787314910141,4.013329469718923,3.973826489039469,4.069178511369184,1187.8408303886195,1178.948716285795,1196.675096016991,0.35254155752666244,1.0,0.00011958918554556784,0.0,6.47444307827635e-05,4.856914953219679e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:02.453,32.568658325545236,32.514062628566194,32.63277029763981,4.0078807827286544,3.9874482065151446,4.041935076417833,1189.9930813927415,1181.0334691283324,1196.3557754022384,0.33958650900528325,1.0,0.0,0.0,3.950049281100565e-05,6.358407438131878e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:03.553,32.524868549856905,32.39554302806863,32.58526453757844,3.9973549101338164,3.9602047715638005,4.028313358942165,1191.2054349110035,1176.1418773625514,1199.0185693149435,0.35070255762644637,1.0,0.0,0.0,5.905021977820542e-05,4.1314923615924666e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:04.555,32.45953988041123,32.37186150594488,32.56152301932639,4.022864671951894,4.00106992399082,4.055556793893508,1189.5161973393308,1169.5881871087759,1198.9589659984008,0.3381115173394709,1.0,0.00019566421029818025,0.0,8.63319589414006e-05,3.9088625484670395e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:05.655,32.42570076782951,32.37186150594488,32.49034372499682,3.9973549101338155,3.973826489039469,4.028313358942165,1184.0539862852215,1167.578047103426,1196.5356028687047,0.3331886469438061,1.0,0.0,0.0,4.238374488375968e-06,9.464198498291e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:58:06.752,32.3460588102034,32.25356503856864,32.44292842398613,4.007261613752487,3.9465830540881246,4.041935076417833,1194.0352491768424,1180.5503314509087,1198.8472394934079,0.33190223835271904,1.0,0.0,8.394736417815663e-05,1.366264258308087e-05,3.276185461810338e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:07.773,32.31034659839641,32.229927866425896,32.39554302806863,4.003794267485953,3.9602047715638005,4.069178511369184,1189.8989872653565,1180.0018942625763,1197.5687914313635,0.33334562363520986,1.0,0.00011958918554556784,0.0,4.376400577373044e-05,3.055879182394632e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:08.853,32.25143357713558,32.15906031763666,32.324520736400586,4.017168317371158,3.973826489039469,4.055556793893508,1188.6988089989113,1176.107757811573,1197.3729341646724,0.3279030552255896,1.0,8.731024078470006e-05,0.0,3.5741446976778556e-05,4.7307682369622456e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:09.853,32.159069796273776,32.08825840073291,32.229927866425896,4.017415984961625,3.973826489039469,4.069178511369184,1187.9294461506247,1177.5649320236394,1194.1551114160336,0.3255249655623761,1.0,0.00011958918554556784,0.0,5.479481572859252e-05,3.6304190684884966e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:10.952,32.118303501709676,32.041093382661984,32.18267552119812,4.003546599895485,3.973826489039469,4.041935076417833,1189.1665265464305,1174.523019210299,1196.0400094634958,0.32223557781589063,1.0,0.0,0.0,3.6041354567944506e-05,3.0812806803436426e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:12.052,32.06253530892766,31.993957231348134,32.11185177258119,4.012214965561822,3.973826489039469,4.069178511369184,1190.0090371988133,1178.382227453063,1196.5604665149472,0.3195125283870045,1.0,0.00023302601186695314,0.0,1.7731060932758334e-05,7.436533548508153e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:13.052,32.00575744719063,31.923306865796064,32.08825840073291,4.018778156709192,3.9874482065151446,4.055556793893508,1189.2605191494135,1175.25227185827,1197.9680625352999,0.3197344624334623,1.0,9.604126486317006e-05,0.0,7.431686304228575e-05,5.392158661904882e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:14.153,31.963991524142024,31.89977104686352,32.041093382661984,3.9998315860384825,3.9465830540881246,4.041935076417833,1185.8603824354543,1172.9736541067791,1197.2580207397596,0.3120882235700781,1.0,0.0,8.394736417815663e-05,3.0269880264820597e-05,3.725683992976005e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:15.152,31.899780315768737,31.85272077342279,31.97039994302156,4.02014032845676,3.9874482065151446,4.096421946320529,1195.5341761446466,1188.236674780143,1199.882241438621,0.3124693248167431,1.0,0.00016668502691035114,0.0,2.2568806901631935e-05,2.6548314130532293e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:16.253,31.842038813325246,31.782198550103487,31.89977104686352,4.007261613752487,3.9602047715638005,4.041935076417833,1190.8417082077322,1179.4120297961024,1198.7132518622564,0.30901132159192163,1.0,0.0,0.0,7.498164610158695e-05,2.547259153469558e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:17.352,31.782204323840173,31.7352190185145,31.85272077342279,4.012214965561823,3.973826489039469,4.028313358942165,1191.7148629628298,1180.7550828843755,1197.164064306075,0.3101030869311183,1.0,0.0,0.0,5.649488208570553e-05,3.453244525788173e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:18.453,31.76084741888287,31.711739793296886,31.80569888619567,3.992401558324479,3.9465830540881246,4.028313358942165,1187.6336841575173,1171.5707738864994,1199.4867579535887,0.30345317587155934,1.0,0.0,8.394736417815663e-05,8.600118102574683e-05,4.462138946362346e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:19.456,31.6882759722263,31.641344102031326,31.7587052658331,3.9860860347675775,3.905717901661105,4.041935076417833,1192.2959300380094,1182.5956091141663,1198.329689903984,0.3044973808823943,1.0,0.0,0.00016298586264315186,3.1772725413437964e-05,4.339940122148556e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:20.556,31.664835993800956,31.594448480292954,31.782198550103487,3.9899248824198126,3.9465830540881246,4.041935076417833,1186.2316512516736,1165.1786652023807,1193.6353807342973,0.3011636233852913,1.0,0.0,8.394736417815663e-05,5.5299987246997464e-05,4.852044381902585e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:21.653,31.5987337554147,31.477330503207725,31.664802349858064,3.9911632203721457,3.9602047715638005,4.055556793893508,1192.7733159515426,1180.3735466172188,1198.937091841459,0.29510065967871135,1.0,8.731024078470006e-05,0.0,6.826746698908003e-05,3.5615737853121034e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:22.755,31.54545933366744,31.477330503207725,31.617892817094628,3.9911632203721465,3.9602047715638005,4.041935076417833,1185.4326101171312,1166.6736849633116,1199.0890866842137,0.2995918055865989,1.0,0.0,0.0,6.0697941932877405e-05,2.1262978332970016e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:23.753,31.49137914167502,31.45392754641847,31.52415701143167,3.981999519524875,3.9465830540881246,4.028313358942165,1194.6804489799215,1184.605797888003,1199.0773948626297,0.29356855371049756,1.0,0.0,0.0001846842011919446,6.159044048232647e-05,3.139059539393752e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:24.852,31.40927897613268,31.313653048089236,31.45392754641847,3.975064826991806,3.9329613366124563,4.028313358942165,1190.0158865962,1181.4424405038703,1199.0543190010828,0.2926902077044314,1.0,0.0,0.00027324929315481963,6.329844790261912e-05,2.627568854923293e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:25.852,31.360392184669912,31.313653048089236,31.45392754641847,3.9602047715637987,3.919339619136781,3.9874482065151446,1196.722602557107,1192.8611129004298,1199.184909882155,0.29462686601467125,1.0,0.0,0.0002553279632391111,5.206876931348652e-05,4.153849595041204e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:26.956,31.351895502576703,31.290297702886846,31.430531435006856,3.9701114751824704,3.919339619136781,4.00106992399082,1186.384062043638,1167.4744421150272,1198.9874952960802,0.28683304043338875,1.0,0.0,0.0002946564937751806,3.9990193260221847e-05,4.810351555896789e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:27.952,31.280964329951132,31.243607228596147,31.337015151316507,3.9724643172919043,3.9329613366124563,4.00106992399082,1179.5108808185632,1169.2111993645308,1193.4284890211898,0.2894620715774862,1.0,0.0,0.00017543754287361197,6.555637042628944e-05,9.126240853066457e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:29.052,31.247857927919313,31.220272070573117,31.313653048089236,3.97630316494414,3.919339619136781,4.014691641466489,1185.0598258850493,1159.1362884264868,1198.0966549996674,0.28703240923075274,1.0,0.0,0.00021070912959702398,3.8470370588189946e-05,2.3687594208180265e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:30.153,31.15667509300148,31.080401321538602,31.243607228596147,3.971349813134803,3.9465830540881246,4.00106992399082,1188.715249129245,1174.1172456132726,1198.3823278508296,0.28674580255702636,1.0,0.0,8.394736417815663e-05,3.3942476279286614e-05,5.1216309580482525e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:31.251,31.12065351976598,31.057112762359566,31.173621840569922,3.9763031649441385,3.9329613366124563,4.028313358942165,1194.8851319540338,1177.860821769525,1199.6092684174832,0.28477319948081,1.0,0.0,0.00018930192897666302,2.6980681148852107e-05,3.775054068142274e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:32.253,31.08273481004581,31.057112762359566,31.12699829589843,3.9683778020492015,3.9465830540881246,4.00106992399082,1182.1649323149727,1162.9583146212642,1194.56032348791,0.2810074727611884,1.0,0.0,0.0002770263017879169,2.7868700429536608e-05,2.623866872416096e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:33.352,30.99787290393237,30.917519498536706,31.080401321538602,3.9651581233731346,3.919339619136781,4.014691641466489,1193.5844247658863,1178.6859608681746,1199.8349460798968,0.28186987840767913,1.0,0.0,0.0002862504407585146,7.084437193696597e-05,4.422250967170796e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:34.453,30.968262212457475,30.917519498536706,31.033830802754835,3.97011147518247,3.919339619136781,4.041935076417833,1184.4531714119714,1158.5939801131844,1197.9886398089006,0.2809953617784945,1.0,0.0,0.0003160636943955304,5.696125443565368e-05,5.205932998895631e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:35.451,30.91752796539304,30.84781099853467,30.98728662509444,3.986086034767579,3.9329613366124563,4.041935076417833,1195.391961073012,1185.762045587936,1199.0114735896382,0.2778650370254367,1.0,0.0,0.00020823212187432932,2.575383090344583e-05,3.789804517220622e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:36.553,30.862601760145594,30.778160742338287,30.917519498536706,3.9651581233731346,3.905717901661105,4.028313358942165,1188.2740338278213,1174.9365628746618,1195.951820407962,0.2801307448571039,1.0,0.0,0.0004428254598144096,6.461594738120469e-05,5.1262366179262197e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:37.575,30.843180589295383,30.778160742338287,30.917519498536706,3.9792751760297422,3.9329613366124563,4.00106992399082,1188.8776559864239,1171.6795896168599,1197.6307558316855,0.27503433249913234,1.0,0.0,0.00011589002127835705,8.001225895956089e-05,3.41728735155504e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:38.553,30.750329566853015,30.685383676607103,30.824587793796354,3.956118256321095,3.878474466709761,4.014691641466489,1186.100088193021,1172.9185056162296,1194.1276538854838,0.2791934838669087,1.0,0.0,0.0006471641703136793,3.517918611525852e-05,2.3820130288314438e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:39.651,30.73177743646156,30.61586784192758,30.824587793796354,3.9552514197544637,3.878474466709761,4.00106992399082,1190.1730164567819,1165.839313734985,1198.9985489054402,0.2736878898472392,1.0,0.0,0.0005361648070249372,3.981153621222836e-05,5.329524617764364e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:40.752,30.66643059978305,30.59270857743263,30.75495686738668,3.9663964613254667,3.905717901661105,4.00106992399082,1186.1913432105555,1174.6942734607705,1196.489139756376,0.27438927838594585,1.0,0.0,0.0003588780956362529,5.860300944264942e-06,4.8608930300058044e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:41.753,30.590407174288266,30.500134548940025,30.66220537751684,3.9642912868065006,3.905717901661105,4.00106992399082,1183.7926158531577,1166.7274957643217,1193.9546594722897,0.2735967327655161,1.0,0.0,0.00044001216443106874,4.660697245439572e-05,4.9554123921413326e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:42.851,30.577985213915188,30.523268629519976,30.66220537751684,3.963919785420801,3.9329613366124563,4.00106992399082,1191.5832067977562,1173.923315449982,1199.145057052127,0.27383566981086926,1.0,0.0,0.0003305140647067506,4.715240451712124e-05,3.589859263088909e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:43.852,30.51403629229491,30.384557786021844,30.59270857743263,3.968377802049203,3.8920961841854367,4.028313358942165,1189.8042355748341,1173.090643029313,1199.4017016447137,0.27877068843564257,1.0,0.0,0.00027887588392150884,3.5889686545690044e-05,4.079246826456133e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:44.952,30.466502602102842,30.43076981867415,30.523268629519976,3.966396461325468,3.919339619136781,4.014691641466489,1192.6617030166874,1186.5453215146565,1198.7093123436168,0.26780662784454107,1.0,0.0,0.0002697875894404662,5.3935481571933045e-05,2.658699186751133e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:58:46.052,30.437087015306535,30.361461064427374,30.523268629519976,3.972588151087137,3.9329613366124563,4.014691641466489,1194.2593775861774,1182.6456224384328,1199.631316587376,0.26448756445003807,1.0,0.0,0.00018930192897666302,3.585847046787276e-05,3.4589847523861594e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:47.051,30.35915818263021,30.29220791290294,30.407660699495523,3.967015630301636,3.919339619136781,4.00106992399082,1198.7847901527052,1193.9606155828405,1199.9942393216777,0.27996952233524725,1.0,0.0,0.00013943794196075407,1.0586909424425721e-05,4.576673024476549e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:48.052,30.285296090342932,30.199956227889857,30.33837052090246,3.977913004282174,3.919339619136781,4.028313358942165,1192.1300881215925,1180.106734727269,1199.245076947855,0.275854167535232,1.0,0.0,0.00022341156019883818,3.3829060182220445e-05,3.974819382781362e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:49.152,30.216739221140816,30.13083137162323,30.31528614165353,3.9701114751824687,3.9465830540881246,4.00106992399082,1189.8614264329433,1177.0173024467779,1198.1969279242517,0.27363489368227767,1.0,0.0,0.00017102538936710336,2.1427116404555317e-05,6.268445852967118e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:50.254,30.14759661745692,30.084778361129167,30.246069851866253,3.973826489039472,3.9465830540881246,4.00106992399082,1191.2595687162877,1172.763316754601,1199.0984639621258,0.2730656155486061,1.0,0.0,0.0002518420925344699,3.475744847546799e-05,5.9697982761416416e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:51.254,30.089388467611503,30.0157439133518,30.13083137162323,3.9874482065151455,3.9329613366124563,4.028313358942165,1189.9989334596635,1179.2490938760989,1196.0631436031251,0.27006833857405355,1.0,0.0,0.00011589002127835705,1.945951747288367e-05,3.8818321048254896e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:52.253,30.038754788705564,29.969750834932256,30.084778361129167,3.9942590652529817,3.9465830540881246,4.028313358942165,1190.752914794482,1168.3315859848844,1197.3506697599732,0.27499611910494826,1.0,0.0,9.23421005959723e-05,4.736080262168123e-05,6.556426944906867e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:53.355,29.959305156515576,29.90080577642732,29.992744394509828,3.997354910133815,3.9465830540881246,4.028313358942165,1187.6003593031942,1179.8040351334412,1198.9589402383872,0.2769072604402696,1.0,0.0,8.394736417815663e-05,8.033682582348884e-05,6.904907041698941e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:54.352,29.900812858604713,29.831913864646026,29.946763221075685,4.003794267485952,3.973826489039469,4.055556793893508,1186.591564636704,1161.276999186579,1196.406811861727,0.27439181541522073,1.0,9.604126486317006e-05,0.0,1.6435764535116193e-05,4.612548985576321e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:55.353,29.83880892060473,29.786015269792927,29.90080577642732,4.006518610981085,3.973826489039469,4.041935076417833,1195.1673898746894,1187.000287757544,1199.417570792389,0.27993349713236937,1.0,0.0,0.0,2.2327274119759116e-05,7.595358804828515e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:56.453,29.78185857970444,29.671370711807867,29.877835918624385,4.009738289657154,3.973826489039469,4.041935076417833,1194.236652973445,1179.7201182231122,1199.683126847236,0.27795996537134754,1.0,0.0,0.0,4.405082757540424e-05,6.904209629367389e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:57.552,29.702632654892025,29.648459166718396,29.786015269792927,4.018406655323491,3.973826489039469,4.069178511369184,1178.7361185166935,1157.7260411276227,1197.6317430026722,0.28049805938205224,1.0,0.00010871744140506168,0.0,5.931213144130881e-05,9.931653779445435e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:58.553,29.634730097876446,29.55687043009715,29.763074735952443,4.022864671951892,3.973826489039469,4.055556793893508,1182.6823038145747,1158.5898500979838,1194.0869081930966,0.2821725820648481,1.0,9.604126486317006e-05,0.0,4.2380675641802885e-05,7.189533240897035e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:58:59.653,29.58392735029446,29.533987540382384,29.648459166718396,4.036981724608499,4.00106992399082,4.082800228844853,1184.4855659480215,1165.7321757882212,1197.8687388368219,0.27722082502563494,1.0,0.0002174348828101122,0.0,4.155947558192482e-05,2.929636495201836e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:00.753,29.50695601186202,29.465372965634003,29.55687043009715,4.05555679389351,4.00106992399082,4.096421946320529,1188.137542463974,1174.8308464156962,1198.341217900237,0.28422974465034867,1.0,0.0009524563408455197,0.0,3.765312025212816e-05,6.268464192701928e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:01.764,29.47223723962383,29.396809254710547,29.511110341896824,4.0446594199129695,4.00106992399082,4.096421946320529,1192.7463409608954,1180.9798519469591,1199.4056203733426,0.2815742549009946,1.0,0.000382315477319089,0.0,2.916544312744342e-05,3.8885613007905e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:02.753,29.399109327444183,29.328296051435757,29.511110341896824,4.055556793893508,4.014691641466489,4.096421946320529,1198.0056831312704,1192.0166198010588,1199.8752596843915,0.28685909167695034,1.0,0.0007326543028356432,0.0,3.51006294972212e-05,2.3270614946958514e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:03.753,29.3237374148779,29.259833000769277,29.373965925880782,4.0487459351556705,4.014691641466489,4.082800228844853,1192.1055525835227,1180.0549065113828,1198.7534316569613,0.2864731214874378,1.0,0.0005307906160398098,0.0,3.0215670686717096e-05,6.302817504007576e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:04.752,29.298633724199743,29.214218654732804,29.373965925880782,4.055556793893508,4.014691641466489,4.110043663796197,1195.5293198890074,1183.260462394951,1199.9610447392802,0.2880332955142695,1.0,0.0008177448022339464,4.533027901537593e-05,3.5896848753494336e-05,4.409130667195055e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:05.852,29.237033602519315,29.168626336837633,29.30546947953519,4.0530801179888405,4.00106992399082,4.082800228844853,1190.5548818832287,1181.423935052958,1197.402445067405,0.2861549700000579,1.0,0.0008560648162542029,0.0,2.8075184990580977e-05,1.6772870848645733e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:06.952,29.183143208006992,29.100278934510186,29.237023067701728,4.054318455941175,4.00106992399082,4.096421946320529,1191.965460520625,1180.4263566277048,1198.115824018897,0.2939302881298115,1.0,0.0008714389405840017,0.0,3.8316616671961675e-05,2.6655286264343296e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:07.952,29.10484901503192,29.009225190933364,29.168626336837633,4.046021591660538,3.9874482065151446,4.082800228844853,1194.0581035940031,1177.8492710749333,1198.5143278292505,0.28758759215792523,1.0,0.0006051260208270852,0.0,6.417019053448025e-05,5.492645732520787e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:09.051,29.07544117294324,29.031980509385903,29.123055942713847,4.054318455941175,3.9874482065151446,4.110043663796197,1186.1337736948278,1168.031729260992,1196.3514768987436,0.2970834153297245,1.0,0.0010008439236931703,0.0,2.23411569326587e-05,8.058209909687332e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:10.152,29.029919214141795,28.986475262521992,29.100278934510186,4.075370201130851,4.028313358942165,4.110043663796197,1181.6407218692364,1157.256601036595,1198.1757384493717,0.2942331792661873,1.0,0.0012416749646005467,0.0,2.891026026191737e-05,7.601336397835283e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:11.252,28.96373948899478,28.895529190843206,29.031980509385903,4.058033469798176,4.014691641466489,4.096421946320529,1193.6618473685216,1183.0260879808634,1199.6382878078368,0.29743967645538766,1.0,0.0010358990092820283,4.2110148822606104e-06,1.0674397610531576e-05,2.9886284385975565e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:12.352,28.89140448063132,28.827375600155392,28.96373071121957,4.076608539083187,4.055556793893508,4.150908816223216,1195.2773199033722,1181.9811411341484,1199.9095719519592,0.29776699916180344,1.0,0.0018826697547392008,0.0,6.766019500481292e-05,4.446621011215987e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:13.352,28.829655836236906,28.736578103517047,28.872806018919334,4.058281137388643,3.973826489039469,4.110043663796197,1189.8684143991281,1181.9563226111563,1198.7205643177556,0.3070203738840638,1.0,0.0011213757708827198,0.0,1.313676112346003e-05,3.442535445257815e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:14.466,28.784046893640262,28.691210820707965,28.872806018919334,4.067940173416849,4.028313358942165,4.110043663796197,1188.5010482909365,1165.7679807021418,1198.3084016214757,0.2985263784158674,1.0,0.0013125784216694544,0.0,7.723938219904194e-05,5.6134640449458605e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:15.485,28.716175623770557,28.62319894098175,28.8046683276213,4.067816339621613,4.041935076417833,4.110043663796197,1187.2637821470348,1169.6115813482033,1196.6146401727485,0.307811954213517,1.0,0.0010283392103006242,3.7461001749415004e-05,2.51336856349765e-05,3.890488381977572e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:16.554,28.701524641486916,28.62319894098175,28.736578103517047,4.080323552940186,4.028313358942165,4.110043663796197,1184.6589060217682,1155.0617863981004,1195.0348806544446,0.30405318696775585,1.0,0.0015342810140627717,0.0,4.880414847595088e-05,4.715841937816535e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:17.552,28.657209535620787,28.555233608989738,28.713891850641687,4.070540683116749,4.041935076417833,4.1372870987475485,1188.6986039763744,1170.7798068793904,1196.7937213775895,0.31287829318674604,1.0,0.0011489873404530225,4.8222775420512956e-05,4.968876786094838e-05,4.582694463832592e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:18.653,28.604662479258465,28.555233608989738,28.668535000952033,4.072893525226184,4.028313358942165,4.096421946320529,1183.7518070936685,1156.8859783758576,1195.645087077774,0.3070873602626743,1.0,0.001333955001316437,0.0,2.0235975825398126e-05,5.360756435124238e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:19.651,28.528063914708817,28.48731448180331,28.577883568872437,4.070540683116748,4.041935076417833,4.110043663796197,1183.1647436871797,1160.5841377311199,1195.241786209285,0.3146921661836719,1.0,0.0013110743605710105,3.999224652260858e-05,3.184887451601269e-05,5.262340281550834e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:20.753,28.464690515214826,28.374217685601025,28.48731448180331,4.076608539083185,4.041935076417833,4.110043663796197,1187.6887743917034,1166.7890250513042,1198.0884916668451,0.3150317517249048,1.0,0.0013595415702749322,0.0,4.466520986536999e-05,5.041371941823233e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:21.752,28.448853469479154,28.39682692885731,28.48731448180331,4.092335431077826,4.041935076417833,4.123665381271873,1188.1323323963882,1169.6437391837803,1199.1099404531744,0.31987093301976316,1.0,0.0019212841048632928,0.0,4.531898523896465e-05,4.176436579621845e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:22.853,28.409173021839127,28.351613475137185,28.48731448180331,4.096421946320526,4.055556793893508,4.150908816223216,1192.066204541707,1178.6950779543567,1199.4074901141053,0.3194218150016731,1.0,0.0021580107758851423,4.0645519616962266e-05,7.242980667084521e-05,5.848943476738954e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:23.952,28.347519603557075,28.28383091477383,28.4420605641223,4.08156189089252,4.041935076417833,4.123665381271873,1185.819969106492,1153.7928762849015,1199.8518725285262,0.32231683951154094,1.0,0.0018719532444672555,1.4151045345224505e-05,6.118876307097943e-05,4.863216604104687e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:25.050,28.294100540255066,28.26124670981301,28.329014284887194,4.079085214987853,4.041935076417833,4.110043663796197,1187.0384465160867,1167.8219486926175,1195.5046645013763,0.3218986334381993,1.0,0.0016102729492628706,3.15038309362189e-05,5.143819993639179e-05,4.401944258296306e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:26.152,28.25098973871885,28.193523864977976,28.306420102284278,4.0840385667971875,4.028313358942165,4.110043663796197,1185.7000512928053,1166.080707353461,1197.7523322506881,0.328551487743544,1.0,0.0015131258423948996,0.0,2.5090190639719782e-05,1.879909827476078e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
