timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 13:59:27.154,28.218356562918995,28.170959465024453,28.28383091477383,4.075989370107019,4.014691641466489,4.123665381271873,1186.6626666679365,1166.4960715337593,1197.799565847412,0.3321317466834863,1.0,0.0015217297190203009,0.0,3.272333635297376e-05,5.567001858793763e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:28.252,28.177127258938903,28.0807509406755,28.26124670981301,4.098898622225196,4.055556793893508,4.164530533698892,1179.488437987364,1160.254069385397,1190.9263421703704,0.32892968557131597,1.0,0.0025728525541886147,0.0,2.9756857736109563e-05,5.2636936646107194e-05,29.0,4.0,1200.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 13:59:29.353,28.11150316618118,28.035675949453832,28.170959465024453,4.093945270415859,4.028313358942165,4.150908816223216,1194.6762283646833,1186.0364705701043,1199.2686795299626,0.3406781498289187,1.0,0.001815195601550053,0.0,1.8656568706391528e-05,4.567365411672818e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:30.451,28.117650865585812,28.058211016180735,28.170959465024453,4.103851974034531,4.069178511369184,4.1372870987475485,1192.4419371784154,1180.7344509705786,1198.684775529971,0.3302574885710218,1.0,0.0026170268939542415,0.0,1.8642471021895504e-05,3.05625972671472e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:31.551,28.121752139682442,28.035675949453832,28.193523864977976,4.103851974034531,4.069178511369184,4.150908816223216,1188.9303186309453,1174.722763124143,1198.1095106483956,0.33455885796153634,1.0,0.0032674421060098612,0.0,6.139607759006489e-05,2.7365697964802155e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:32.552,28.10329768717279,28.058211016180735,28.125845412683816,4.097784118068095,4.069178511369184,4.1372870987475485,1194.0009161871303,1185.2447883827735,1198.2252002849316,0.34089475131308367,1.0,0.003784199626031327,0.0,2.425829687830119e-05,2.254110937440963e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:33.652,28.076661617329194,27.990620339657198,28.148399985083756,4.10385197403453,4.055556793893508,4.150908816223216,1184.3045215793095,1168.3643656392148,1192.4081283757782,0.33957062068999105,1.0,0.004693819293458574,0.0,1.8796894235296472e-05,6.904747415856798e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:34.753,28.047970894211414,28.013145728080303,28.103295735364043,4.107566987891532,4.069178511369184,4.150908816223216,1187.0158964792565,1170.0453956719323,1198.9052964517136,0.3418737772375237,1.0,0.005370722142033988,0.0,3.0112050015792227e-05,5.032690893561577e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:35.752,28.05370594470105,28.013145728080303,28.0807509406755,4.105957148553498,4.069178511369184,4.150908816223216,1192.989404430114,1187.552373320983,1199.240683729903,0.3464672922774517,1.0,0.006251947614951567,0.0,2.3611808011963922e-05,6.1186361905757685e-06,29.0,4.0,1200.0,none,0
2025-12-06 13:59:36.754,28.037932849116487,27.990620339657198,28.0807509406755,4.101870633310797,4.041935076417833,4.1372870987475485,1189.1883431278668,1169.816829376604,1198.5320189958568,0.34133626641907544,1.0,0.0022590351771596133,4.916992811096253e-05,5.058076528485093e-05,5.186534324638413e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:37.852,28.021353518085984,27.945584012106735,28.148399985083756,4.098898622225196,4.069178511369184,4.1372870987475485,1189.1027356489456,1173.929864969392,1198.0875694999872,0.34878153684776775,1.0,0.0025157512825477973,0.0,3.2409010842889094e-05,4.298125815974765e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:38.852,28.024419052321424,27.923073048230094,28.0807509406755,4.0950597745729596,4.055556793893508,4.1372870987475485,1191.2952860110483,1183.2767171709006,1196.0702123216374,0.35024464618763285,1.0,0.0032062128380777703,0.0,6.265811383677586e-05,3.837267198505528e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:39.851,28.001888835894363,27.968099771792765,28.0807509406755,4.108681492048632,4.082800228844853,4.123665381271873,1190.9366042952092,1180.2513602666381,1197.3999405158647,0.35114014100454,1.0,0.0041329218828349895,0.0,1.5143339691336922e-05,5.748510701861562e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:40.954,27.99267555332921,27.923073048230094,28.058211016180735,4.122427043319539,4.082800228844853,4.150908816223216,1193.4224621492026,1176.0630831274766,1199.918748141121,0.3516868521183082,1.0,0.0051367531193881955,0.0,3.628443594517515e-05,3.33262017026861e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:42.051,27.974248740818883,27.900566867805082,28.035675949453832,4.1075669878915315,4.082800228844853,4.150908816223216,1182.531020949735,1172.8179763101289,1192.899795447859,0.3558613890153804,1.0,0.00562549649766202,0.0,1.512381222745909e-05,5.136422417536788e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:43.053,27.945591691598658,27.878065458485082,28.035675949453832,4.12502755301944,4.082800228844853,4.150908816223216,1198.2493803570792,1193.328001153485,1199.9705953013356,0.3538481299484842,1.0,0.006713335390673682,0.0,1.525591119585931e-05,3.844432013694319e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:44.058,27.947841820160484,27.878065458485082,27.990620339657198,4.12502755301944,4.096421946320529,4.150908816223216,1192.1398008725942,1184.4007813889457,1197.794605348336,0.3563320215649912,1.0,0.007475876382164248,0.0,6.728017146446839e-05,3.5511722769199965e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:45.151,27.951729470779263,27.878065458485082,28.013145728080303,4.114997015605534,4.082800228844853,4.150908816223216,1186.9465661493066,1167.656244994489,1198.3670381575018,0.3619575249985416,1.0,0.008265187869430967,0.0,4.592949276152701e-05,1.4075426557046298e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:46.251,27.914900709255452,27.810589733857228,27.990620339657198,4.1050903119868645,4.069178511369184,4.150908816223216,1181.3205278507264,1163.7828491306266,1194.8563036844948,0.3667949977870698,1.0,0.008844773904031671,0.0,5.295882760661735e-05,1.7437163056733804e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:47.263,27.92307687993563,27.900566867805082,27.990620339657198,4.1018706333107975,4.069178511369184,4.150908816223216,1184.6110142296268,1169.2270984793283,1194.6102970401355,0.3582177360911402,1.0,0.009213984157902446,0.0,6.221984426514771e-05,6.090495871435294e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:48.252,27.92308262132567,27.85556880793473,28.013145728080303,4.092335431077825,4.055556793893508,4.123665381271873,1189.723618945365,1174.6480047124483,1199.1201878945396,0.36540154641180295,1.0,0.009983508582321634,0.0,5.5247971870772846e-05,1.6396231091218363e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:49.251,27.88932188601076,27.833076903829863,27.968099771792765,4.100508461563228,4.069178511369184,4.150908816223216,1187.5740664791422,1166.3563476559607,1198.5308815949347,0.36449651394469135,1.0,0.0106926151264172,0.0,4.613847856669881e-05,4.551700313928799e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:50.353,27.910801725414203,27.85556880793473,27.968099771792765,4.093945270415859,4.069178511369184,4.123665381271873,1190.8585111894317,1162.6371832346713,1199.6757711218384,0.367647953300911,1.0,0.011226089599728869,0.0,1.80537722485476e-05,2.1150806837159556e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:51.450,27.863757607681176,27.765629547111587,27.945584012106735,4.092706932463524,4.041935076417833,4.123665381271873,1185.849487104572,1159.1248184058963,1197.2425001547854,0.3749680922786583,1.0,0.002655524681890817,0.0,5.448105895867562e-05,7.343974290365065e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:52.551,27.902623290543126,27.810589733857228,27.968099771792765,4.093945270415859,4.041935076417833,4.1372870987475485,1192.6023897114662,1175.5170738320066,1199.3916530592965,0.37012386198295827,1.0,0.0018582750598215225,0.0,2.2110199240208557e-05,4.329077467076508e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:53.552,27.846581540433846,27.78810728571483,27.945584012106735,4.1059571485534985,4.055556793893508,4.150908816223216,1178.7723815024754,1162.8698782766046,1194.1567910946433,0.376847997191865,1.0,0.0026289098176247735,0.0,4.876610097484299e-05,3.435224295206848e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:54.555,27.87132216891722,27.810589733857228,27.923073048230094,4.10459497680593,4.082800228844853,4.150908816223216,1186.9912074434174,1178.2438088261715,1192.4375818284561,0.3729789360373893,1.0,0.003329962421373288,0.0,4.389695249653089e-05,3.730763021716147e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:55.651,27.851483254282133,27.810589733857228,27.900566867805082,4.093945270415859,4.055556793893508,4.150908816223216,1181.5643585293105,1168.1193577050997,1192.029839426275,0.37855236618717214,1.0,0.003736856974661482,0.0,4.719368313080509e-05,3.960827768815418e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:56.752,27.841265686777525,27.765629547111587,27.923073048230094,4.105090311986865,4.082800228844853,4.1372870987475485,1189.905401507886,1182.5947858285185,1195.554085742488,0.3805681003404955,1.0,0.0046170845174353225,0.0,2.335291109783065e-05,4.3499173242802426e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:57.750,27.84207888163985,27.78810728571483,27.900566867805082,4.112768007291335,4.082800228844853,4.164530533698892,1193.0704724216305,1185.8381448081823,1199.5846222702478,0.3788168511240245,1.0,0.005692329295037923,0.0,3.209851379662927e-05,2.1850252526979588e-05,29.0,4.0,1200.0,none,0
2025-12-06 13:59:58.852,27.83717278651644,27.74315650576733,27.878065458485082,4.092706932463525,4.041935076417833,4.123665381271873,1183.1655278654614,1127.1684486237266,1199.4714551842553,0.4016233805585438,0.9840912192038801,0.004140734555845702,0.007684015053063892,8.469697432759199e-05,3.2350986591630644e-05,32.0,6.5,850.0,none,0
2025-12-06 13:59:59.852,27.8443266481156,27.78810728571483,27.900566867805082,4.082800228844854,4.055556793893508,4.110043663796197,1082.0458759308926,1059.5902388756658,1096.3801106615508,0.4839173369727424,0.9042974310674048,0.0,0.05188623194932085,5.4139665668287945e-05,9.904470199264245e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:00.853,27.864575074799596,27.810589733857228,27.945584012106735,4.116854522534036,4.055556793893508,4.178152251174561,1046.8386336016454,1019.8249094365005,1069.6408936262824,0.4887852860655954,0.8881971956063612,0.0,0.06693719145490622,6.0435052621477684e-05,0.00013041849531101834,32.0,6.5,850.0,none,0
2025-12-06 14:00:01.953,27.87807281183399,27.810589733857228,27.945584012106735,4.1310954089858765,4.082800228844853,4.164530533698892,1021.5231020857336,1005.5338263605814,1038.901015232686,0.48889626883286996,0.871021979633862,0.0,0.08247062712093266,3.2929510646785574e-05,0.0001333785348379764,32.0,6.5,850.0,none,0
2025-12-06 14:00:03.051,27.906711857930578,27.833076903829863,27.968099771792765,4.179390589126897,4.123665381271873,4.246260838552925,995.6341723858743,970.3557632256747,1019.7240751797359,0.5023419872879885,0.8534203951276531,0.0,0.09832961663412411,2.4408214409323572e-05,0.00024734099874638207,32.0,6.5,850.0,none,0
2025-12-06 14:00:04.051,27.92308118381414,27.85556880793473,27.990620339657198,4.246260838552927,4.2326391210772565,4.259882556028601,989.2317173576051,955.2076527623075,1018.884123806037,0.5009436931379072,0.8368526070297673,0.0,0.1127091566839026,6.359082818056543e-05,0.0002376108703266321,32.0,6.5,850.0,none,0
2025-12-06 14:00:05.151,27.92717203878958,27.85556880793473,27.990620339657198,4.31684610183596,4.259882556028601,4.396099730785329,975.5130773813369,950.4922065640285,1004.919116401805,0.5099586318825537,0.8220875276966253,0.0,0.12640264772857693,5.5908769706080076e-05,0.00023439128081636015,32.0,6.5,850.0,none,0
2025-12-06 14:00:06.152,27.988372617661753,27.923073048230094,28.035675949453832,4.409721448261001,4.34161286088264,4.477830035639369,950.6874683117119,933.656601363154,972.6640064053722,0.5124687779548773,0.8160094924470618,0.0,0.13924109934258028,5.558928104656457e-05,0.0003020696136819225,32.0,6.5,850.0,none,0
2025-12-06 14:00:07.150,27.990625154026862,27.923073048230094,28.013145728080303,4.611322866900966,4.436964883212348,4.736642667677156,933.3689268956232,905.2607556143282,955.9111460731274,0.5177433071168172,0.8049239684220556,0.0,0.14837147601596612,6.94761384045414e-05,0.0003282212367062253,32.0,6.5,850.0,none,0
2025-12-06 14:00:08.251,28.041832000058136,27.945584012106735,28.103295735364043,5.0016469894766065,4.763886102628501,5.363241671558101,927.573899022282,911.241069960311,944.1984458090678,0.5238531635701018,0.8001223157188807,0.0,0.15250646911869722,1.7050062302352948e-05,0.00032246741511753345,32.0,6.5,850.0,none,0
2025-12-06 14:00:09.352,28.039782049697966,27.968099771792765,28.103295735364043,6.486414194324948,5.676541173498577,6.943360898736157,909.3333095980255,888.0456513102688,924.4630351174997,0.5286641186689649,0.7936306095147461,0.003509574113763006,0.027235614997411506,6.380862761582194e-05,8.043839291896404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:10.452,28.076658075363806,27.990620339657198,28.125845412683816,6.033182503770741,5.622054303595888,6.275896742428184,916.722614304837,895.897910462558,938.1709812032475,0.5280234932941509,0.7819235813748637,3.9678754519437444e-05,0.010024350480806278,4.8259079578670076e-05,3.0568455303233886e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:11.451,28.11006161508622,28.0807509406755,28.125845412683816,5.93535380553636,5.771893195828285,6.030705827866073,908.9776285962904,895.0319948558672,924.609067246007,0.535331464322111,0.7758963859662316,0.0,0.01316507979017727,2.696822568533086e-05,4.269495492402388e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:12.551,28.152514183663754,28.035675949453832,28.21609319742828,5.857338514539325,5.676541173498577,6.112436132720105,903.0934097263464,888.8052264343784,922.618380454512,0.5385238143999949,0.770421829396907,0.0,0.01984347321510168,5.540872916596347e-05,3.875019071478704e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:13.550,28.184499583497207,28.148399985083756,28.21609319742828,5.846812641944489,5.6901628909742525,6.098814415244437,884.475007458372,866.1959980574215,905.3548441986513,0.5471437896445355,0.7704823029317929,0.0,0.024766301645601847,5.366603013363767e-05,4.687537870816379e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:14.662,28.21199912062658,28.125845412683816,28.306420102284278,6.007177406771729,5.6901628909742525,7.174930095822592,892.2417624223032,867.5519939712792,919.0086963315784,0.5504160981919862,0.7616203422782287,0.0012740668965560858,0.023681045205023118,3.7241484356835304e-05,8.169710934670258e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:15.751,28.25509506099472,28.193523864977976,28.329014284887194,6.807143723979423,5.894488653109344,7.5290947501900884,874.6497068106528,850.8891771317537,898.0664285736711,0.5503493550510556,0.7635411721211255,0.00030452629767925235,0.014297694853625061,5.332912474097363e-05,3.1087488409362205e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:16.750,28.28383639307579,28.21609319742828,28.329014284887194,7.016918173104787,6.0579492628174165,7.719798794849504,878.9655524547145,866.2940596430543,900.4535233311716,0.5553723225776108,0.7571915786948168,0.0066887372697599186,0.010091091571475374,4.228605557993513e-05,6.206153579879738e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:17.750,28.297389913105377,28.23866747487085,28.351613475137185,6.966517818444798,6.098814415244437,7.842394252130557,860.6574238531217,851.5352951623432,874.9463535802438,0.5644884211068166,0.7605425823872871,0.011510730354753704,0.0022781565022798175,5.230943953932663e-05,5.9397113710505984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:18.851,28.351616674393867,28.329014284887194,28.419441217496797,7.942699626269607,7.665311924946817,8.332776081254789,878.9340451639891,847.0967031538281,906.2726960936116,0.5614679842079144,0.750230566847828,0.03267654923253944,0.0,2.99142523911472e-05,6.256098270039381e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:19.951,28.394777057479146,28.351613475137185,28.48731448180331,7.93031624674627,7.4337427278603725,8.360019516206133,863.9045703366114,837.207807399642,896.7783647971521,0.5716827439323411,0.7539510212124931,0.04002068818972944,0.0,9.866459004079545e-05,4.5733881438444366e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:21.051,28.444125626680588,28.374217685601025,28.509949078125203,6.4591707593736,6.126057850195781,6.997847768638844,874.1882552412214,837.5775361036985,907.3150106714199,0.574288683870633,0.7475886975920711,0.016071723590856714,0.00024515331539517733,4.545251232511294e-05,5.738501139422346e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:22.151,28.44618700956563,28.374217685601025,28.53258878296606,7.665311924946815,6.670926549222701,8.142072036595373,864.5362208857896,853.6114850613878,874.9184960194615,0.574160181376794,0.7483646660170912,0.02615753294378659,0.0,3.900132851523577e-05,3.687325455089133e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:23.153,28.503169924065865,28.419441217496797,28.555233608989738,6.7158782168924205,6.1669230026228,7.73342051232518,862.9361751723039,829.8926612387551,879.0616160930335,0.5802095633926154,0.7487819231654436,0.008638007483152133,0.00230731376859943,4.404195042431003e-05,3.5970609445382225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:24.151,28.537125952214176,28.48731448180331,28.62319894098175,7.050972466793968,6.275896742428184,7.678933642422485,859.2962084615626,836.2857590256713,882.7015194672443,0.5872071822930087,0.7422330629513437,0.015536908422514978,0.0016587995007977946,4.2573657956953996e-05,6.766248109193296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:25.150,28.575629914366658,28.509949078125203,28.691210820707965,7.933659759217571,7.624446772519796,8.305532646303444,852.6386719997336,828.1534211216044,872.112711245248,0.5859127438798851,0.7495024890473476,0.03370853962311367,0.0,5.1994759987146203e-05,7.479221127627859e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:26.252,28.612917142187687,28.53258878296606,28.713891850641687,7.111774860253565,6.1669230026228,8.25104577640075,859.7682629981759,835.7324531180612,894.4670776137573,0.5887388563801232,0.7451021274692029,0.021871761513954723,0.0002286918451124547,0.00010542323784500955,5.452172678902174e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:27.250,28.657205913968436,28.577883568872437,28.713891850641687,5.958510725245005,5.840001783206649,6.248653307476833,861.6910586528053,836.9306777888223,879.6781962007537,0.5962219373455533,0.7403482898227939,0.0056226887245155385,0.0,3.792701051318656e-05,1.6639366490847186e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:28.352,28.71389707126607,28.645864378622832,28.759269592110456,5.723598015687267,5.622054303595888,5.826380065730981,854.6523239569956,841.4222518606307,874.7731617048936,0.5990191314353184,0.7432617216497502,8.201690443745834e-05,0.002891121348148483,5.053833177436094e-05,2.3280785498282356e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:29.450,28.74277952290553,28.62319894098175,28.8046683276213,5.461070369792481,5.404106823985121,5.567567433693193,854.7476874515748,834.2124410832539,878.4524478669607,0.5976146652334218,0.7413681529438619,0.0,0.013635078818172107,4.844504681666547e-05,2.069584603440227e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:30.561,28.77990968802125,28.736578103517047,28.850088159641246,5.447448652316809,5.376863389033777,5.485837128839161,853.1315666865809,833.6494428714257,879.2174714453494,0.6095832567584853,0.7437065500750056,0.0,0.020715625912488097,5.334361150484598e-05,8.994815961232067e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:31.551,28.822845766696993,28.736578103517047,28.895529190843206,6.130144365438484,5.540323998741849,7.174930095822592,853.4569489789777,832.7453790659099,874.9413493882626,0.6025530513720503,0.7404516967794135,0.002461493486926247,0.012911999039244667,2.771230482810996e-05,7.495644161838408e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:32.651,28.852161131879292,28.78196632921123,28.91825768827937,5.940307157345699,5.622054303595888,6.929739181260481,858.7628610601914,840.6032623114502,873.7247100259249,0.6140338978666535,0.7400925054261175,0.0,0.013437984562841825,5.129417926080918e-05,4.202595529754012e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:33.650,28.90464505509494,28.759269592110456,28.986475262521992,6.289518459903856,5.976218957963377,7.569959902617101,853.4907877193102,816.5512201022034,876.9946178330874,0.6098560170116814,0.7406235968430656,0.005446935645332515,0.009750759163200987,4.4026051405798985e-05,4.52856112165312e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:34.752,28.980277086661395,28.91825768827937,29.031980509385903,6.705600011888048,5.458593693887816,7.488229597763069,842.2918832951541,827.3825303879228,860.2788989931631,0.616419612437258,0.7426281459575649,0.006922801113118112,0.010896901349706806,6.312083009915304e-05,6.79613547402218e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:35.751,28.98194360303387,28.94099152410729,29.123055942713847,7.791993897470574,6.616439679320004,8.23742405892508,846.5780664324171,817.2534354552338,860.843676071546,0.6239701519262952,0.7447511079974991,0.03061440898290113,0.0005095590305510945,3.214718051563364e-05,8.096887269546272e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:36.854,29.036125204195493,28.96373071121957,29.077507368208956,7.972419737125622,7.7061770773738285,8.210180623973736,857.8730749160287,844.507267882007,875.370413347923,0.6230158700739155,0.7384247611187083,0.03946740869893146,0.0,9.006055962294792e-05,4.696132383060213e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:37.953,29.058885946838362,29.009225190933364,29.123055942713847,6.581766216654658,6.1669230026228,7.488229597763069,852.5075334186363,837.0395747906841,865.6280196235512,0.622381930426701,0.7421589545670583,0.00631554096227456,0.002127047872471682,2.661274585097294e-05,4.002652051553676e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:39.051,29.10028535523238,29.009225190933364,29.14583840581895,7.2318936416299495,6.221409872525489,7.8015290997035445,849.5945342289746,830.5784715630566,870.2756229596267,0.628484824301241,0.7401498026901746,0.01989573056629029,0.0025096358358390304,3.4762019812088185e-05,3.9415045026279656e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:40.151,29.162434301835958,29.009225190933364,29.259833000769277,8.075201787169336,7.692555359898161,8.291910928827768,861.8829759795922,842.7000826472398,887.6776408067672,0.6327873725460466,0.7377252617451255,0.037714419178111254,0.0,3.0809201425796414e-05,4.8505787316436266e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:41.150,29.22106989652398,29.14583840581895,29.30546947953519,6.8984092310664336,6.003462392914728,8.291910928827768,850.4603962379745,825.7656692654127,865.32575979433,0.6290062073794143,0.7366684469568824,0.0191454340965037,0.0,7.643829258746234e-05,2.6979728207123037e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:42.252,29.241177859238977,29.191419748795795,29.30546947953519,6.878967325214791,6.071570980293092,7.787907382227869,855.1282716862069,839.2437770600227,869.968491138151,0.6380447685990848,0.7387706407770422,0.016550304160107557,0.00018093171353410358,2.8861164172401917e-05,6.064617904472945e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:43.252,29.26440939593699,29.191419748795795,29.373965925880782,6.888874028833463,6.235031590001165,7.856015969606233,858.520088326641,840.0988781562502,870.9644257466903,0.643475096078588,0.7351060094111279,0.010162516160144169,0.001632390426688448,7.989151414714014e-05,3.6418500154332185e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:44.351,29.336615397991025,29.259833000769277,29.442512761402497,5.742173084972276,5.472215411363485,6.180544720098469,859.5901846363927,840.0973861527212,879.120084643085,0.6351663244051825,0.7342955141984152,0.0,0.011989134453612132,8.66212632914053e-05,4.6611624347652264e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:45.349,29.38082900369249,29.28264846701569,29.465372965634003,5.427263743693766,5.335998236606756,5.52670228126618,861.5478151176997,839.9325359080498,888.6633458941899,0.6425146830468362,0.7305198711409435,0.0,0.021488722610541938,4.834792190041158e-05,5.311159563542833e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:46.452,29.405124078992017,29.328296051435757,29.442512761402497,5.473453749315819,5.431350258936464,5.5130805637905045,852.9330096406388,830.8017594589693,870.096793378656,0.6508886855043319,0.7342126501788456,0.0,0.027458914613450024,7.844093155274457e-05,7.153099814820412e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:47.550,29.438376826494096,29.328296051435757,29.511110341896824,5.43506527279347,5.349619954082432,5.499458846314829,844.1486661216684,828.9604682942468,864.5129118072789,0.6440475886665974,0.7359114787218245,0.0,0.035763685427142144,5.6599881345471395e-05,6.182714969592101e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:48.651,29.49447959986867,29.442512761402497,29.533987540382384,5.48955214269616,5.431350258936464,5.567567433693193,843.6699305141136,821.704809235936,858.9843173169622,0.6512437938729095,0.7363980659890559,0.0,0.04198296498961639,4.84716425212886e-05,8.115116048728207e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:49.749,29.53607556627004,29.465372965634003,29.60265333627956,6.362580399091556,5.6901628909742525,7.556338185141432,851.8335754033803,837.7619316948441,868.8911699959847,0.6492902056003591,0.7352770937562005,0.0003304838725023164,0.02772432004048408,3.887434010969115e-05,9.406782828971639e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:50.751,29.598082505358445,29.55687043009715,29.671370711807867,8.212904967468866,7.883259404557577,8.428128103584497,844.7217922561091,817.1728078192829,874.0110653020539,0.6559941259417312,0.737677403959762,0.007045291137644541,0.00010894551292234354,1.0117314018570178e-05,3.243800054309122e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:51.851,29.623480433678356,29.55687043009715,29.694288027919185,8.39345464091915,8.264667493876424,8.482614973487193,855.4099272906973,822.4305399577723,886.5307823318446,0.6574571878806977,0.7347755105299595,0.020115201113447327,0.0,4.68279824692466e-05,3.763841814912701e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:52.951,29.681796604671113,29.62555337931576,29.74014002661994,8.33029940535012,8.210180623973736,8.49623669096286,850.9790515445567,830.8116503902081,868.5833031302636,0.6600740449605917,0.7333269419668315,0.0328542452739122,0.0,6.130235511975597e-05,9.73072656801675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:54.051,29.717215346154315,29.671370711807867,29.763074735952443,8.09253851850201,6.820765441455097,8.564345278341225,859.4446702343048,835.0612038045658,874.8091072030842,0.6559126315644173,0.732798902737449,0.03891480772482663,0.0,0.00011129733866855712,4.5159587042745624e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:55.153,29.767256313883877,29.648459166718396,29.831913864646026,7.015184499971519,6.0579492628174165,7.719798794849504,846.6721016094644,822.2454150403071,864.217488704428,0.6650640827285826,0.7352163914923793,0.024364337980808705,0.0015076104840057473,7.724498950487224e-05,4.9147798678725595e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:56.251,29.806884659289814,29.763074735952443,29.877835918624385,5.780561561494624,5.485837128839161,6.030705827866073,844.8525690487502,814.1237516089564,873.6522238529318,0.659564693361012,0.7373213478525713,0.0,0.016313666489370385,6.20701247241656e-05,1.617133095545803e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:57.350,29.85696919984919,29.763074735952443,29.92378153941172,5.50812721198117,5.390485106509453,5.731028043401272,851.279538191612,823.7348566395967,876.1316496287513,0.6685820569508137,0.732478906674602,0.0,0.025389186535845553,6.41307151809092e-05,9.821488443292932e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:58.350,29.887043290932137,29.763074735952443,29.946763221075685,6.274534570680617,5.758271478352617,7.134064943395573,844.5900705690308,827.6119485975314,863.5858331902718,0.6648169422278399,0.7372789301588906,0.0014902877833749887,0.01679666910815075,2.6069348705142768e-05,4.9701717680158145e-05,32.0,6.5,850.0,none,0
2025-12-06 14:00:59.450,29.93633048565648,29.854871952519943,30.038749405017086,7.6640735869944825,6.493844222038953,8.142072036595373,842.0694310686096,806.4902001584608,862.743429045869,0.6665772430155709,0.7387496557398653,0.026013291837305295,0.0,5.350342846013156e-05,8.276700382162954e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:00.451,29.99965798226608,29.92378153941172,30.10780185277025,7.618998085529529,6.875252311357793,8.087585166692676,838.3694085052045,811.6797062153146,857.447610764053,0.6739953381603809,0.7440854917168662,0.029927925973986913,0.0,8.364326929352652e-05,5.2701723878746207e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:01.549,30.024114438478865,29.969750834932256,30.084778361129167,6.238746603858169,5.867245218158001,6.807143723979428,849.7127735938866,819.9177240719536,873.9561733282635,0.6714973771398077,0.7376172050043234,0.0066740511417738005,0.000245495056041704,5.3077551147566706e-05,3.0232934669759048e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:02.552,30.064078228167887,29.969750834932256,30.15386693132399,5.634313849323993,5.52670228126618,5.7855149133039605,844.0501366285174,821.3550123982482,863.7486005606522,0.6715571367800953,0.7408104483770755,0.0,0.004215706313834582,5.5917884070464195e-05,5.144993784768128e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:03.650,30.10990201929815,30.061760883079785,30.15386693132399,6.223886548430159,5.622054303595888,7.3383907055306645,854.8944807609805,819.4305258081573,882.7667082144612,0.6751944704117189,0.7381550868635048,0.006641384805736705,0.003695604730246785,4.319766765517689e-05,7.535716157133439e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:04.758,30.166442800195387,30.10780185277025,30.22300999210455,6.663496521508693,6.044327545341741,7.392877575433361,849.8818626007798,835.9116736258026,867.6907559633023,0.6739628923520823,0.7371987298367699,0.006918807070851427,0.003695193078053079,5.123988392241781e-05,3.2120466971774316e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:05.750,30.218406544333938,30.15386693132399,30.26913582088912,5.993927190681755,5.8808669356336685,6.262275024952516,849.4644652153358,821.6726172386411,882.7666073848527,0.6768439383311847,0.7376759061761217,0.0,0.010849660591527862,2.4497915540707357e-05,3.5192399977140334e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:06.851,30.243981820578867,30.15386693132399,30.29220791290294,6.635014748605015,6.098814415244437,7.297525553103645,848.4946394843988,830.6916143807989,875.1233782550487,0.6764459730450731,0.7397734089818915,0.004763376535008854,0.0052877555127192255,6.19400298479496e-05,6.083530447133094e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:07.856,30.29222450414584,30.22300999210455,30.407660699495523,6.918841807279941,6.180544720098469,7.937746274460273,846.7522775425645,814.5350317457951,859.4954089578077,0.6828931250351297,0.7397347595912935,0.011699774634324473,0.0035403493214334002,5.154459382796307e-05,7.576268602264338e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:08.852,30.33146306428096,30.22300999210455,30.407660699495523,6.4774981610681435,2.4209506968127648,7.719798794849504,861.8919243832379,848.411543285607,881.9729816727751,0.6732573617468901,0.7347532848944651,0.013732983623427595,0.020469243312623935,4.053732507065703e-05,6.95610742990605e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:09.951,30.371973078808193,30.29220791290294,30.47700672953016,4.258644218076269,3.7967441618557283,4.559560340493408,851.4351374507888,833.981561489871,873.2811034115233,0.6846529551021995,0.7362716051466744,0.0,0.040387315668481076,1.3021364003281218e-05,0.0001026775353598769,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:10.952,30.412286868710527,30.361461064427374,30.453885157399668,4.631755443114474,4.545938623017733,4.709399232725812,844.6434564907779,826.3166607615999,868.6003927055947,0.6834430655147583,0.7406025553442827,0.0,0.05004252580091674,4.624753585553229e-05,0.00015258302181247004,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:12.050,30.468609096599934,30.384557786021844,30.523268629519976,4.848093083387205,4.818372972531189,4.886481559909552,849.1413850651418,829.3172554377607,859.0387227645207,0.6795198253630438,0.7385785716628963,0.0,0.05821729027570268,7.524932661560675e-05,0.00011503748556514082,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:13.150,30.512759412169043,30.453885157399668,30.59270857743263,4.950875133430919,4.859238124958209,5.036320452141957,848.2870722015366,824.5163373198354,864.2672465030361,0.6813630312661721,0.7403194931506271,0.0,0.06797930743662249,8.259340031481927e-05,0.00014460146263232774,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:14.150,30.541788456674148,30.47700672953016,30.59270857743263,5.039044795637091,4.981833582239268,5.090807322044645,859.4536596984626,842.376571415623,894.428624889503,0.6821751541453629,0.7341847500021089,0.0,0.076684727157116,3.4881341890851533e-05,0.0001329429010957253,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:15.151,30.576520424375634,30.47700672953016,30.66220537751684,5.154829394180307,5.090807322044645,5.227024496801373,850.1474173842871,836.8363738954976,866.868462744069,0.6841450494983412,0.7363560951804018,0.0,0.08359564209092497,5.540658396900095e-06,0.0001690452933005892,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:16.251,30.639045543865347,30.54640898517698,30.70856834858614,5.2691279871807275,5.227024496801373,5.295133084179737,845.3993108052993,823.3463039169221,865.8466498459895,0.6853713250822547,0.7395396878104517,0.0,0.09057441555679974,5.358075442352418e-05,0.0001794698710953309,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:17.349,30.695929118674496,30.61586784192758,30.75495686738668,5.362003333605771,5.308754801655413,5.4177285414607965,853.554844615556,829.1572784851908,881.9298932371764,0.6822475338302759,0.7371688069109243,0.0,0.09746558432919725,8.509967609658065e-05,0.00017390658979837397,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:18.351,30.708576647386444,30.639033437292426,30.75495686738668,5.423177228451064,5.376863389033777,5.5130805637905045,847.587003488174,821.5903026578616,872.9507787953706,0.6915144680400317,0.7373953805036441,0.0,0.10391335102857488,4.058305661131473e-05,0.0002254676401019966,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:19.451,30.763412735582907,30.685383676607103,30.84781099853467,5.522987267409176,5.458593693887816,5.581189151168869,839.8031732284707,831.0754314677474,848.1872903630554,0.6879505978711922,0.7415601089755083,0.0,0.10889233535165227,3.546118622064435e-05,0.00033643919551528046,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:20.551,30.78449959487067,30.70856834858614,30.84781099853467,5.60100255840621,5.540323998741849,5.662919456022909,850.7385460111105,840.2985788257299,861.0246645240497,0.6858362244329828,0.7394176748268021,0.0,0.11454460846219643,6.494779506858521e-05,0.00023948016160247197,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:21.649,30.833039647651685,30.778160742338287,30.89427683673756,5.66787280783224,5.635676021071557,5.6901628909742525,848.8696586114565,824.0631500364623,867.5985436932261,0.6860103573812578,0.7390188980764386,0.0,0.11946332211736053,6.0737899527704295e-05,0.0002659526284893843,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:22.651,30.86872289430024,30.824587793796354,30.917519498536706,5.707871123692625,5.635676021071557,5.758271478352617,855.2011004178433,838.9876232652198,877.235299902715,0.689697506157095,0.7383688882391075,0.0,0.12441601075122721,3.230083040232343e-05,0.00021446869843741307,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:23.750,30.896396307142535,30.84781099853467,30.94076867438605,5.765701506066617,5.717406325925596,5.799136630779636,848.6296240632081,823.8353762753319,859.8373636635458,0.6849668137993234,0.7375405862694105,0.0,0.12845507680813834,4.5570363495057966e-05,0.0002715685219620659,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:24.752,30.968693844008094,30.89427683673756,31.033830802754835,5.808671833012604,5.771893195828285,5.840001783206649,849.9819362955737,823.7572510994866,880.1578481308434,0.6895320849812894,0.7383858689141675,0.0,0.1325776249843446,3.529557785027885e-05,0.00024139031235528413,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:25.853,30.9851832006899,30.917519498536706,31.057112762359566,5.854861838634659,5.799136630779636,5.894488653109344,853.8967117171858,837.6364901905736,869.4875037635263,0.6850183458003868,0.7393842614516022,0.0,0.13638703146611128,3.945436194479136e-05,0.00030021309503621595,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:26.952,31.046535447903977,30.98728662509444,31.103696494607163,5.900680342871012,5.840001783206649,5.962597240487709,851.3055904889109,841.6947798786873,865.9985757884263,0.6877289005832548,0.7378747423065597,0.0,0.14001433047860837,3.94207302502543e-05,0.00033563159928765143,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:27.951,31.06643347285003,31.033830802754835,31.12699829589843,5.920369916313122,5.853623500682325,5.962597240487709,848.9835663533247,826.2496973287604,869.7807894449243,0.6917607175984312,0.7366427487609697,0.0,0.1435834089559224,4.463585428557629e-05,0.00026557302439415056,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:29.052,31.105828104477954,31.033830802754835,31.19694361270507,5.979933971820383,5.935353805536365,6.030705827866073,852.8413818435168,836.4120406999939,864.9540050706469,0.6927273971068053,0.73838978063159,0.0,0.14637811863509814,3.2547711868928766e-05,0.0003328619541754165,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:30.150,31.186353130536762,31.103696494607163,31.266949101214664,6.005939068819393,5.948975523012033,6.071570980293092,854.1631875115722,831.4584882794009,869.1203693611533,0.6816411189998677,0.7360010007291511,0.0,0.14953522092320096,2.4434688874301674e-05,0.0003021053373027942,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:31.251,31.207551718305012,31.173621840569922,31.266949101214664,6.0629026146267515,6.030705827866073,6.098814415244437,846.7046189241162,827.8026863721641,863.0272729215711,0.6897075132263738,0.7379930958952463,0.0,0.15172678771064604,6.044826373642589e-05,0.00038112850237261996,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:32.251,31.24829707832339,31.150306739763153,31.337015151316507,6.094727900001733,6.0579492628174165,6.139679567671457,844.6275538750102,819.2016431049077,872.9216449280462,0.6918632515378329,0.7413136438196961,0.0,0.1541635418904429,4.322973618457129e-05,0.00033862446496705183,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:33.352,31.273326698604116,31.220272070573117,31.337015151316507,6.1173894845294425,6.071570980293092,6.1533012851471245,850.8774965364792,830.5468625093911,868.0170684909654,0.6821068896033621,0.7367896104803847,0.0,0.15645244871005246,1.534431871481672e-05,0.0003950694669877558,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:34.450,31.307297527066485,31.220272070573117,31.383759689915564,6.153301285147128,6.098814415244437,6.194166437574145,854.3525699521172,848.1555064634545,870.1167044520942,0.6874737201206671,0.7363046391542408,0.0,0.15848869047547912,1.723823450474027e-05,0.0003357036389789501,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:35.550,31.347646001708064,31.290297702886846,31.430531435006856,6.171876354432133,6.1533012851471245,6.207788155049821,848.287825798948,825.7320456333821,866.1066432472899,0.6893355619432179,0.7378537245453586,0.0,0.1604924736036574,4.3601322059371215e-05,0.00037034437539730785,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:36.551,31.409489261866632,31.337015151316507,31.477330503207725,6.1996151245644135,6.1669230026228,6.221409872525489,854.1294378541321,830.6838283859538,888.487388220238,0.6822250606137945,0.7355204068286927,0.0,0.16223233590315184,2.7927976846059817e-05,0.0002974962750673908,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:37.551,31.42352830948048,31.337015151316507,31.52415701143167,6.225496387768193,6.194166437574145,6.303140177379536,857.2540393473043,836.7677711038391,877.3445030173671,0.6897197663667758,0.7348981418738105,0.0,0.1636024511166532,5.853523806730206e-05,0.0003156382836235254,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:38.651,31.44756047688088,31.383759689915564,31.52415701143167,6.247414969524505,6.194166437574145,6.303140177379536,860.9588265070805,832.1941957322363,902.7988245938866,0.6907182676969946,0.7327228556730272,0.0,0.16502360366986582,4.801875244548117e-05,0.00040481951115759016,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:39.750,31.50076155295937,31.40714215436799,31.57101107689016,6.2796117562851865,6.221409872525489,6.3303836123308805,851.9810934896774,835.0900831439448,864.5452422048667,0.6832523429380566,0.7334010572056658,0.0,0.16614168284184683,4.150598518529271e-05,0.000318669434356878,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:40.852,31.526297077645992,31.477330503207725,31.594448480292954,6.284565108094525,6.235031590001165,6.357627047282224,855.9324943531763,830.9056849206037,876.0956061510414,0.6831230845490764,0.7325236944570176,0.0,0.16759180895736592,8.624206604988662e-06,0.0003587454011927116,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:41.864,31.542911063356836,31.45392754641847,31.641344102031326,6.307226692622234,6.275896742428184,6.357627047282224,848.343051500573,831.7873319455875,871.2361597872364,0.68520484057344,0.7335947258913422,0.0,0.16872354102718204,3.864560811945429e-05,0.00033813080891031104,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:42.951,31.611514054590682,31.52415701143167,31.688267575348846,6.313046880998203,6.235031590001165,6.357627047282224,851.3396511503106,823.5716900973325,878.1052862102767,0.6859655291523136,0.7334423942326012,0.0,0.16978436700683056,5.906270585704795e-05,0.0003401306373985016,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:43.950,31.63901150380581,31.57101107689016,31.711739793296886,6.350816188544388,6.3303836123308805,6.3712487647579,853.0664909074563,825.9878246917701,869.630204854939,0.6855931679960185,0.7316567268258319,0.0,0.17030868202956556,4.812290265673273e-05,0.00034449535089641924,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:44.951,31.695317642056317,31.641344102031326,31.7587052658331,6.372610936505467,6.303140177379536,6.398492199709245,848.1502127574862,819.6006484741786,864.9960269672962,0.6782313598306546,0.7347596949957692,0.0,0.17075072184633322,3.644680153183016e-05,0.0003529446344891996,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:45.952,31.73523448200678,31.688267575348846,31.82920628899916,6.364437906020061,6.3303836123308805,6.384870482233569,861.019971871416,847.3100507583513,881.7931250299896,0.6857304411467617,0.730184863787036,0.0,0.17193157955787144,3.148127517867861e-05,0.00036538455954174894,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:46.952,31.728187176674986,31.641344102031326,31.80569888619567,6.383508310486002,6.344005329806548,6.4257356346605885,844.1193320712648,833.4628650688982,855.4669153314369,0.6815130529346951,0.7340953204426366,0.0,0.17232347077612614,6.688635937295102e-05,0.00036151239637120027,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:48.049,31.771530039030107,31.711739793296886,31.85272077342279,6.392300509947574,6.3712487647579,6.412113917184913,852.2522157830664,825.115107038592,867.544572335178,0.6839352436693545,0.7320402642091178,0.0,0.1728535024124488,4.914866328879806e-05,0.00035068996123966323,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:49.151,31.805713664792567,31.711739793296886,31.89977104686352,8.34639779873046,6.3712487647579,10.689333204546193,844.1268179707814,821.8264467142762,864.4307674144794,0.6798747138225063,0.7330787961587568,0.0015027977282448433,0.12831192931134494,4.67191536137802e-05,0.0002697544798027767,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:01:50.252,31.827076329940066,31.7587052658331,31.876242354394947,10.647229714166837,10.607602899692152,10.689333204546193,847.0831056338014,829.4760941607988,863.8530507717261,0.6783605166784209,0.7344401376609525,0.0,0.07343423418572431,9.149880792917007e-06,0.00014792165366261475,32.0,6.5,850.0,none,0
2025-12-06 14:01:51.352,31.88908265301154,31.82920628899916,31.923306865796064,10.659613093690176,10.607602899692152,10.70295492202186,846.9430794401899,838.6548370497699,861.2808318248741,0.6809327629824626,0.7347078477440925,0.0,0.04357939909160598,5.5553883005207345e-05,9.382932080465031e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:52.450,31.916891249476404,31.876242354394947,31.946849826179744,10.649706390071504,10.607602899692152,10.716576639497536,846.4984706187009,825.7690424263001,879.5196542621653,0.6747192404737322,0.7374265913068551,0.0002458105102710345,0.014610685578078984,4.704350057958748e-05,7.280308855462014e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:53.552,31.953279091200212,31.876242354394947,32.01752170620608,10.664566445499512,10.621224617167828,10.716576639497536,844.8454840793307,828.0720109242181,869.0165922625758,0.6758216214870875,0.7363349211644118,0.015210096553961093,0.0,9.346038164538469e-05,2.667014673677075e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:54.651,32.000395675695714,31.923306865796064,32.08825840073291,10.65465974188084,10.593981182216476,10.70295492202186,839.6441156031207,832.6403893243788,852.0701637835862,0.6776240454282276,0.7378794490212475,0.04457635478090633,0.0,0.0001360263411918458,5.939413915313764e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:55.649,32.02224036547327,31.993957231348134,32.064672275802025,10.640295021633767,10.607602899692152,10.70295492202186,851.4775456186144,818.7077621182723,877.7252799723256,0.6721905189700241,0.7369380345545068,0.07279171155744366,0.0,0.00015278615356990302,6.7171728756121e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:56.650,32.04817716001861,31.97039994302156,32.11185177258119,10.632121991148363,10.566737747265133,10.662089769594841,844.1882866811342,819.8559788249086,856.7635009850488,0.6773200670119961,0.7391306808898431,0.09890667685055589,0.0,0.00017643272879262772,4.038312494574928e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:57.749,32.079692166264,32.01752170620608,32.15906031763666,10.642276362357501,10.607602899692152,10.675711487070517,847.9127868935932,804.7197731554521,873.4383687713878,0.6705265491566763,0.736071047944371,0.12722533835248961,0.0,0.000264667021152755,2.0013838500644108e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:58.751,32.08591282665653,32.01752170620608,32.15906031763666,10.632121991148363,10.593981182216476,10.675711487070517,855.1896778167905,832.127634623952,882.4688780920535,0.6674706489841996,0.7394287525529478,0.15509626180682354,0.0,0.0003095677754628032,5.625423177090463e-05,32.0,6.5,850.0,none,0
2025-12-06 14:01:59.851,32.10114202439833,32.041093382661984,32.15906031763666,10.61255625150149,10.580359464740809,10.634846334643496,848.6586306133994,829.1897313243146,862.6335608163708,0.6761633437763949,0.734950978783339,0.18247596405109026,0.0,0.00039274726284113903,4.692868665168018e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:00.950,32.12901851348008,32.08825840073291,32.15906031763666,10.566737747265137,10.539494312313789,10.593981182216476,844.6008077590039,818.5689549365577,862.9216102996104,0.6685146288226261,0.7399660549022663,0.21083905701087413,0.0,0.0004912961161470625,6.119847562084427e-05,32.0,6.5,850.0,none,0
