timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:02:02.050,32.17839644099345,32.064672275802025,32.25356503856864,10.57416777497914,10.525872594838113,10.621224617167828,853.1177823984598,830.2023080940787,874.2065772455805,0.6655979395451099,0.7374229140640934,0.2398669290609189,0.0,0.0004779490349404215,4.756236495549549e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:03.152,32.22348936597969,32.15906031763666,32.27720956408223,10.518442567124113,10.471385724935425,10.566737747265133,851.3655143083099,817.5379929900366,877.2776507256261,0.6704323611656873,0.7378656361577892,0.2673271236480671,0.0,0.0005593686659767972,3.595782994208258e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:04.252,32.25573458727469,32.135452406493414,32.34818741384629,10.492437470125104,10.44414228998408,10.539494312313789,853.5835637296132,824.0800450049944,880.3645722695801,0.6624537620227389,0.7359147367321096,0.2955357886905933,0.0,0.0006525687192110224,3.5896378280855726e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:05.352,32.26862094424735,32.229927866425896,32.37186150594488,10.423090544794402,10.389655420081384,10.45776400745975,859.9361409566551,838.0266046577807,878.8923203000918,0.6682367728692908,0.7317745952434699,0.32228133636451956,0.0,0.0007099601622189679,3.6552289084873036e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:06.350,32.28195024835536,32.18267552119812,32.324520736400586,10.37739587435328,10.348790267654373,10.40327713755706,854.6508967214282,824.0870509488159,877.0286190635682,0.6615941586045546,0.7356188343496777,0.34798336174848077,0.0,0.0006972523531264656,5.1873684846802447e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:07.353,32.32691034822565,32.20629803238518,32.44292842398613,10.30383859998465,10.239816527848989,10.362411985130041,847.6632983316911,830.5588267256087,866.6327378009669,0.6573304623081561,0.7342739952279802,0.371347667491997,0.0,0.0007207604054033527,5.908749134892378e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:08.450,32.35034499511818,32.30086145825618,32.39554302806863,10.218764782659312,10.158086222994948,10.280681680276007,848.4718437570482,819.1369797122843,881.7388361061967,0.6687372363553397,0.7357812682489054,0.3954577377761402,0.0,0.0009014477501926826,5.604638570456129e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:09.549,32.37617263670614,32.30086145825618,32.41923199561103,10.096169325378256,9.994625613286876,10.171707940470624,848.1119267457464,823.1648314920469,862.5054569881958,0.6574769312211906,0.7355258637380256,0.4191581764392753,0.0,0.0009130961259885661,3.571015923197365e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:10.658,32.40417746887544,32.25356503856864,32.46663232862926,9.879460183719825,9.735812981249088,10.035490765713897,847.6141580468455,816.6724019849055,873.876861207581,0.6548984647965999,0.7344850839249883,0.4400387333310212,0.0,0.0009364795496414295,5.125608003157964e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:11.652,32.4358329558663,32.37186150594488,32.514062628566194,9.509692471152917,9.163700847270825,9.735812981249088,851.2559023946011,832.4527936679008,862.0083733799743,0.660112548354401,0.7386325438138309,0.4546626390712105,0.0,0.0009010787688600046,2.8819986034106622e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:12.750,32.45371381754516,32.39554302806863,32.53778905483608,5.882105273586007,4.545938623017733,8.986618520087085,847.2158348579571,831.77481478418,872.7736081445108,0.6564855814783717,0.735049867482712,0.39324249586160465,0.0,0.0008577596944455812,2.466922181753189e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:13.852,32.50760682624113,32.41923199561103,32.58526453757844,4.320561115692961,4.150908816223216,4.532316905542064,853.3114954495206,818.91301842345,873.4365103647067,0.6463251469217294,0.737160736737613,0.3646989146134492,0.0,0.0007899594007242692,4.6096317353896926e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:14.951,32.49034987148363,32.44292842398613,32.56152301932639,4.062986821607513,3.9465830540881246,4.1372870987475485,839.4204055660157,820.851967427154,849.502186734574,0.6582868048108159,0.7387152168161354,0.34448064055923094,0.0,0.0007580753187659678,4.0193965880537674e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:15.950,32.50221897604074,32.44292842398613,32.60901362515483,3.931599164864886,3.8376093142827408,3.973826489039469,856.1477073411024,838.4372275983134,873.9710838452872,0.6515948089512441,0.7343083776075493,0.32532464456331356,0.0,0.0006619506496816875,5.608045130160906e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:17.053,32.53563553487004,32.514062628566194,32.58526453757844,3.8215109209024023,3.742257291953033,3.8920961841854367,853.1167235067384,843.271132749278,873.1359208196877,0.6509929592463256,0.7345349349861725,0.3056772630417722,0.0,0.0006616444037852916,2.9633083311771204e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:18.149,32.58096715823636,32.49034372499682,32.680306459779274,3.753402333524038,3.7150138570016886,3.7831224443800524,848.2045162179076,822.8176554277426,874.3225656422393,0.644303272686372,0.7373770744605962,0.28565541170247877,0.0,0.0005972524378016973,5.8682352371459124e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:19.251,32.5831137913178,32.53778905483608,32.656534570638826,3.686532084098009,3.633283552147649,3.7558790094287087,843.8948391651392,820.6117242622779,863.4037959730224,0.649999356845127,0.7395182264850636,0.26447413638231876,0.0,0.00059919135632405,4.468734339993342e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:20.249,32.611398398981706,32.56152301932639,32.680306459779274,3.650991784866027,3.606040117196305,3.6877704220503444,854.8587904093853,838.4329211472493,874.2069800992479,0.639978428878805,0.7346416954629189,0.24485076680316617,0.0,0.0005142450074162051,2.1565753181800102e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:21.351,32.628456427453756,32.58526453757844,32.680306459779274,3.593656737672966,3.5651749647692847,3.633283552147649,836.3978146847214,818.8733572472447,852.6660580454472,0.6468402058949357,0.7424266688194353,0.2244537728353898,0.0,0.0004334464781698602,4.487267359955045e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:22.450,32.704097772477205,32.58526453757844,32.751667980646175,3.5639366268169543,3.5243098123422723,3.5924183997206365,843.4899835719541,802.9267281092382,878.33576305685,0.6378898544137642,0.7412713151512687,0.20311865340441512,0.0,0.0004037950647753817,3.779296032317782e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:23.451,32.682692046798856,32.63277029763981,32.72787314910141,3.550191075546047,3.5106880948665964,3.5924183997206365,850.3243173747371,832.4855539051855,868.6861504800206,0.6409293781815946,0.7402758737098074,0.18312018360292087,0.0,0.0003838992100182037,1.877662748898326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:24.549,32.71058312341708,32.63277029763981,32.775470491058286,3.515641446675932,3.469822942439577,3.5651749647692847,845.4352669440832,817.7331382932255,873.3395348282252,0.6412659476568572,0.7385886227740097,0.16241112772092775,0.0,0.00039717207763084516,3.011322719285626e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:25.551,32.742150815915004,32.72787314910141,32.775470491058286,3.4970663773909236,3.4562012249639085,3.5651749647692847,861.2226188551673,845.9767340543217,884.0503202800353,0.6321604551749986,0.7378274638216294,0.14192834017620587,0.0,0.0002502485917951452,7.160010148526459e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:26.651,32.736534177782296,32.680306459779274,32.775470491058286,3.490874687629254,3.4562012249639085,3.5243098123422723,842.7531359775567,830.340553734422,860.0299183104405,0.6350708828569498,0.7413293559714862,0.12126580661615007,0.0,0.0002498695020530734,2.6386119493136334e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:27.648,32.7683335820892,32.72787314910141,32.79928069607399,3.461649911954175,3.4289577900125567,3.4834446599152527,849.1739492571696,825.8732966971208,875.1910409479383,0.6353101682952178,0.7379474269265461,0.10037029473416621,0.0,0.00011606706047896279,6.087002527915613e-06,32.0,6.5,850.0,none,0
2025-12-06 14:02:28.751,32.781974684591844,32.70408598070992,32.87075763643361,3.4623929147255748,3.4289577900125567,3.5106880948665964,851.2007699780969,831.7467892935517,860.2753422542445,0.6347742847979329,0.740516745139806,0.08000909763634834,0.0,0.00017308735411999398,4.919142218918721e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:29.751,32.79691434421339,32.751667980646175,32.89459877766524,3.449390366226069,3.4289577900125567,3.469822942439577,850.7727276298158,828.2829242198593,877.2827587706033,0.6273288396982599,0.7411364836418107,0.05884812092013477,0.0,0.00018510557970062707,5.975943339537288e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:30.850,32.81011333546546,32.751667980646175,32.87075763643361,3.452486211106903,3.4153360725368884,3.469822942439577,853.7464901303534,835.6186275743603,876.6694431073574,0.6250143054948084,0.7368699328418074,0.038575020963114985,0.0,6.763524024332041e-05,4.360638986623517e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:31.848,32.83740791133683,32.751667980646175,32.89459877766524,3.4521147097212044,3.4425795074882326,3.4834446599152527,835.350200974286,818.059321517843,863.518101803041,0.6274071654920894,0.7453702425378056,0.017763352335531623,0.0,6.830714352216644e-05,6.893108094309295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:32.949,32.85778510536895,32.751667980646175,32.966168906548944,3.4524862111069052,3.4153360725368884,3.4834446599152527,849.519745211912,827.5119369909816,884.2021104603679,0.625551664218205,0.7403198393148673,0.0015043909084059086,0.004191178770203136,3.3492877496907856e-05,5.076714526959536e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:34.048,32.87292924730048,32.84692425297044,32.91844769251196,3.4611545767732412,3.4153360725368884,3.497066377390921,844.6853900629806,820.4097294905223,871.2141847619455,0.6249137035599484,0.7431626706377823,0.0,0.024323104749638447,2.853804070527162e-05,5.7490380334280394e-05,32.0,6.5,850.0,none,0
2025-12-06 14:02:35.150,32.89461502873894,32.79928069607399,32.966168906548944,3.452486211106904,3.4153360725368884,3.497066377390921,851.5180548200492,841.5348877422623,862.5367823391498,0.6218135822146149,0.7406469248879499,0.0,0.04589136289413897,2.4532353043386607e-05,0.00010323293390333329,32.0,6.5,850.0,none,0
2025-12-06 14:02:36.251,32.901118585966564,32.823098611451314,32.9900412375444,3.4636312526779083,3.4289577900125567,3.4834446599152527,857.5544341767846,842.4942304076833,875.7317386405543,0.6169603699203915,0.7395506717836127,0.0,0.06727900657345419,9.454480151953402e-06,0.00014385684821245648,32.0,6.5,850.0,none,0
2025-12-06 14:02:37.252,32.90891824973771,32.84692425297044,32.966168906548944,3.483444659915251,3.469822942439577,3.5106880948665964,851.9524517531397,814.9497575202458,875.5206117951788,0.6199865870834004,0.7375186328310891,0.0,0.0874230132014405,1.791653350152705e-05,0.00010442384290660075,32.0,6.5,850.0,none,0
2025-12-06 14:02:38.349,32.94015122789097,32.87075763643361,33.037809427170316,3.4760146322012475,3.4153360725368884,3.5243098123422723,856.9515794296553,841.7681552735513,880.2865021441839,0.6098161631892142,0.7402393899095798,0.0,0.10807648787569164,3.7974869373719633e-05,0.0002454897264574493,32.0,6.5,850.0,none,0
2025-12-06 14:02:39.352,32.930382282621146,32.89459877766524,32.966168906548944,3.4957042056433574,3.4562012249639085,3.5651749647692847,847.2038984952903,833.4862244835193,865.8113147434397,0.6191488925475197,0.7387771045356801,0.0,0.12810436976272835,5.580660401877324e-05,0.00026183077935618306,32.0,6.5,850.0,none,0
2025-12-06 14:02:40.449,32.95532566251001,32.89459877766524,32.9900412375444,3.505734743057262,3.469822942439577,3.5651749647692847,860.5515138585303,840.7857057450602,877.7021565263069,0.6133477971632596,0.7361062741687276,0.0,0.1482303456981531,5.4218424996472085e-05,0.00032037178614134865,32.0,6.5,850.0,none,0
2025-12-06 14:02:41.551,32.983549837249036,32.89459877766524,33.08560909348199,3.528024826199271,3.4834446599152527,3.5787966822449606,841.8190470655068,821.9130743182012,864.7849885073769,0.6121416030163132,0.738804668892115,0.0,0.16913179596211858,4.949278735667072e-05,0.00039206549579763795,32.0,6.5,850.0,none,0
2025-12-06 14:02:42.549,32.987666547208605,32.94230439684276,33.0617053177412,3.5651749647692865,3.5379315298179406,3.6196618346719807,838.5134602491819,820.2141879327894,855.9310993427626,0.6095178415550672,0.744873008228345,0.0,0.188237473533332,1.3318383116543408e-05,0.0003486271359725007,32.0,6.5,850.0,none,0
2025-12-06 14:02:43.650,33.01610447997845,32.966168906548944,33.10952077041969,3.601086765386972,3.5515532472936164,3.6741487045746686,854.5398918468244,842.551164612597,871.2750552876953,0.5994241657533892,0.7398976645782466,0.0,0.20730244137711187,2.6370582210078603e-05,0.0004492349120259286,32.0,6.5,850.0,none,0
2025-12-06 14:02:44.750,32.9987484091841,32.84692425297044,33.0617053177412,3.6258535244336496,3.5924183997206365,3.6741487045746686,847.7587898008097,832.129759805083,877.9654490409926,0.6084993470299032,0.7400447307851177,0.0,0.22760627896570185,1.198681919022178e-05,0.0004502093943206964,32.0,6.5,850.0,none,0
2025-12-06 14:02:45.751,33.02111298404407,32.91844769251196,33.157367892107914,3.663251330594131,3.633283552147649,3.7013921395260128,850.7561375083172,817.1665170856961,862.5501714982557,0.599263031659609,0.7403509287135763,0.0,0.2462577010564187,1.8881602987668614e-05,0.0005243719250973079,32.0,6.5,850.0,none,0
2025-12-06 14:02:46.851,33.053030241150914,32.9900412375444,33.157367892107914,3.7447339678577034,3.7013921395260128,3.7831224443800524,850.1327457643929,818.654304808043,881.8707317863489,0.6072284905351549,0.7415492306491074,0.0,0.2636800422114536,5.682415743845148e-05,0.0006662913075401262,32.0,6.5,850.0,none,0
2025-12-06 14:02:47.849,33.047382742842984,32.966168906548944,33.1334403646041,3.8199010815643697,3.7831224443800524,3.878474466709761,858.2644651225644,833.690826161391,886.7932242318057,0.6040386388447533,0.737181426764588,0.0,0.2806322310592398,5.1671947693985096e-05,0.0005739964282983096,32.0,6.5,850.0,none,0
2025-12-06 14:02:48.951,33.04433364348121,32.9900412375444,33.08560909348199,3.91314792937511,3.8648527492340925,3.9602047715638005,854.6847306469382,826.9824574083607,883.7485657337833,0.5934671192466181,0.7365066857188353,0.0,0.29703285219517717,3.917430305846758e-05,0.0006475906041844815,32.0,6.5,850.0,none,0
2025-12-06 14:02:49.949,33.073666687059294,33.037809427170316,33.157367892107914,4.021502500204327,3.9465830540881246,4.069178511369184,847.0097761266436,830.8210516813806,857.677764169928,0.5978119717315094,0.7381922235048518,0.0,0.3122769578171522,7.159802720824878e-05,0.0006219108746536659,32.0,6.5,850.0,none,0
2025-12-06 14:02:51.050,33.08344177074627,33.037809427170316,33.1334403646041,4.178152251174564,4.082800228844853,4.314369425931289,852.9283201754802,839.215422167746,883.3248280837546,0.5947636680521862,0.7384818184039769,0.0,0.3255698623117712,6.320981664311501e-05,0.0006598107069713942,32.0,6.5,850.0,none,0
2025-12-06 14:02:52.050,33.10713990802087,33.0617053177412,33.20524681147947,4.458759631173426,4.287125990979945,4.668534080298793,851.7371210777399,828.0985274377078,874.1226788408062,0.5924657369297882,0.7365853150654887,0.0,0.33536915903551023,4.7839978701204214e-05,0.0007068746135637929,32.0,6.5,850.0,none,0
2025-12-06 14:02:53.150,33.12476033729394,33.01392140576519,33.20524681147947,6.457932421421267,4.750264385152825,8.918509932708721,855.0611463867327,828.8307605514385,874.5937929011633,0.5847925508870971,0.7360718079480125,0.0,0.30160522007957163,9.071325197448747e-05,0.0006455743708006953,32.0,6.5,850.0,none,0
2025-12-06 14:02:54.148,33.11670853580514,33.0617053177412,33.18130336902681,9.30264236552269,9.000240237562753,9.531487219113997,850.6653954409646,818.7248034689495,879.0850327007286,0.5939253963863234,0.7383400434086862,0.0,0.2504207453810923,2.9278244527078056e-05,0.0005153675987756418,32.0,6.5,850.0,none,0
2025-12-06 14:02:55.151,33.10952789755129,33.0617053177412,33.157367892107914,9.632287928433971,9.504243784162645,9.722191263773412,848.4529481172851,834.4973025039994,861.205347470815,0.584119720335516,0.7372453208350062,0.0,0.22666634074069208,4.701438488607132e-05,0.0004617984229799443,32.0,6.5,850.0,none,0
2025-12-06 14:02:56.249,33.13997542967488,33.0617053177412,33.18130336902681,9.807636582484458,9.749434698724764,9.885651873481493,846.8083683980896,831.4705438649402,868.9743385721488,0.5841270205296755,0.7402980979601352,0.0,0.20200794541527542,2.254191579102782e-05,0.0003861273796171532,32.0,6.5,850.0,none,0
2025-12-06 14:02:57.251,33.135858534641194,33.037809427170316,33.25315765757671,9.908808793190136,9.858408438530148,9.953760460859856,853.5679075217811,828.2005100842564,867.3407721760846,0.5850066484450032,0.7369185559334002,0.0,0.17768425850261602,2.3950000292116326e-05,0.00035613080579894067,32.0,6.5,850.0,none,0
2025-12-06 14:02:58.349,33.12910720098684,33.037809427170316,33.18130336902681,9.971097192192532,9.926517025908513,10.021869048238221,850.2135708399038,826.2098088001479,871.1000513457047,0.5812966024227575,0.7369873238974963,0.0,0.1532673135260202,1.4804482150990127e-05,0.00031500695557087557,32.0,6.5,850.0,none,0
2025-12-06 14:02:59.351,33.169353941672384,33.08560909348199,33.27712509357457,10.05319899843227,10.035490765713897,10.076355918140916,854.0749313279603,842.9404820004778,870.1091301866968,0.5782819405647309,0.7354940223275112,0.0,0.1281892257547079,6.035986594446253e-05,0.00027564067106464527,32.0,6.5,850.0,none,0
2025-12-06 14:03:00.449,33.1769572557847,33.1334403646041,33.229198235607726,10.081309269950248,10.021869048238221,10.14446450551928,849.2134141477156,819.9136137426824,869.3484505762474,0.5809538300900926,0.7374926079262863,0.0,0.10374937945871433,1.769809270655737e-05,0.00022338641735992164,32.0,6.5,850.0,none,0
2025-12-06 14:03:01.451,33.18609604189841,33.157367892107914,33.229198235607726,10.115858898820365,10.076355918140916,10.158086222994948,854.8614269521595,826.0658089379215,878.6107599901683,0.5719954796341233,0.7346124470332687,0.0,0.07855199752252182,4.985359493922932e-05,0.00018201786337920762,32.0,6.5,850.0,none,0
2025-12-06 14:03:02.451,33.16455808093607,33.10952077041969,33.229198235607726,10.124031929305769,10.049112483189564,10.171707940470624,853.0724188739089,830.4051069812544,865.1023664509097,0.5760285358573423,0.7350553100566868,0.0,0.055352719838255536,3.943832737249527e-05,0.00012353705906353266,32.0,6.5,850.0,none,0
2025-12-06 14:03:03.551,33.17477840971046,33.157367892107914,33.229198235607726,10.13827281575761,10.10359935309226,10.171707940470624,845.9151925180751,820.2663308248966,862.2270302050638,0.5728346158581785,0.736815525840152,0.0,0.030349491556561605,2.7325458581706937e-05,8.723622739346864e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:04.549,33.202862841812234,33.1334403646041,33.27712509357457,10.145826677266848,10.130842788043605,10.171707940470624,843.7121872991559,812.2365669554546,865.0904206495372,0.5678228951866433,0.7398891116350518,0.0008188544723622425,0.006490821428667523,1.9554977974785677e-05,1.9776094258831556e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:05.550,33.18132885074719,33.08560909348199,33.27712509357457,10.139015818529005,10.117221070567929,10.171707940470624,845.0509321666007,815.7081732996774,860.942981278921,0.5767141215232744,0.7386505213945624,0.01774108374086544,0.0,5.700776544260397e-05,3.6751934119535264e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:06.651,33.20307811510526,33.157367892107914,33.25315765757671,10.13331946394827,10.089977635616584,10.158086222994948,846.24712842707,816.9739277489934,871.6955814276776,0.5592328414378689,0.741021530443843,0.042164354737227086,0.0,7.97818553987175e-05,8.401241699887413e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:07.649,27.47833046120625,27.42902028806418,27.541108489489147,10.119945414063068,10.06273420066524,10.14446450551928,856.2798121429918,839.1433816971611,878.8447893051318,0.7806129340966597,0.7351731120968179,0.06640816212596745,0.0,0.00014926695839576152,3.158186034013605e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:08.650,27.509718801847338,27.451428851142396,27.563539806315873,10.11722107056793,10.089977635616584,10.158086222994948,854.6721161466145,832.4744244045262,876.7348166632214,0.7548798658442696,0.7357627652494757,0.08979396706108059,0.0,0.00012306346677425542,3.052349755477724e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:09.749,27.547229038282147,27.51868174771522,27.608416213828434,10.099884339235258,10.076355918140916,10.14446450551928,849.2093836776512,832.8219385288987,860.1664734256442,0.7633471477375181,0.7375940691501666,0.11398251942837424,0.0,0.0002664093547040682,3.9267682277107595e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:10.749,27.588225737512573,27.51868174771522,27.630861328891115,10.054561170179834,10.008247330762552,10.089977635616584,845.6715956936765,823.2841238965632,858.5702592825799,0.7624947233382005,0.7400161507888775,0.13729107767832655,0.0,0.0002185527719861029,3.3844001931644586e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:11.848,27.606381203337957,27.563539806315873,27.67576544265154,10.008247330762547,9.9810038958112,10.035490765713897,849.9514189825244,829.3802575743698,865.1193488340491,0.7758809643409311,0.738233645685931,0.16039513145634102,0.0,0.0003130714134341905,2.1785676910682708e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:12.950,27.641077947931773,27.541108489489147,27.72068814941298,9.956237136764527,9.885651873481493,10.008247330762552,848.9712589502782,823.9768550848771,864.8272337070416,0.7759559403184717,0.7363116238542027,0.1841805878050134,0.0,0.0003756247358220084,5.9159925457677994e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:13.952,27.662301627402222,27.563539806315873,27.74315650576733,9.83797586231664,9.776678133676109,9.912895308432837,846.1739569125799,817.8163445909579,862.8770349593458,0.7833181954687268,0.7409048438937156,0.20503797327931933,0.0,0.00038540347194260043,1.6670186157094115e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:15.051,27.71660723608395,27.653311067760455,27.74315650576733,9.689994477012734,9.531487219113997,9.790299851151785,851.0546125623507,822.0423898229215,868.6440509798812,0.7866497750419462,0.7382487217261673,0.22443081607800652,0.0,0.0005238893960977124,3.490018100526357e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:16.149,27.767674685987878,27.74315650576733,27.78810728571483,9.403938410023603,9.204565999697845,9.545108936589665,848.905962285111,839.0935197004355,856.4730806630939,0.7922821812481028,0.7394324134043079,0.24104714919278802,0.0,0.0004962213804082405,7.171752864937696e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:17.249,27.826947050804133,27.78810728571483,27.878065458485082,7.472131204382729,5.2406462142770485,9.122835694843813,851.4899717358857,826.1649372955022,870.8647542087781,0.7933852623656942,0.736668548172112,0.2157945632788721,0.0,0.0004644939196072219,2.8890013541124717e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:18.349,27.84330609149545,27.765629547111587,27.900566867805082,4.840663055673201,4.614047210396096,5.118050756995997,850.4829885834316,817.6056594796877,867.3234838915569,0.8020989163710929,0.739516485453215,0.1743146110741041,0.0,0.0003878927525604133,4.0901095613787064e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:19.350,27.85782227137966,27.810589733857228,27.900566867805082,4.514608672823686,4.436964883212348,4.6004254929204285,846.228434933471,827.9704833126079,861.9091507408282,0.8096216347432232,0.7395844195853649,0.15733263538234757,0.0,0.0002814692123661296,4.4191506643792835e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:20.449,27.90262199942731,27.833076903829863,27.990620339657198,4.392384716928326,4.3279911434069644,4.450586600688017,845.6338807311917,830.1452734856277,874.6955432000655,0.8054631506245991,0.7410254388772836,0.14163875947624585,0.0,0.00027893391508165355,5.9456759206844264e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:21.547,27.94764049547672,27.878065458485082,28.013145728080303,4.2871259909799475,4.246260838552925,4.3279911434069644,849.8351915827726,835.7245426812035,871.3826911115825,0.8162515939271227,0.7386264208081813,0.1245329655497947,0.0,0.00021341408203832412,6.253514984620667e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:22.651,28.01315320170288,27.945584012106735,28.0807509406755,4.228924107220252,4.191773968650237,4.314369425931289,845.4698646663131,823.888905506369,864.7842066811645,0.8221064034057499,0.7421829765371419,0.10761490792669552,0.0,0.000277427859746959,5.3050920447911855e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:23.751,28.04388508688545,27.945584012106735,28.170959465024453,4.165768871651226,4.123665381271873,4.219017403601581,852.0639500768713,831.1662210439446,869.2603768071727,0.8217125518922472,0.7391034124378286,0.090272773849967,0.0,0.00018889415805666668,9.691839654013029e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:24.849,28.084854867844186,28.035675949453832,28.148399985083756,4.134810422842878,4.096421946320529,4.191773968650237,858.1716814387189,835.7810316152095,877.6718172194229,0.8303268670317895,0.7354655269333993,0.0731369668485405,0.0,0.00012546568408569535,4.9952508320586516e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:25.951,28.117655336064555,28.058211016180735,28.23866747487085,4.1050903119868645,4.055556793893508,4.150908816223216,843.2097113716532,829.4981645397136,863.5729841642578,0.8328881812291005,0.7424911339208479,0.05574708986833996,0.0,0.00015369521456735978,1.3022206560919373e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:27.049,28.175070136405203,28.103295735364043,28.23866747487085,4.058033469798176,4.00106992399082,4.096421946320529,859.379246549094,845.4517206201731,880.7219533283899,0.8377119981295493,0.7356165404850991,0.03791646675009572,0.0,0.00015688955260366975,3.025412769514334e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:28.049,28.19353174949415,28.103295735364043,28.26124670981301,4.043297248165403,4.014691641466489,4.082800228844853,854.5880710331394,837.0709701553507,875.1715595961191,0.8377400420741351,0.7366805647612632,0.02090921427254063,0.0,2.5687456319279224e-05,5.473879117951904e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:29.150,28.289999762386632,28.23866747487085,28.351613475137185,4.056795131845842,3.9874482065151446,4.110043663796197,847.0403014782357,816.0590960306806,872.2849079732555,0.8414402865526234,0.7390275089352397,0.005156868126717577,0.00025950854651798097,2.533760937550369e-05,2.7542994940434414e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:30.248,28.324914896702317,28.26124670981301,28.39682692885731,4.065463497512179,4.041935076417833,4.096421946320529,851.6615294183283,827.5255324908255,869.9510849192741,0.8478170865500253,0.7379156348572167,0.0,0.012601413016391061,5.753268976727613e-05,6.21619750533708e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:31.250,28.326761379086285,28.28383091477383,28.39682692885731,4.0732650266118835,4.055556793893508,4.096421946320529,846.0823221732164,828.697613309607,867.4201506727975,0.8584697776059358,0.7379509172790725,0.0,0.02870517863867139,1.982304883201189e-05,7.438674507677994e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:32.348,28.372169617995404,28.306420102284278,28.4420605641223,4.077846877035518,4.041935076417833,4.110043663796197,848.752869016652,826.0285491534005,878.8339411054385,0.8533806088721014,0.7382659612852449,0.0,0.04515096420021273,7.666217431824752e-05,3.806025356290247e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:33.351,28.412663493691213,28.329014284887194,28.464684981348796,4.065091996126479,4.028313358942165,4.096421946320529,843.9062165710778,824.6771138855976,862.5375122051814,0.8623626144436318,0.7425236181055598,0.0,0.061782834724167665,1.2334471719919166e-05,0.00010180361762647381,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:34.449,28.450295471655373,28.39682692885731,28.53258878296606,4.108805325843867,4.069178511369184,4.164530533698892,853.5094250497564,821.4343660414111,878.3107945057745,0.865094586599234,0.737354139235127,0.0,0.07715481216782201,1.7343824708126605e-05,0.0002017897750802888,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:35.450,28.516745589778527,28.464684981348796,28.555233608989738,4.154995331465921,4.1372870987475485,4.164530533698892,846.0143477282998,827.07574183056,865.1894747974668,0.8654384731532007,0.7401324103421374,0.0,0.09262098341753751,8.167918437947626e-05,0.0001741306351420087,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:36.551,28.542900510535592,28.4420605641223,28.62319894098175,4.196727320459574,4.150908816223216,4.2326391210772565,851.4424545145567,826.5734145068426,867.323231882297,0.8687142016364128,0.7394037878444554,0.0,0.10747989388854173,2.912556714430607e-05,0.00019375052120567418,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:37.651,33.871260633178316,28.6005386753028,34.461690259809416,4.267312583742605,4.2326391210772565,4.300747708455621,848.9860806495267,807.7471214075078,880.3457681262219,0.6413592293968979,0.7394930788594728,0.0,0.1224013131788329,3.671244273942835e-05,0.00030660718284786193,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:03:38.750,34.401868184823364,34.33987617114701,34.43730980244521,4.3936230548806625,4.355234578358309,4.464208318163693,861.8023895314152,841.3693124114583,880.9759641093632,0.6855372839623912,0.7357667229317424,0.0,0.13546298399228543,4.747218420738067e-05,0.0002749482701521196,32.0,6.5,850.0,none,0
2025-12-06 14:03:39.849,34.42625346887285,34.33987617114701,34.53488482977366,4.524886877828056,4.436964883212348,4.627668927871772,845.2484745091996,821.118271294968,875.7468936114885,0.6732983658829305,0.7387862698797903,0.0,0.14758740722318267,6.906497810543692e-05,0.0003259235135879025,32.0,6.5,850.0,none,0
2025-12-06 14:03:40.949,34.468357988198804,34.3642213840256,34.53488482977366,4.81465795867419,4.627668927871772,5.104429039520321,854.6779602674859,833.8207048701809,877.7664004454523,0.6717478031472914,0.7361418418060963,0.0,0.15516826953208393,7.526704791238856e-05,0.0003852618346039482,32.0,6.5,850.0,none,0
2025-12-06 14:03:42.049,34.45284797358577,34.3642213840256,34.53488482977366,6.736558460696394,5.18615934437436,7.856015969606233,851.7274146249944,840.7780182885973,859.9972907761417,0.6720382374509992,0.7368666643556216,0.01065345304196566,0.042560411970812395,4.813819666964149e-05,0.00015261846084897122,32.0,6.5,850.0,none,0
2025-12-06 14:03:43.150,34.44618828696698,34.38857538195566,34.510477755990394,6.124819512243447,5.976218957963377,6.384870482233569,852.3537309062644,832.2869195607099,868.7104600447503,0.6652803282796576,0.7353500717749575,0.0,0.004882644336592141,3.477285447022331e-05,3.5454946179985805e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:44.150,34.469014137151106,34.41293818229923,34.510477755990394,6.399854371456807,5.744649760876941,7.3383907055306645,852.238960739574,831.0491517558427,885.2473051280964,0.6634784758723558,0.7355978225317955,0.0062613368611199914,0.007588337760495176,7.547033976893182e-05,6.005973282084415e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:45.150,34.49828398894326,34.43730980244521,34.53488482977366,6.647769629514054,5.826380065730981,8.332776081254789,843.2416845734485,834.6175778934514,857.0072742616483,0.6530027361998065,0.7398101406111902,0.011334239654034389,0.008228197398535175,6.395049174386657e-05,7.502190328261747e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:46.248,34.51051014415827,34.43730980244521,34.657054157399614,5.801613306684302,5.594810868644545,6.098814415244437,857.108642439055,840.0911520218594,883.0130195665865,0.6563616282489687,0.7345942672648488,0.0,0.013710831639257204,8.672308324100476e-05,6.203338717365104e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:47.250,34.52756359835384,34.510477755990394,34.55930081070852,5.883591279128805,5.717406325925596,6.0579492628174165,846.4144648737022,828.1141778121698,862.8939331131068,0.647522065013804,0.7373783648580828,0.0,0.01554671719845653,2.4433654239230606e-05,4.503406870873468e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:48.349,34.51492752006253,34.41293818229923,34.58372571634624,6.305616853284196,5.8808669356336685,7.215795248249613,854.8915987273231,833.6429896031971,877.9321183052505,0.6469047810602638,0.7358323675940159,0.002888934800718664,0.01258484562572776,3.702982797376018e-05,4.400335777832384e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:49.352,34.532453026050256,34.461690259809416,34.58372571634624,6.715878216892419,6.112436132720105,7.365634140482009,847.4890231120551,817.0056389451721,871.8203748240186,0.6390703520096048,0.7372010257969182,0.004565602040941738,0.009642391307485712,5.417209129154475e-05,6.720806640637688e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:50.449,34.53268138361165,34.461690259809416,34.60815956426535,7.141494971109577,6.384870482233569,7.747042229800849,846.2060991037465,839.3726347862753,852.8655630272549,0.6404110907881266,0.737729636667448,0.010541328092101747,0.007458781995962755,0.00010037133237849042,8.231805147381553e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:51.550,34.5459854337446,34.510477755990394,34.58372571634624,5.864768542253329,5.703784608449921,6.139679567671457,854.9877197315534,827.3202123238934,877.8757073429151,0.6362522150030255,0.7354353637291525,0.0,0.017267690326683002,5.213825274870486e-05,5.923332818689992e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:52.548,34.554436381067866,34.48607957183452,34.681514937909355,6.413476088932481,6.098814415244437,6.643683114271356,846.2172928334024,811.2219598994632,868.7564788159066,0.6237974934670343,0.7370382137919468,0.0005441054523116687,0.002770500992833831,3.610352349234224e-05,4.2022862899107025e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:53.550,34.58130109630707,34.48607957183452,34.63260237207197,6.521087656990295,6.1533012851471245,7.120443225919904,853.8449319412446,838.6741897939755,874.7787330465371,0.6332388083992837,0.7359207905196514,0.0023798409191495167,0.0020774690956435306,3.1093770588201175e-05,3.269607441670272e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:54.550,34.5837498711164,34.510477755990394,34.681514937909355,7.199449187278802,6.766278571552409,7.569959902617101,836.5234095923973,816.2835098018841,864.5498241832936,0.6247212024294149,0.7410584941311569,0.014622568043256035,0.0006986487655662917,7.493206561088738e-05,6.189420660537077e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:55.650,34.590399254677244,34.53488482977366,34.657054157399614,6.644921452223685,6.248653307476833,7.256660400676632,847.937718858335,819.4306677178488,867.8680201901584,0.6173744786957056,0.7417677500455333,0.007024702982867715,0.002486298351994193,3.6972770123307544e-05,6.113753652764468e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:56.749,34.55044254927466,34.461690259809416,34.657054157399614,6.70931502574505,6.1669230026228,7.651690207471141,847.3135402055651,836.5516060859155,864.5237376702055,0.6183109439232483,0.7385308780188019,0.008383145325860326,0.004408295136937324,6.708115713502148e-05,3.385648991102365e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:57.749,34.55687171072568,34.510477755990394,34.63260237207197,5.733752386896404,5.6084325861202124,6.044327545341741,839.8955083028366,819.4429661250265,861.2347527875855,0.6121542088690226,0.7412889162874953,0.0,0.014018798282034204,6.74840976385448e-05,4.150703033421374e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:58.849,34.59929162754844,34.510477755990394,34.70598473129007,5.717406325925597,5.581189151168869,5.853623500682325,865.5371953558395,847.2992915303053,881.0450396252136,0.6084202293850289,0.7342085449373225,0.0,0.017869575327046357,3.5522063568308606e-05,6.390177921120723e-05,32.0,6.5,850.0,none,0
2025-12-06 14:03:59.948,34.57263242080705,34.510477755990394,34.63260237207197,6.194166437574148,5.921732088060689,6.412113917184913,853.2485424670376,832.0678852198666,879.9660250497034,0.6043630882781449,0.7385191471759168,0.0,0.0129381388380523,6.755105552131972e-05,8.655744450874611e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:00.949,34.60817930252605,34.53488482977366,34.730463555258325,6.579661042135693,6.139679567671457,7.243038683200957,849.3964242368523,832.2592621386066,869.1510801389359,0.6019851289217639,0.7366025832175246,0.0029892756303552996,0.0029105085343453414,8.344454807546671e-05,8.047875020787654e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:02.050,34.58818041700335,34.48607957183452,34.63260237207197,6.410875579232581,5.894488653109344,7.243038683200957,853.3343145724716,835.4200247354613,869.0949102496711,0.5954759833519663,0.7352039535929386,0.0031054569450571865,0.006089642327142317,4.7603917299861115e-05,2.2758792848110567e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:03.150,34.59485232787444,34.48607957183452,34.657054157399614,5.835048431397317,5.703784608449921,5.976218957963377,845.6982854716192,809.9483223385057,889.3392419085471,0.5925985044347051,0.7373824345184258,0.0,0.014117576674404221,3.426343327913303e-05,4.7601323023326167e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:04.149,34.595946224263535,34.55930081070852,34.657054157399614,6.327659268835742,5.908110370585013,7.038712921065865,847.5847296257389,827.7215926467356,864.1503268913202,0.5938227165676159,0.7415294892451738,0.0016620064974130718,0.0062105926246187465,6.494049585117183e-05,3.8877978593115315e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:05.251,34.597073636400914,34.510477755990394,34.70598473129007,6.140917905623788,5.649297738547233,6.820765441455097,843.0145386275769,817.1374603023474,855.5729687226187,0.5863947998041895,0.7403129679783753,0.0016556141776492895,0.008494679110636975,1.5199580913431936e-05,5.841676154725073e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:06.348,34.57930674012399,34.48607957183452,34.63260237207197,7.080816411445216,6.28951845990386,8.15569375407104,840.9566791436569,820.1101180866451,855.0272127600344,0.5820485451622569,0.7427693291520427,0.014692033959915736,0.004814935823142442,3.429430791169323e-05,2.9291788252123917e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:07.450,34.59039518519722,34.53488482977366,34.63260237207197,6.901257408356801,6.303140177379536,7.311147270579321,850.3163494722129,824.1905011073808,878.0631964934107,0.5813195070165716,0.7404451549858301,0.008750813824897001,0.0011037583253161504,2.565900841270587e-05,1.4582022348385738e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:08.448,34.57885324740046,34.510477755990394,34.657054157399614,6.409389573689781,6.139679567671457,6.63006139679568,857.8771967102051,833.6477980900445,876.5175480151298,0.5758074789160608,0.7363869572578389,0.0013475412722585116,0.0030502149978113404,2.065713121248367e-05,3.008414466740125e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:09.450,34.59839049800177,34.53488482977366,34.63260237207197,7.037350749318298,6.4257356346605885,7.651690207471141,853.115910083195,818.592058647376,892.0584592594397,0.5692329595895742,0.7371782231471419,0.011710665459615063,0.00012838112284033442,4.1687671253172495e-05,4.1174763228562953e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:10.548,34.56597188626213,34.48607957183452,34.63260237207197,7.275235469961638,6.861630593882117,7.597203337568453,851.6053275429857,813.249124836409,880.4765763821565,0.5703117887155279,0.7388099637518512,0.01949633525795806,0.0005987293654293235,8.39214448663645e-05,7.443068339298034e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:11.647,34.57485125209865,34.53488482977366,34.657054157399614,6.091384387530434,5.812758348255305,6.575574526892992,852.8972279723115,816.5798555202232,863.9855305855647,0.5639835792658813,0.7368798032431496,0.0011549772793766559,0.0035198056238816724,8.114956370936135e-05,6.750766602866797e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:12.748,34.568198824555004,34.461690259809416,34.657054157399614,5.750841450638611,5.662919456022909,5.840001783206649,851.7964703295706,832.0828942990311,874.3159312955918,0.5638434607649502,0.7400415853269195,0.0,0.009555497672460934,4.6297035592570524e-05,4.325428127262798e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:13.747,34.55931777646606,34.48607957183452,34.657054157399614,5.848174813692055,5.744649760876941,5.935353805536365,846.9070138274253,828.0239978338653,872.7302629285342,0.5582701841939721,0.7373369092932562,0.0,0.012056656455737651,1.4944220841876046e-05,2.6134228981844422e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:14.748,34.55686545464709,34.48607957183452,34.60815956426535,6.1805447200984736,5.908110370585013,6.643683114271356,851.9123119508755,832.4425255733165,885.3529595847035,0.5549490014033245,0.7392040015554509,0.00024838560807795035,0.008099855348806941,3.9553505406448394e-05,5.4470188526950756e-05,32.0,6.5,850.0,none,0
2025-12-06 14:04:15.847,34.55043119370343,34.510477755990394,34.60815956426535,5.220832807039704,1.4265653210886486,6.493844222038953,847.865426576889,827.5206174028428,864.8588724965643,0.5515851961620022,0.7399055197693997,0.0,0.034946066982453464,6.935027496364633e-05,8.918981621676254e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:16.848,34.55199476537105,34.48607957183452,34.657054157399614,3.702754311273582,2.734250198753241,4.314369425931289,862.3592588314417,840.4426346329917,879.8672959560511,0.5492126325969893,0.7337163409652271,0.0,0.05880891070402296,6.847849114424583e-05,0.00012816120468754906,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:17.950,34.52159449753211,34.38857538195566,34.60815956426535,4.545938623017733,4.368856295833985,4.695777515250136,857.2601751348537,836.0175143185784,873.8088753377372,0.5454025999390061,0.7331195864519351,0.0,0.06648912457764865,5.177210358084218e-05,0.0001675452824906728,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:19.051,34.50161457070394,34.43730980244521,34.55930081070852,4.85552311110121,4.72302095020148,4.981833582239268,847.9296257923907,832.2961882531338,882.2969500476547,0.543514878170909,0.7361542221990945,0.0,0.07402134513804272,4.5605992585879776e-05,0.0001946112619923366,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:20.049,34.52757428695477,34.461690259809416,34.60815956426535,5.010439188938178,4.954590147287917,5.077185604568976,854.0571532987391,838.1090114702554,868.7787080324891,0.5367724507382896,0.7329874561598569,0.0,0.08252004177045684,4.5799170661488786e-05,0.00016289285898240396,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:21.049,34.542221220918826,34.48607957183452,34.63260237207197,5.188883687869492,5.118050756995997,5.281511366704068,847.193959005585,828.6956460729912,860.0499330835983,0.529184864379596,0.737407174256543,0.0,0.08833346844577472,2.4740876043115203e-05,0.00022116346110217375,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:22.154,34.49496777317749,34.38857538195566,34.58372571634624,5.309993139607746,5.2406462142770485,5.349619954082432,849.677422307267,835.0339097747535,867.8973208111365,0.536723051854311,0.7358101040969729,0.0,0.094731396588557,2.114468857764538e-05,0.0001889263682751022,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:23.250,34.48831372770538,34.41293818229923,34.58372571634624,5.4164902035084594,5.363241671558101,5.485837128839161,841.8650796897825,822.0458919295293,865.308210516017,0.5310148324388044,0.7385398233003972,0.0,0.10109451852320066,6.019701988331627e-05,0.00025382664313058966,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:24.348,34.49053738402011,34.38857538195566,34.58372571634624,5.521748929456843,5.458593693887816,5.6084325861202124,849.7916946843227,816.0081281523319,871.3542431129617,0.5284245203042063,0.7359932899877877,0.0,0.10653653128774812,5.057658276620521e-05,0.00030260213741736754,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:25.449,34.47278679122557,34.41293818229923,34.55930081070852,5.607194248167881,5.553945716217525,5.662919456022909,842.2843152263151,820.2125655638634,855.6688487638714,0.5185775264675696,0.7419287151089681,0.0,0.1120725482228797,3.5235609323973267e-05,0.00029716655959043374,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:26.448,34.48609909230423,34.41293818229923,34.55930081070852,5.658832940780203,5.6084325861202124,5.717406325925596,840.6946826783444,814.0191492299612,858.2742250407591,0.5143393529475838,0.7417103166799857,0.0,0.11687494094546207,5.515954386139663e-05,0.00019073811542382943,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:27.450,34.48364773659232,34.43730980244521,34.53488482977366,5.709233295440191,5.635676021071557,5.758271478352617,847.9246191138798,829.9904017701566,870.2526122779642,0.5160981220946737,0.7410102427756277,0.0,0.12124432348056771,2.3757942880474607e-06,0.0002987322520981521,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:28.452,34.437322188523794,34.38857538195566,34.53488482977366,5.784152741556393,5.744649760876941,5.826380065730981,856.050831685658,840.3245501160095,868.7342548918803,0.5192997943249644,0.7376344453161962,0.0,0.1248232320753836,2.6694420031271055e-05,0.0002599961226090468,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:29.550,34.41073620633886,34.33987617114701,34.461690259809416,5.815235024159974,5.758271478352617,5.8808669356336685,847.7644341169489,822.7343176753984,868.4472840486267,0.508286198288442,0.7402325083233674,0.0,0.12911706514734808,5.4748646255675044e-05,0.00027899511453252613,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:30.649,29.14162201150918,28.555233608989738,34.461690259809416,5.862291866348662,5.812758348255305,5.894488653109344,849.3072816247615,832.2583125477094,862.9220788615619,0.7110656094452903,0.7382329564308564,0.0,0.1331197820895197,4.732390199307125e-05,0.0002539243787418515,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:31.649,28.625472725501588,28.555233608989738,28.691210820707965,5.8904021378666425,5.853623500682325,5.935353805536365,846.2297569208279,802.6772395110415,868.5723034266856,0.6957001760625274,0.7413012806282364,0.0,0.13685371644626307,4.8454233427927026e-05,0.00026777438559742414,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:32.748,28.656174397434963,28.6005386753028,28.713891850641687,5.9440221712027,5.894488653109344,5.989840675439052,854.6651707905462,831.1787011176667,882.8769610328661,0.7073089344254596,0.7390163513431333,0.0,0.1397969789167019,4.020828701060457e-05,0.00030415036749929835,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:33.750,28.679890099374575,28.6005386753028,28.8046683276213,5.980305473206082,5.935353805536365,6.017084110390397,848.3126774441771,827.3676419048852,871.735168251261,0.7102488896933382,0.7382500290804528,0.0,0.14281794305199358,6.496588847930078e-05,0.0002572574246202347,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
