timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:04:34.848,28.701522276699553,28.668535000952033,28.736578103517047,5.999747379057724,5.962597240487709,6.044327545341741,848.2850738843568,827.3426426221213,862.3732633055163,0.7067025941669853,0.7404069769310851,0.0,0.14598572462730183,3.74106669693121e-05,0.0003663726922780464,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:35.850,28.70710579775288,28.6005386753028,28.8046683276213,6.052500575827148,6.003462392914728,6.098814415244437,850.6318464232487,832.5780938839667,863.8077126286967,0.7174577370925198,0.7391896889609637,0.0,0.1481686093042561,4.140319331809967e-05,0.0003108715905375865,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:36.849,28.732046605846172,28.668535000952033,28.78196632921123,6.066122293302819,6.030705827866073,6.112436132720105,849.0042619042591,827.933223829345,863.9055797364813,0.7198488701157029,0.7416243983172062,0.0,0.15097933235453545,3.0261358510253494e-05,0.00028019817607887934,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:37.949,28.759273408045203,28.713891850641687,28.8046683276213,6.101291091149104,6.071570980293092,6.139679567671457,848.0172419067782,839.9296808047952,865.7584801392159,0.7236256967434285,0.7394252957557665,0.0,0.1532219756652638,6.456838153332118e-05,0.00034143504829948503,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:39.050,28.784033977152543,28.736578103517047,28.850088159641246,6.126057850195782,6.071570980293092,6.1669230026228,859.0766429467443,837.763029942256,884.1638608432871,0.7286086728983542,0.7361696314367081,0.0,0.15536935284544184,4.3576921103441775e-05,0.0003891692104987453,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:40.148,28.792294530426126,28.736578103517047,28.872806018919334,6.155777961051793,6.112436132720105,6.194166437574145,859.8978032130789,839.6038339696827,873.9599748006326,0.7330340877248165,0.7357486629188259,0.0,0.1574253994581303,3.145965053624449e-05,0.0003226339793270147,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:41.148,28.81830167383893,28.759269592110456,28.895529190843206,6.169647346117935,6.126057850195781,6.207788155049821,850.2255404714828,831.4524123274291,874.6967356190396,0.735504237240764,0.7372976717179872,0.0,0.15957768254191362,7.092693047926005e-05,0.0003138065647615162,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:42.248,28.80880123549346,28.736578103517047,28.850088159641246,6.190451423717142,6.1669230026228,6.235031590001165,854.3497553905122,833.1331982051745,865.7800063813327,0.7393196972005659,0.7344081459629266,0.0,0.16143119465687736,2.5777290370863422e-05,0.0003453612208441685,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:43.349,28.86248840917059,28.8046683276213,28.94099152410729,6.217694858668488,6.180544720098469,6.248653307476833,851.1325997266492,831.0882465930613,875.8738936897046,0.7401112915707533,0.736909048341388,0.0,0.16295919203198345,7.243993593788247e-05,0.0003465030866030815,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:44.448,28.899666965758424,28.827375600155392,28.94099152410729,6.253606659286174,6.207788155049821,6.316761894855205,847.3066845313297,829.2891878737078,872.400075429977,0.7487543048209141,0.7363672661593664,0.0,0.16417868088965726,1.4230529439037339e-05,0.0003921379671033456,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:45.455,28.90008607391793,28.827375600155392,28.96373071121957,6.285431944661158,6.221409872525489,6.3712487647579,852.185846459059,826.8164937247382,895.856017758633,0.7520160291320169,0.7359196190495055,0.0,0.16548529798946882,3.809559935446899e-05,0.00034442025707573853,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:46.548,28.924465115505328,28.872806018919334,29.009225190933364,6.293233473760863,6.262275024952516,6.316761894855205,846.9953466600259,836.1258571256135,859.9552987210257,0.7544841622931593,0.7374951265728708,0.0,0.16655863408640637,6.387469960048909e-05,0.00039059280531316093,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:47.550,28.950095773922147,28.895529190843206,29.031980509385903,6.293604975146562,6.248653307476833,6.316761894855205,848.71727412282,840.0257407917491,861.6525353944901,0.754351062353205,0.7381588054667001,0.0,0.16799069159998364,4.172140434356948e-05,0.0003756271688241586,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:48.548,28.98421318122569,28.91825768827937,29.077507368208956,6.327659268835744,6.28951845990386,6.384870482233569,854.770597715247,836.7349962861769,888.2335494951096,0.7665819233654776,0.7371394754339003,0.0,0.16859010021747176,3.437164871685551e-05,0.000359220903761767,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:49.649,28.99268565909565,28.94099152410729,29.054741230824845,6.3526736954728875,6.316761894855205,6.384870482233569,837.4144020549855,821.0471509420549,852.1814597772891,0.7637529436162748,0.7410603275535219,0.0,0.1692490467690393,2.5475371736475036e-05,0.0003972376459725815,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:50.748,29.04233022837242,29.009225190933364,29.100278934510186,6.377440454519564,6.316761894855205,6.4257356346605885,854.3354335737854,837.9141583891058,866.7931732440594,0.7675703037450724,0.7347380903985083,0.0,0.16988786841140377,3.3253526500916746e-05,0.0004019285412751261,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:51.751,29.052469490142528,29.009225190933364,29.100278934510186,6.388956997476272,6.3303836123308805,6.439357352136264,849.4785403446083,824.3593237211871,863.2047601496315,0.7712668432217676,0.7386712696648969,0.0,0.17024208836315252,4.903546476125664e-05,0.00034279398907670583,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:52.850,29.044410696178907,28.96373071121957,29.123055942713847,6.40096887561391,6.3712487647579,6.4257356346605885,854.0910857627917,838.8179129011519,867.8791157343737,0.7747065849456639,0.7367699880261545,0.0,0.17099270474503345,7.94626096319219e-05,0.0003477130610369599,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:53.949,29.094080419620834,29.054741230824845,29.237023067701728,6.397253861756909,6.357627047282224,6.452979069611932,853.6122314472364,836.1546957256965,872.5910217624846,0.7805661955863833,0.7349622391885791,2.5809463591635606e-05,0.03287995708506933,2.6927420862002175e-05,9.448033691294937e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:54.949,29.13673906175954,29.031980509385903,29.191419748795795,6.418924775922752,6.357627047282224,6.466600787087608,852.4819320163784,843.6827587251323,872.2336888743548,0.7798350815152681,0.7350947691411426,0.0,0.0014112537735587209,4.5249531425311356e-05,5.6567504847390166e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:56.050,29.170704442039526,29.100278934510186,29.214218654732804,6.404683889470913,6.3712487647579,6.466600787087608,852.1107025135693,838.6335050595828,858.2987035192946,0.7829249829940939,0.7360337443126622,0.0,0.0015387405836051597,3.666560588607463e-05,6.061598229377977e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:57.049,29.209664383194742,29.168626336837633,29.28264846701569,6.4107517454373495,6.357627047282224,6.452979069611932,848.6102602786559,826.0005114807625,871.8970402300818,0.7842228047146034,0.7377570986488304,9.344569250858608e-05,0.0015404511358504877,3.812795223215097e-05,5.2893628711161024e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:58.147,29.212164025054065,29.100278934510186,29.28264846701569,6.4046838894709115,6.3712487647579,6.452979069611932,853.0860449613555,837.3828083253525,872.1598855619991,0.792595360696879,0.735321524942732,0.0,0.0018768895358241965,5.4756967454680965e-05,5.259748135392273e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:04:59.149,29.262126167098565,29.168626336837633,29.351128195839067,6.41483826068005,6.384870482233569,6.439357352136264,858.6814636842764,843.8415515668603,880.1827006532349,0.7902896921238167,0.732159452601168,7.002729476534566e-06,0.0018839323056437872,4.117538498367145e-05,4.1032240147348075e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:05:00.147,29.26896250848598,29.214218654732804,29.30546947953519,6.4216491194178875,6.384870482233569,6.452979069611932,849.1315313493684,832.4109953352838,880.5145652090828,0.7983650975203014,0.7345284232369786,1.4424992860194853e-05,0.0012946315367118005,3.100787839845408e-05,5.583754912114116e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:05:01.246,29.293029727797798,29.214218654732804,29.351128195839067,6.404683889470911,6.3712487647579,6.4257356346605885,838.5138484477474,818.7573454087308,856.5519603445432,0.8012827631641859,0.7394303718632641,0.0,0.0019505408015784084,7.23697946100449e-05,3.143908802390913e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:05:02.348,29.317929440078935,29.237023067701728,29.373965925880782,6.409637241280247,6.384870482233569,6.439357352136264,850.2393170389114,827.8040040348474,862.7270007290206,0.7970054045185989,0.7368774423904347,0.0,0.0026027489380098345,6.655004391695833e-05,6.0106049621226965e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:05:03.450,29.33660827107037,29.237023067701728,29.396809254710547,9.47823868716364,6.3712487647579,10.648468052119172,845.7702875445855,819.3346449431759,867.423876869811,0.8056118766910938,0.7381205847004157,0.06918164142873022,0.00046690870212738725,0.00019249320583334588,1.7077042859973362e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:04.549,29.384359436803233,29.28264846701569,29.442512761402497,10.617509603310824,10.553116029789464,10.675711487070517,843.4129336011356,818.343114690806,864.1366036447781,0.8058236144356923,0.7379664560417065,0.1056337113928101,0.0,0.00018377063731999662,2.784278859039153e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:05.547,29.410525356165245,29.328296051435757,29.465372965634003,10.615775930177557,10.580359464740809,10.662089769594841,849.7312719990647,831.4222177108804,867.053609788021,0.8176284080180164,0.738356258498549,0.13349243028503427,0.0,0.0002537347939603463,2.725704811729424e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:06.648,29.461226315803195,29.373965925880782,29.533987540382384,10.597696196073482,10.580359464740809,10.621224617167828,854.9422176670826,830.7071280940056,877.787880791555,0.8052419678293326,0.7367694509894176,0.1609560631396913,0.0,0.00032799699595361005,0.00010030279712522103,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:07.747,29.45498709186045,29.396809254710547,29.488238821392088,10.576644450883807,10.539494312313789,10.634846334643496,843.6012413238223,819.9470851571953,876.3803433412609,0.8229697978324929,0.7415746050700606,0.1895134993422186,0.0,0.0003992834330862788,4.191242784850218e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:08.849,29.496566048322073,29.419658195491934,29.579759024303826,10.576644450883805,10.525872594838113,10.607602899692152,842.2551257434511,826.2498407003598,854.5194400969544,0.8125788880797898,0.7401685646676636,0.21843927346735514,0.0,0.00038725291722075593,6.511661053814488e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:09.948,29.515273966791348,29.465372965634003,29.579759024303826,10.534540960504454,10.498629159886768,10.593981182216476,858.4997182708386,841.0914296170604,878.9673450099908,0.8251953269806822,0.7356259255483728,0.24649530983573686,0.0,0.0005318682796496438,6.850056204647136e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:10.946,29.563746703355815,29.488238821392088,29.62555337931576,10.508164362119743,10.45776400745975,10.593981182216476,847.5488799489034,831.8244427476493,870.7290124701801,0.8214276126979732,0.7371664989970412,0.2733235860929258,0.0,0.00048131063040189354,3.218060168140532e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:11.947,29.575190464537656,29.533987540382384,29.671370711807867,10.475472240178128,10.44414228998408,10.525872594838113,853.608736999526,826.4405467321217,875.6428395236946,0.8278079573867444,0.7370446869107089,0.2985878789691315,0.0,0.0006008978383592464,5.714022623405334e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:05:12.949,29.602660790654312,29.55687043009715,29.671370711807867,10.423709713770572,10.40327713755706,10.471385724935425,847.3888641744143,824.1660733777953,869.2256004668786,0.8301293872575654,0.739042027255658,0.32293641611647317,0.0,0.0006430258004943688,2.7879706574794396e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:14.047,29.60681958791471,29.579759024303826,29.648459166718396,10.363650323082375,10.335168550178697,10.389655420081384,842.7781940537466,815.7380253331672,868.7203927517446,0.832269344964542,0.7415613739592892,0.34825970934858125,0.0,0.000737628516984652,2.3665174020967142e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:15.148,29.57352603437374,29.511110341896824,29.648459166718396,10.279443342323672,10.212573092897644,10.348790267654373,850.103374112602,836.0504323452853,863.653071199774,0.8411325968917367,0.738839183653191,0.37394528804665195,0.0,0.0007977320958630042,3.4160173158572345e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:16.149,29.538577783931164,29.465372965634003,29.62555337931576,10.204400062412239,10.14446450551928,10.294303397751676,849.4422994838271,841.2642739759632,857.3030847971365,0.8448146527146602,0.7402094341885426,0.39798859229981043,0.0,0.0008278872281251254,3.203977385527189e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:17.247,29.5069642755867,29.419658195491934,29.60265333627956,10.082547607902583,9.994625613286876,10.158086222994948,853.1257581524501,839.7016148758255,871.1228938532009,0.8459119547871382,0.7388443486218037,0.42047187181847295,0.0,0.0008676569967370284,6.148003956330177e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:18.248,29.50425002001815,29.465372965634003,29.533987540382384,9.86794364076312,9.694947828822068,9.994625613286876,848.3329467343168,830.5297508563156,863.7787539674498,0.8517118031852439,0.7397077749176685,0.44002328914805544,0.0,0.0008839207285287011,3.309327733379376e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:19.346,29.436284308749336,29.373965925880782,29.488238821392088,9.423751817260946,8.918509932708721,9.708569546297737,850.818663053625,834.8444636578624,866.4178886729214,0.8594587912800905,0.738728137148276,0.45290773370174464,0.0,0.0009642611738567605,3.838931921029212e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:20.449,29.43420764248953,29.373965925880782,29.488238821392088,5.485837128839159,4.5050734705907125,8.605210430768244,853.918680765622,842.6052756781219,866.3769077034398,0.8600974852511304,0.737380349946537,0.38553653405594107,0.0,0.0008126511075040998,7.884024836074758e-06,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:21.547,29.41759073879366,29.373965925880782,29.488238821392088,4.284649315075277,4.150908816223216,4.464208318163693,852.3417354309277,816.5067678196801,886.1113888033296,0.8665264774506221,0.736889592148909,0.36181801719978457,0.0,0.0007854445533634149,1.2431726127153357e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:22.548,29.38311557345515,29.28264846701569,29.442512761402497,4.059643309136211,3.9874482065151446,4.123665381271873,857.8482630080385,842.317187282908,875.8118160935154,0.87380771458122,0.7353270935768771,0.3425940209669917,0.0,0.0006676817250058158,6.023678095572012e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:23.648,29.336604224294184,29.28264846701569,29.373965925880782,3.919339619136781,3.8648527492340925,3.9874482065151446,854.7673945709726,831.4230184493049,878.1918520534266,0.8722192460730104,0.7375127812229803,0.3233619615734118,0.0,0.0007596215444716971,4.766676173094451e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:24.749,29.2992521324447,29.237023067701728,29.351128195839067,3.817795907045402,3.7558790094287087,3.878474466709761,846.0115269600793,827.4385090294643,866.955242041181,0.8826451263795424,0.7375168576702492,0.30294697141570714,0.0,0.0006665015147875509,1.0782723991971056e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:25.746,29.275818808657892,29.214218654732804,29.373965925880782,3.716376028749255,3.6741487045746686,3.7831224443800524,849.4849868571946,829.205122687322,879.2576854875089,0.878178399100511,0.7358076009958033,0.28280315354047775,0.0,0.0005058762304054771,1.513632591147098e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:26.748,29.271247953234088,29.237023067701728,29.373965925880782,3.691856937293044,3.633283552147649,3.769500726904377,841.9733660970975,813.8128703404255,862.2904620046179,0.8947934256518957,0.740154186706507,0.2645827627678389,0.0,0.0005488793689779139,4.339747581189714e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:27.847,29.216299292782175,29.14583840581895,29.28264846701569,3.6345218900999865,3.5787966822449606,3.6605269870990003,856.8428203288217,840.6457074437863,864.8575921679115,0.8923641678638687,0.7362267090274226,0.2441763523466733,0.0,0.0005848248415615379,6.132823169857835e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:28.947,29.214225164236083,29.168626336837633,29.28264846701569,3.5899417238159668,3.5379315298179406,3.6469052696233244,847.3398861385892,827.0163297047146,866.9168359714012,0.9018096925684268,0.7364379824633115,0.22310757080624077,0.0,0.0005237843901734278,3.9121168250730534e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:30.048,29.189355617624777,29.123055942713847,29.28264846701569,3.557744937055283,3.5243098123422723,3.606040117196305,861.9908501954328,843.5150310783301,883.8317883559083,0.9014092009498289,0.7339920133419432,0.2017260690682661,0.0,0.00048248810764704405,6.246753697033778e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:31.149,29.14170952442155,29.009225190933364,29.214218654732804,3.529263164151605,3.4834446599152527,3.5787966822449606,851.5305709938864,828.9809186344521,879.6009850379041,0.907090800919947,0.7351646779136143,0.1802115985119393,0.0,0.00036123707053408404,3.67395991477476e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:32.249,29.125131041743916,29.077507368208956,29.168626336837633,3.5106880948665964,3.4425795074882326,3.5515532472936164,851.2090289724081,828.8140647338873,865.4259614287798,0.9160655530456016,0.7360386899005047,0.15897168208110368,0.0,0.0003652372192080014,4.9132087858725886e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:33.247,29.10712294160273,29.031980509385903,29.214218654732804,3.476633801177414,3.4425795074882326,3.5106880948665964,853.462637997664,832.7979511259571,873.9158727257774,0.9198254321653092,0.7329685003857811,0.13786217199430204,0.0,0.0002250607922266637,3.577328682330166e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:34.349,29.096145571067556,29.031980509385903,29.14583840581895,3.4562012249639054,3.4425795074882326,3.497066377390921,847.4219730446315,828.8461401368404,868.2227777503764,0.9240193034715888,0.7356566126359586,0.11708905246241033,0.0,0.00027795622068416934,7.549570557271787e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:35.348,29.077510083966047,29.054741230824845,29.123055942713847,3.4698229424395786,3.4289577900125567,3.497066377390921,842.3573845201324,820.9134974192671,862.7116105690509,0.9265775159738002,0.7398571372464069,0.09687385240864699,0.0,0.00017798852740654754,2.393853192766513e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:36.449,29.044404781976333,28.96373071121957,29.100278934510186,3.4376261556788963,3.3880926375855442,3.5106880948665964,852.7100850894018,835.5292621606147,872.7355965203556,0.9317196842561087,0.7346170168553847,0.07554424413216418,0.0,0.00016911426448151681,2.935162165429725e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:37.547,29.013366933949644,28.96373071121957,29.054741230824845,3.441341169535899,3.4017143550612126,3.4834446599152527,842.6298555023294,820.141156278204,879.8159528209482,0.9352420063857347,0.7359803430586603,0.05388483026695396,0.0,8.495493467564214e-05,5.4666081096824997e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:38.649,29.019576852283276,28.94099152410729,29.077507368208956,3.433911141821895,3.4017143550612126,3.469822942439577,847.2229474712225,829.2925387610603,863.7121027841849,0.9394128181627781,0.7408655408540209,0.032231425327405666,0.0,0.00011724366218335232,1.3265605224479246e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:39.747,28.976148550261925,28.895529190843206,29.054741230824845,3.458677900868574,3.4153360725368884,3.497066377390921,846.2694239067251,811.6862310864278,870.8100759289784,0.9547084098863947,0.7394648718761423,0.010954083832157083,0.0,4.659009180604013e-05,5.715727699018198e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:40.747,28.9751164309682,28.895529190843206,29.077507368208956,3.4507525379736363,3.4153360725368884,3.497066377390921,859.4098695501474,830.3743603500193,886.2909419586525,0.9494275642494536,0.7344939767371238,0.0,0.009771340102097703,4.70202842936749e-05,4.045675555813867e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:41.848,28.955476046150793,28.872806018919334,29.031980509385903,3.4500095352022355,3.4017143550612126,3.4834446599152527,853.2924490114834,832.0217250216472,877.5582585715864,0.9523752721420693,0.7347444105026338,0.0,0.03054022840382041,8.151959727188068e-05,5.898701805801166e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:42.847,28.92508157719255,28.872806018919334,28.96373071121957,3.4698229424395786,3.4153360725368884,3.5243098123422723,846.0286224944373,833.3178784357065,857.7264850381691,0.9598327451326842,0.7392346343359184,0.0,0.05063547213921184,6.907650967244917e-05,0.00013381736507079466,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:43.947,28.916194857228444,28.872806018919334,28.96373071121957,3.4438178454405657,3.4153360725368884,3.469822942439577,855.3606630337359,828.7107460402184,886.5033509072648,0.9633766390660305,0.7352421643565766,0.0,0.07198017491497556,2.893329181586243e-06,0.0001133500613133835,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:44.949,28.89099678586549,28.78196632921123,28.96373071121957,3.468460770692011,3.4289577900125567,3.5106880948665964,847.4378274270314,825.6005518127595,866.8068266655021,0.9616190984402582,0.7352755347904139,0.0,0.0919108367909264,6.0234459787530985e-05,0.0002141901061463977,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:46.047,28.86661410169128,28.827375600155392,28.91825768827937,3.482206321962917,3.4425795074882326,3.5243098123422723,848.9651188670298,827.8535567125839,885.1312886583232,0.9742964039007505,0.7373014523518183,0.0,0.11222102867632197,3.727273264408051e-05,0.0002694172614546061,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:47.045,28.879632544849148,28.827375600155392,28.96373071121957,3.4902555186530884,3.4425795074882326,3.5243098123422723,846.497981847119,828.1151633973632,860.1400420749663,0.9731091000363721,0.7366538155470046,0.0,0.1324438101589527,8.174385406557996e-07,0.00023254758084479183,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:48.147,28.835640963253056,28.759269592110456,28.895529190843206,3.51192643281893,3.469822942439577,3.5515532472936164,850.9779906033883,821.6220759427581,871.9850584598032,0.9768814455112267,0.7371835299674452,0.0,0.15246653316668674,3.135205216503699e-05,0.0003317475037438526,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:49.149,28.816028834367792,28.759269592110456,28.895529190843206,3.5243098123422683,3.497066377390921,3.5515532472936164,859.9312641516475,836.5522224042134,876.2562866749702,0.980443619403526,0.7329259855452479,0.0,0.172331911492329,4.6796967743414935e-05,0.0003120768175395998,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:50.249,28.80261265585128,28.736578103517047,28.872806018919334,3.545361557531945,3.497066377390921,3.5651749647692847,852.0051486719246,823.8509343691492,885.8567159636136,0.9786739533774136,0.7327871605846162,0.0,0.1920817424670607,5.044262669653436e-05,0.0004455077894834828,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:51.346,28.78816113259512,28.736578103517047,28.827375600155392,3.5911800617683,3.5651749647692847,3.633283552147649,849.3130096411979,824.4996253617437,879.9602449907447,0.9859223870380146,0.7373102371253982,0.0,0.21202193365469135,4.175438893276381e-05,0.0004472336570032169,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:52.448,28.788163524105165,28.713891850641687,28.850088159641246,3.6246151864813156,3.5924183997206365,3.6605269870990003,844.3429075312004,825.3468517159995,864.0337989602856,0.9859284019587808,0.7370463479624679,0.0,0.23201817444016387,5.425691676234656e-05,0.000518325498601246,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:53.447,28.757007267595945,28.713891850641687,28.827375600155392,3.660526987098997,3.6196618346719807,3.7013921395260128,847.6025971757387,830.1671869994544,865.5089982108341,0.9909914396077758,0.7374097088322458,0.0,0.25057698178334514,2.925286104898414e-05,0.000458584884931401,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:54.448,28.768358265525883,28.691210820707965,28.827375600155392,3.71910037224439,3.6469052696233244,3.769500726904377,844.3905425992987,827.57240668755,869.9020968163766,0.98275859067666,0.7384970439586498,0.0,0.2678994338310439,2.1721192780094166e-05,0.0005708746336199726,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:55.546,28.744831936111822,28.713891850641687,28.78196632921123,3.7769307546183835,3.7286355744773645,3.8376093142827408,851.3770705494902,841.4384779416268,864.6548529497057,0.9939167915550964,0.7361623868770771,0.0,0.28534345331143823,3.5459740231209384e-05,0.0006225806077815991,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:56.547,28.729781643017457,28.645864378622832,28.8046683276213,3.8566797187486848,3.8103658793313966,3.9465830540881246,846.8844232118576,826.916635170633,866.9464127862669,0.9917526437287953,0.7389427351283133,0.0,0.3022932808078555,3.764858256135587e-05,0.0005472640498190971,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:57.648,28.68503312230298,28.6005386753028,28.736578103517047,3.9701114751824704,3.8920961841854367,4.055556793893508,854.5139905647858,838.6678581585436,865.7291284542491,0.990577718819096,0.7348636978391387,0.0,0.31765494352947277,3.9019635225822146e-06,0.0006847373308122883,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:58.648,28.65720592161285,28.6005386753028,28.736578103517047,4.145460129232949,4.069178511369184,4.2326391210772565,853.7228823146795,832.5124253646779,881.8787052087725,0.9962762748968783,0.735363806456725,0.0,0.33116140181381,8.581304650959517e-05,0.0006656417052916125,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:05:59.747,28.647932896084146,28.6005386753028,28.736578103517047,4.403529758499333,4.246260838552925,4.627668927871772,845.2311272923772,816.6537307447356,870.3978246690967,0.9905824296493088,0.7374181028736914,0.0,0.3414421558742548,2.1821114915729256e-05,0.0007625646268987175,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:00.847,28.65205717599248,28.577883568872437,28.713891850641687,6.429450648517588,4.72302095020148,8.8776447802817,852.112259163881,839.7400162188276,878.877461070716,0.9932703268389736,0.7350512562865713,0.0,0.30813127325710704,6.650092024541076e-05,0.0006754193607856208,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:01.946,28.64586861717194,28.577883568872437,28.691210820707965,9.32963813288357,9.01386195503843,9.51786550163832,843.832853174878,819.9148448467542,866.9558716512474,0.997739650102882,0.7398111066810014,0.0,0.255250127336961,4.139127898172604e-05,0.0005978769864222814,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:02.948,28.616403447260375,28.577883568872437,28.668535000952033,9.675877424356125,9.545108936589665,9.80392156862746,851.458197949916,835.5053148933896,875.9368542425868,0.9992923358947552,0.7390053194263523,0.0,0.22972329437063754,4.7272810198135006e-05,0.0004335470448051054,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:04.046,28.63350939990165,28.53258878296606,28.668535000952033,9.83364167948347,9.76305641620044,9.899273590957169,851.3486158609816,828.087670467331,886.5917219174725,0.9941000974864427,0.7354903193078836,0.0,0.2054802819625254,4.0242853143121536e-05,0.0004726544035658906,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:05.146,28.584069721312538,28.509949078125203,28.645864378622832,9.92651702590851,9.885651873481493,9.994625613286876,856.4980667905099,840.0942449470908,870.94995688364,0.9938820399969011,0.7352574145255333,0.0,0.1799242337777798,6.006551416658612e-05,0.0003981872665267335,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:06.248,28.584065512802212,28.555233608989738,28.62319894098175,10.003293978953215,9.967382178335532,10.049112483189564,844.4801021801087,827.5464400554199,875.3459147198657,0.9995909732964209,0.7377185169860869,0.0,0.15420467092141166,7.079455143069708e-05,0.00034076058211950837,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:07.348,28.569653302115647,28.509949078125203,28.645864378622832,10.046635807284902,9.994625613286876,10.089977635616584,849.8548377163071,826.7573393536088,865.6632772536371,0.996601758612713,0.737698953695606,0.0,0.1283736111915249,2.9560363478592454e-05,0.00025657675003027704,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:08.347,32.6074335256877,28.464684981348796,34.3642213840256,10.088615463869019,10.049112483189564,10.14446450551928,843.5564423684871,829.5802907617424,866.6244733886879,0.8007209373072774,0.7387129832038763,0.0,0.10350083266483459,2.4779352422787792e-05,0.00022071575028655924,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:09.347,34.31798649093732,34.242582823836926,34.3642213840256,10.122669757558203,10.089977635616584,10.14446450551928,852.1034935807163,841.344445986686,866.570499393241,0.838871064939265,0.7374268891206639,0.0,0.07986333823970074,3.722131609359798e-05,0.0001265743407489749,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:10.448,34.3398945068347,34.26689306959838,34.43730980244521,10.128366112138938,10.076355918140916,10.158086222994948,840.4797441398044,830.1776300627138,856.6889812077578,0.8346839735684074,0.7422833398331773,0.0,0.05516998107971991,4.073476730683303e-05,0.00011852625195271853,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:11.447,34.303389861994404,34.218281276715345,34.3642213840256,10.134929303286308,10.117221070567929,10.171707940470624,859.3260812674674,844.1400344355291,877.5953507882734,0.8328472128349091,0.7330912570495739,0.0,0.030533415205385817,4.8018232099583856e-05,6.987324812486008e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:12.447,34.28879235973105,34.218281276715345,34.3642213840256,10.160810566490087,10.089977635616584,10.198951375421968,853.4965175716201,825.7497164347496,865.570580256581,0.8277733010673158,0.7374913705779501,0.0006949876399840258,0.0070876853081619905,3.251717753707789e-05,6.094455273843794e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:06:13.546,34.31777122349243,34.242582823836926,34.38857538195566,10.153132871185617,10.130842788043605,10.171707940470624,853.7270201321378,839.2170578594522,874.8090134415729,0.8157128143080054,0.7360326283436254,0.01810096963548624,0.0,2.147733206676029e-05,3.597631265139934e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:14.647,34.35759535743032,34.291212031228895,34.43730980244521,10.158086222994951,10.117221070567929,10.198951375421968,847.2726603897501,835.7076150518737,862.2100052565936,0.8211853390641856,0.7380624527489608,0.04416111489574012,0.0,0.0001002195173066973,2.60986881197779e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:15.646,34.383722173331066,34.291212031228895,34.43730980244521,10.144464505519277,10.117221070567929,10.185329657946292,848.3405104805654,837.8607220910974,887.8418877861218,0.809787804415528,0.7368238399914551,0.06849553263920272,0.0,0.00015065296669597715,2.8708457899835023e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:16.748,34.44176028892659,34.3642213840256,34.510477755990394,10.10731436694926,10.035490765713897,10.158086222994948,852.4777137937322,832.4469143266996,868.4846928950953,0.81064975113971,0.7370893327393663,0.09258890789136717,0.0,0.00023044163286371606,4.608371158432982e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:17.849,34.47501044593494,34.41293818229923,34.55930081070852,10.067687552474574,10.035490765713897,10.117221070567929,849.4112087215086,839.9432949127013,874.1641129026759,0.8048357906610132,0.7365070260773755,0.11702503067208479,0.0,0.00022813933846624196,4.182879634483865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:18.847,34.48609199982435,34.43730980244521,34.55930081070852,10.049112483189566,9.9810038958112,10.130842788043605,857.5407168988779,843.6762192303523,869.9256334959896,0.7972758791111332,0.7336919684880665,0.14108218944683176,0.0,0.00023824625223918848,4.860719610072322e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:19.947,34.52823887537419,34.461690259809416,34.58372571634624,9.984718909668208,9.940138743384189,10.021869048238221,850.0162520765331,818.3438516843169,873.5904553141856,0.7927479350405974,0.7374288163348038,0.16351569160851426,0.0,0.00033681021624764137,2.458189797458351e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:21.048,34.603728437158125,34.53488482977366,34.657054157399614,9.910418632528172,9.872030156005824,9.953760460859856,848.2214238782622,834.1081555560988,879.7244054317841,0.7865459335764281,0.7356306743266958,0.18691112682437028,0.0,0.0004105339537233331,4.140628009259741e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:22.046,34.60572693310728,34.55930081070852,34.657054157399614,9.80255939687989,9.708569546297737,9.872030156005824,844.0949495374547,833.7332453129076,855.1887013812478,0.7887485474988979,0.7379276084818736,0.2075428057281659,0.0,0.00036642591889657827,3.8683984237737036e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:23.148,34.625947563286985,34.53488482977366,34.681514937909355,9.639222620967043,9.51786550163832,9.722191263773412,846.6224299708585,821.4232250163632,868.2287621855553,0.7796722718028622,0.7400620043913425,0.2264044834930725,0.0,0.00048115972757031903,3.93526145930822e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:24.146,34.62772368755539,34.58372571634624,34.681514937909355,9.331247972221602,9.095592259892461,9.51786550163832,851.3633386798381,832.4119601830166,865.0120374554435,0.7757112770346563,0.73450643712443,0.24092152677964687,0.0,0.0004666665984933686,3.945540661332001e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:25.246,34.67486184495563,34.60815956426535,34.779448365962594,7.057287990350873,5.077185604568976,9.041105389989772,844.6630382161663,820.3885763813532,870.066238285669,0.7718402272470258,0.7396054798646897,0.20761265019285047,0.0,0.00048410700490307643,3.834978320133352e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:26.247,34.725576842359345,34.681514937909355,34.803954388271165,4.772059133113904,4.641290645347448,4.940968429812249,855.7579323064181,830.545473339483,887.3100698492962,0.7625672414574123,0.7368606789749841,0.17105996028359377,0.0,0.0003016922086575986,2.5671962350944138e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:27.348,34.734938929475575,34.63260237207197,34.828469512312495,4.486498401305705,4.4097214482610045,4.6004254929204285,858.6885792357208,844.0088595304954,876.7005322455591,0.7645958315966452,0.733245213091087,0.15404497598681058,0.0,0.0003386587641273153,5.015421317326843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:28.346,34.80641772937345,34.730463555258325,34.85299375594309,4.357958921853443,4.273504273504277,4.450586600688017,848.508525043762,828.7436576609332,875.2025588569124,0.7560226863567274,0.736353903588864,0.13805357334095708,0.0,0.000265771820880293,7.71174478459167e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:29.449,34.80175055548077,34.70598473129007,34.87752713704765,4.269789259647272,4.2326391210772565,4.34161286088264,853.8233861979483,836.7438566349596,864.5895063649757,0.7523718831426951,0.7350771678026017,0.12185363381897676,0.0,0.00027089325861552675,2.2604789247665062e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:30.447,34.81867986547116,34.75495142755835,34.87752713704765,4.165892705446458,4.123665381271873,4.219017403601581,843.3615514525469,828.4881509987247,872.6733389600278,0.746533778367113,0.7384375042847436,0.10458345447686287,0.0,0.0002539731002948437,3.048392984577523e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:31.449,34.82849051246868,34.75495142755835,34.95118228447785,4.118216694281602,4.041935076417833,4.150908816223216,854.0485285783985,837.1685882553163,875.7271224128808,0.7462090200501932,0.7338734751117684,0.08869932424618768,0.0,0.0002611718580942576,6.373493491751311e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:32.547,34.87753463271716,34.828469512312495,34.95118228447785,4.069178511369181,4.041935076417833,4.110043663796197,843.7801594536078,826.786018302059,853.8791498362204,0.7371066404182617,0.7392681126588986,0.0714814102958133,0.0,0.00016195266739251382,4.882780392263718e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:33.548,34.90454229004119,34.85299375594309,35.00033173263313,4.058281137388642,4.028313358942165,4.110043663796197,852.918137056914,830.1555314098655,869.1583571798155,0.7369865148965087,0.7364295746703345,0.05497191245870368,0.0,8.924132249792335e-05,4.019682616347053e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:34.647,34.91100424280075,34.85299375594309,34.95118228447785,4.039458400513168,4.00106992399082,4.082800228844853,837.7145681589129,817.4245139121485,852.2922618273258,0.7279243536664161,0.7410550515684764,0.03800405430670931,0.0,3.414835655873845e-05,4.3130405330472076e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:35.648,34.938911030625185,34.87752713704765,35.00033173263313,4.033762045932432,4.00106992399082,4.069178511369184,849.6947224012865,837.414002168921,868.3660041547976,0.7227010396497964,0.7390795287558289,0.021302384486175847,0.0,8.135678190723018e-05,5.3541411500967566e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:36.747,34.94226527045301,34.87752713704765,35.00033173263313,4.019644993275825,3.9874482065151446,4.041935076417833,850.4103900615512,827.7721890900727,869.1086668645221,0.718715323390345,0.7393177764202581,0.004673738778634379,0.0004706413885222593,7.324867089702877e-05,6.208231871469803e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:37.746,34.97823981472249,34.85299375594309,35.04951816233773,4.037848561175134,4.00106992399082,4.069178511369184,849.8533178115888,831.1003700185636,869.9476212380474,0.7169522951074927,0.7375221870935673,0.0,0.012118114428458332,2.7768088336072678e-05,5.524096844682842e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:38.748,34.9683859754337,34.926621383359304,35.02492031575298,4.033762045932432,4.00106992399082,4.069178511369184,848.1866997956483,826.6255076276798,865.4963085702591,0.710809236595771,0.7381096669373194,0.0,0.028194381996930463,3.534384079185976e-05,3.776653649243937e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:39.848,35.015995005131224,34.95118228447785,35.09874171838544,4.058033469798176,4.014691641466489,4.096421946320529,846.5973649436266,823.5736100721087,860.5100749730119,0.7040543621130617,0.7397389144451249,0.0,0.04410854836898456,3.3951774633197004e-05,7.485219128983714e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:40.846,35.020007227244506,34.97575239489339,35.04951816233773,4.067816339621613,4.041935076417833,4.123665381271873,842.8361974018972,826.3922885751601,853.9586931391243,0.7019924265749944,0.7428536614386395,0.0,0.060636608262295166,1.8617400933097203e-05,0.00015471751405352099,32.0,6.5,850.0,none,0
2025-12-06 14:06:41.945,35.05176614808311,35.00033173263313,35.12336746416287,4.093945270415859,4.055556793893508,4.1372870987475485,843.8357481032384,830.204664109024,854.4560732161054,0.6955780180989106,0.7423048935726534,0.0,0.07653625738474648,4.114977136506614e-05,0.0001398021622571127,32.0,6.5,850.0,none,0
2025-12-06 14:06:42.947,35.06921966354073,34.97575239489339,35.14800254603415,4.131838411757277,4.096421946320529,4.164530533698892,852.5115836291337,834.0465808578658,863.5566887157111,0.6931423439257971,0.7404444241090926,0.0,0.0919025602947928,3.01318131399612e-05,0.0001440483796446661,32.0,6.5,850.0,none,0
2025-12-06 14:06:43.946,35.07168036908834,34.97575239489339,35.12336746416287,4.167254877194026,4.123665381271873,4.205395686125913,858.0967647377789,842.310844634505,871.8960721025674,0.6839461270584788,0.7371823821171717,0.0,0.1065387173938223,7.833711451239401e-05,0.00026330277917073524,32.0,6.5,850.0,none,0
2025-12-06 14:06:45.046,35.06296220851697,34.97575239489339,35.17264698222948,4.236354134934256,4.164530533698892,4.300747708455621,848.1672914172802,826.8624650036902,864.9225309106114,0.6894236846687254,0.7408374395607765,0.0,0.120844303750557,6.368355218494225e-05,0.00025005183951192926,32.0,6.5,850.0,none,0
2025-12-06 14:06:46.046,35.096294986060414,35.04951816233773,35.17264698222948,4.318455941173994,4.2326391210772565,4.396099730785329,856.1774344846111,827.9506638552596,893.9256766378452,0.6695234963517513,0.7369671946486778,0.0,0.13441456015167913,3.6420019288688885e-05,0.00028710889870731376,32.0,6.5,850.0,none,0
2025-12-06 14:06:47.049,35.09136423888877,35.02492031575298,35.14800254603415,4.457397459425858,4.382478013309653,4.532316905542064,855.5286741658499,826.3426003836141,888.9871691145223,0.6756368278276517,0.7364360997124344,0.0,0.14570295803325076,5.797367581717098e-05,0.00030078245707957057,32.0,6.5,850.0,none,0
2025-12-06 14:06:48.148,35.114429609024846,35.02492031575298,35.19730079100839,4.6908241634408006,4.545938623017733,4.831994690006865,855.4801628130376,832.2384455690787,877.4234585280228,0.6704353124722109,0.7372019700255659,0.0,0.15438075586308814,2.217282249242547e-05,0.00036349429326452157,32.0,6.5,850.0,none,0
2025-12-06 14:06:49.248,35.10323098586366,35.02492031575298,35.17264698222948,5.614624275881885,4.940968429812249,7.73342051232518,856.8893576089732,833.8112513165477,878.5848776673704,0.6639591069774655,0.7348481099881273,0.0,0.14311879324902083,5.200124910625259e-05,0.0003098980176937599,32.0,6.5,850.0,none,0
2025-12-06 14:06:50.347,35.11218326787438,35.04951816233773,35.17264698222948,8.566821954245894,8.101206884168352,8.850401345330356,856.344545278243,836.6102497315733,868.1740319811437,0.6625544056690037,0.73439379953899,0.0,0.09227460503066899,9.230032395010323e-05,0.00022649532391137353,32.0,6.5,850.0,none,0
