timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:06:51.446,35.13009715808579,35.074125290501,35.17264698222948,9.038628714085105,8.89126649775737,9.190944282222176,859.9545927054638,829.2012674250574,880.2710645911086,0.6562609576558027,0.7301996585019758,0.0,0.0695517660276372,3.292395979118544e-05,0.0001488604577090007,32.0,6.5,850.0,none,0
2025-12-06 14:06:52.446,35.13815505402626,35.074125290501,35.19730079100839,9.175960392998935,9.095592259892461,9.218187717173521,846.6476605962586,817.0372412445802,870.5696577992661,0.6441812350861371,0.737496053769658,0.0,0.05029040865022268,7.97292218032237e-05,9.433063967217073e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:53.545,35.16146538854969,35.04951816233773,35.24663659950215,9.204565999697847,9.163700847270825,9.25905286960054,843.9687491272387,820.9202185139882,878.2124771732265,0.6464657440813096,0.735684228271716,0.0,0.0315389950439455,7.308114284203376e-05,0.00010175506920301828,32.0,6.5,850.0,none,0
2025-12-06 14:06:54.546,35.11106484279399,35.02492031575298,35.17264698222948,9.290382819794585,9.204565999697845,9.340783174454574,849.0992229914324,833.4366681977174,862.4837574764231,0.6425618094911882,0.7361670596642064,0.0,0.011297949354117496,4.263118268253378e-05,0.00011016404106908082,32.0,6.5,850.0,none,0
2025-12-06 14:06:55.645,35.16145687627627,35.074125290501,35.22196399065979,9.290011318408885,9.23180943464919,9.340783174454574,854.3968673617278,837.6085084104325,869.6177003929142,0.6342599346797541,0.7329279301166309,0.007534383635965523,0.00020529563871149987,5.119569545078729e-05,3.867878705560923e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:56.747,35.16369133178162,35.12336746416287,35.22196399065979,9.287534642504216,9.245431152124866,9.327161456978905,843.8875130250982,829.6477386986766,862.0327842249405,0.634140735077504,0.7396156898134013,0.02690892166818918,0.0,8.806086427267295e-05,3.546998440609109e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:57.747,35.130761724984815,35.09874171838544,35.17264698222948,9.192306453969744,9.150079129795156,9.272674587076208,847.9263903850448,826.166372416896,882.3341556904372,0.6297630621948637,0.7339584413762207,0.043866450378744266,0.0,0.0001333266258011222,1.8632876714447266e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:58.847,35.15921307472265,35.09874171838544,35.22196399065979,8.892504835709707,8.727805888049296,9.081970542416792,847.1722696145827,831.8407228429035,861.3640705996896,0.6243357199493701,0.7391859856401063,0.055241745025546816,0.0,0.00015826231600181106,3.477816916382203e-05,32.0,6.5,850.0,none,0
2025-12-06 14:06:59.948,35.17715255664043,35.12336746416287,35.320711064803845,8.267144169781089,7.815150817179213,8.714184170573628,855.5469071468422,833.4220197633906,877.4399677974814,0.6179688187216205,0.7332339220332027,0.058771582701492714,0.0,0.00014637691681735693,2.6027025041134212e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:01.046,35.17715760579428,35.04951816233773,35.27131863588346,6.538424388322969,5.976218957963377,7.35201242300634,850.881379657225,833.8633118063808,862.314237979843,0.6110340788047526,0.7359006826376465,0.01713319678682418,0.00130940448978749,3.466497054796984e-05,5.548493846210212e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:02.045,35.17265354669577,35.14800254603415,35.22196399065979,6.4557034131070665,6.071570980293092,6.929739181260481,847.6736302169122,820.0506084734634,869.1488287833993,0.6077713372339539,0.7371505068805264,0.005780879362086636,0.004552677105100716,3.952964145235663e-05,4.086712233226262e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:03.146,35.14578257046419,35.09874171838544,35.24663659950215,6.294471811713193,5.8808669356336685,7.106821508444229,849.5437350046916,827.7963183316629,883.818551122132,0.6089070505013916,0.7337744749224959,0.0016204134271445942,0.006659110778542302,4.967283184635455e-05,4.687282067096084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:04.245,35.13906728849035,35.04951816233773,35.24663659950215,6.511180953371627,6.303140177379536,6.9706043336875005,850.9297754291023,831.8205176669462,883.1194929706787,0.5999496161649094,0.7369687824008175,0.004401815802530417,0.0046973319821488925,6.415645946259579e-05,6.49635949128218e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:05.348,35.15025571021161,35.09874171838544,35.22196399065979,6.199119789383484,5.649297738547233,6.902495746309136,850.7844116888449,829.2120029272767,873.707751887008,0.5949874925353362,0.7355139300390641,0.0010669926548027388,0.009577596342339324,0.00010333902831454199,4.8738115214819605e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:06.447,35.13010226046567,35.04951816233773,35.22196399065979,5.719883001830264,5.594810868644545,6.194166437574145,848.3945597315377,813.8059787260419,870.7237261417856,0.595625483302692,0.7356909680130458,0.0,0.017090926709419137,3.121199416986402e-05,7.165820393182952e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:07.447,35.16033319398211,35.12336746416287,35.22196399065979,6.146490426409291,5.908110370585013,6.534709374465972,845.3169701148436,820.6665959940847,868.1292473373065,0.5817755173712542,0.7405066511312699,0.0,0.01332987955817683,2.269329257839477e-05,4.4682585068503224e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:08.448,35.15787343666908,35.09874171838544,35.24663659950215,6.684548266698369,6.0579492628174165,7.188551813298268,847.6994666670278,832.7596128588567,867.2896567950295,0.586461170772142,0.7356708977620858,0.005575062589408517,0.0042652653495562345,8.02202115602366e-05,3.9493076008684396e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:09.546,35.118907025631806,35.02492031575298,35.19730079100839,7.285142173580311,5.935353805536365,8.223802341449405,847.1309326024056,820.9281666176482,865.6672967232887,0.5818468039351488,0.737774827851321,0.022121986570687754,0.0010873889973477626,2.594744072383592e-05,8.521898499897501e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:10.647,35.09651232881552,35.04951816233773,35.14800254603415,7.117966550015236,6.112436132720105,8.128450319119697,849.5847265638625,834.6328030058802,868.6531757553505,0.5745921944848317,0.7372779607002989,0.017230729197443253,0.0018356128617913374,8.147535282838611e-05,3.152954342311299e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:11.745,35.12113640194611,35.074125290501,35.19730079100839,5.739696409067607,5.52670228126618,6.044327545341741,850.4536607378955,834.886682558635,870.1439524787158,0.5715291182251128,0.7380381893589469,0.0001279046023306979,0.005771155659482812,7.294511676316836e-05,4.186512585447614e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:12.746,35.106142489009315,35.02492031575298,35.17264698222948,5.59072435340184,5.485837128839161,5.676541173498577,854.2020977171733,828.7216045175171,867.0460010245843,0.5614807107121375,0.7351700331712105,0.0,0.012632296006858232,3.995977008149043e-05,2.7588784732822642e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:13.846,35.087561740969804,35.02492031575298,35.14800254603415,5.418966879413128,5.335998236606756,5.499458846314829,849.1942221457252,829.2247279104093,869.2583080874938,0.5662231039476575,0.7385335771672188,0.0,0.02234297714905521,6.652105094781625e-05,6.45198773677552e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:14.846,35.09630150678871,35.02492031575298,35.17264698222948,5.679265516993712,5.44497197641214,5.921732088060689,855.1389957326246,842.2471670160601,879.9284173947516,0.5619524156677813,0.7334694226947162,0.0,0.02336612388081196,3.703876110191623e-05,9.32171805237936e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:15.945,35.098749347085246,35.04951816233773,35.17264698222948,6.171876354432137,5.894488653109344,6.575574526892992,842.9900796321792,810.0763754066489,867.3563861217976,0.55149113156279,0.7394307784721246,0.00011876909515089771,0.016206326052578365,2.1204210922572047e-05,4.4688308072668555e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:17.046,35.05624354486619,34.97575239489339,35.12336746416287,7.417644334480037,6.439357352136264,7.924124556984597,854.0166987118082,833.5177011052765,874.2110738168561,0.5517913507497098,0.7356236538464972,0.020688554728621075,0.0007542570280640492,5.844884497491818e-05,3.827511905097449e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:18.046,35.05445351579259,35.00033173263313,35.12336746416287,6.552417607184343,6.085192697768761,7.297525553103645,847.8962730542528,830.5431292333317,872.7365529397047,0.542657279314873,0.7389401745172646,0.008575162526295754,0.0009143025275889597,5.0055357213750605e-05,5.05068986965263e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:19.146,35.06295036750993,35.00033173263313,35.12336746416287,5.997270703153055,5.717406325925596,6.561952809417316,852.5821881237043,826.8878394236224,882.486560650306,0.5475943316300687,0.7346346087102895,0.00026673452492075766,0.005682567254464873,6.391958748581173e-05,4.7413754357609054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:20.246,35.04953081905418,34.97575239489339,35.12336746416287,6.101291091149105,5.921732088060689,6.575574526892992,851.3087854534407,822.5397376509031,866.4186340407593,0.5355588423845764,0.7373942926848597,0.0020846218196380155,0.0060974900142519136,4.102206532798281e-05,6.319500008905738e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:21.246,35.0421508744347,34.97575239489339,35.12336746416287,6.214599013787656,5.935353805536365,6.8888740288334605,846.205746789363,829.3622730168079,858.1396520056428,0.5350778266462732,0.7369351608974474,0.001926655084139265,0.007760240206282787,4.8209242955261736e-05,3.876975470409474e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:22.347,35.0227009839898,34.95118228447785,35.09874171838544,7.031282893351861,6.248653307476833,8.005854861838644,854.1329496752809,830.4815631433014,883.6380419208733,0.5302076973809712,0.736431691637142,0.013325383937318134,0.0008255765268823834,4.534198704689161e-06,4.748408114212169e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:23.449,35.00928900491019,34.926621383359304,35.074125290501,7.781715692466202,7.093199790968553,8.169315471546716,849.5519957464446,812.9961073461541,871.2639652189871,0.5273696264727495,0.7362323817472322,0.02794658877481441,2.956521297855842e-05,9.522998298020778e-05,7.11536039517568e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:24.546,34.99141230383042,34.926621383359304,35.12336746416287,6.350197019568217,5.6901628909742525,7.638068489995465,847.4830630938294,830.3134843492094,862.1679988324802,0.5224159714464394,0.7353506943322249,0.0076547700018098136,0.0028416467260004076,5.526050253510566e-05,1.681049388818573e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:25.546,34.988050375583164,34.926621383359304,35.04951816233773,5.94080249252663,5.567567433693193,6.384870482233569,851.827247113621,829.2658556237379,872.4854829087575,0.5208530593048188,0.7361293633591806,0.002830226513564121,0.00391503928795059,6.479935100846307e-05,4.803791172474799e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:26.546,34.983147453430625,34.902069673539245,35.09874171838544,5.611156929615349,5.5130805637905045,5.717406325925596,856.743371389229,839.0874212113836,875.7508439647775,0.515775400978294,0.7339603590085721,0.0,0.011187933283570367,5.2422357326893254e-05,4.9917673386962405e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:27.647,34.97576077845864,34.902069673539245,35.02492031575298,5.6975929186882555,5.540323998741849,5.867245218158001,847.8435055886252,812.6220575186526,869.4710070624171,0.507178761946969,0.7364136581766971,0.0,0.015151741751755281,4.9736961247754096e-05,6.499267436600971e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:28.747,34.92441364957229,34.85299375594309,35.02492031575298,6.636253086557345,5.662919456022909,7.638068489995465,843.5729754754753,824.6970929886145,860.258269943447,0.5125091994998013,0.7390374859708003,0.008228445477333547,0.008470775283025082,6.811400504320105e-05,8.542939602200505e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:29.748,34.916808045287766,34.85299375594309,34.97575239489339,5.9884785036914865,5.676541173498577,6.5210876569902965,851.9024572472063,832.910200885637,879.8699430579395,0.5053548559184391,0.73468499690573,0.0,0.01117847027901034,3.953997069203963e-05,1.6652830836854843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:30.747,34.88980848340429,34.828469512312495,34.95118228447785,5.834553096216383,5.6901628909742525,6.030705827866073,849.4821184081245,837.7435823221584,863.8575808472101,0.49859686140087967,0.7371013943911998,0.0,0.016116581856672686,2.8114723928364407e-05,5.482290891215854e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:31.846,34.88870200958167,34.803954388271165,35.00033173263313,6.721698405268387,5.908110370585013,7.73342051232518,851.5678427656628,827.6284157048976,870.1901202741856,0.4993802801695763,0.736263430120616,0.008668368139123457,0.004482231889375787,4.6082646375749864e-05,6.771247787523094e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:32.948,34.84186296820723,34.75495142755835,34.926621383359304,7.052334638541535,6.139679567671457,7.624446772519796,842.6734702002291,826.682446625184,866.6572949071506,0.4989820975036514,0.740488684445075,0.012808557395999115,0.001245934025868011,6.098614852697529e-05,3.516308368489399e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:33.946,34.85545714349211,34.803954388271165,34.902069673539245,6.006186736409861,5.649297738547233,6.561952809417316,855.7964494498223,836.1893454377499,887.6973190533295,0.48372882677885637,0.7339024822775009,0.001027083041585054,0.010495526615803144,3.3410948309034265e-05,4.864214798082189e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:35.047,34.82402965322028,34.779448365962594,34.95118228447785,7.520426384523748,6.766278571552409,7.964989709411617,844.1209845317819,828.9036452065479,862.2344564800339,0.49274669474852045,0.7377640884454049,0.020287321344821765,0.0,5.975818365647254e-05,7.328297727496856e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:36.045,34.82113046771894,34.730463555258325,34.902069673539245,7.7538530885386905,6.779900289028085,8.25104577640075,847.6891030990762,826.3594420774893,878.6368160712242,0.4832007867606219,0.7398838001483784,0.026570228982424844,0.00014157350362641353,9.509178410133204e-05,7.252793549069453e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:37.048,34.789276188511245,34.681514937909355,34.85299375594309,6.628699225048112,6.3303836123308805,7.365634140482009,851.7668476436277,838.3463945813905,868.2934132497287,0.47924674403665096,0.737345793432666,0.006263755277636643,0.0014974340831471217,3.887772298463294e-05,5.8261867675712926e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:38.146,34.75942108248674,34.681514937909355,34.828469512312495,6.517372643133293,5.921732088060689,7.597203337568453,854.0126318959169,834.4425571659496,874.5076499577692,0.482140205144945,0.7344304618763478,0.007292830979266093,0.007404144340078267,7.229956023952038e-05,5.473451678135876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:39.147,34.75006927440636,34.681514937909355,34.85299375594309,6.574212355145422,6.357627047282224,7.392877575433361,852.9769061340073,836.8349294280526,877.548723810644,0.47278210176134705,0.7379142098688891,0.0015841216544462671,0.0020677781871765505,1.0576385679880114e-05,1.3435906452813633e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:40.246,34.72824560919484,34.681514937909355,34.779448365962594,6.079001008007094,5.7855149133039605,6.548331091941641,847.6585366621907,829.6086003692407,862.646731077376,0.46977181705620785,0.7376180868528658,0.0,0.009578723116812744,5.547934999256809e-05,3.485820865853511e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:41.247,34.70601092190737,34.58372571634624,34.828469512312495,6.211874670292522,5.853623500682325,6.6981699841740445,849.7010478617473,830.3971972955394,869.7439115188128,0.4715867262504344,0.7360452287786445,0.001115836296064299,0.008995792120099069,3.2842265637044704e-05,6.02967080768149e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:42.245,34.68397363576797,34.60815956426535,34.75495142755835,6.715878216892418,6.180544720098469,7.5290947501900884,862.2511905970711,842.3951527087162,891.7759806946074,0.464955109134012,0.7325032029083232,0.008020110010979513,0.004801015299886027,4.805323768435297e-05,3.611130982067578e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:43.246,34.65708298986992,34.58372571634624,34.803954388271165,6.79079766300862,6.28951845990386,7.406499292909029,851.5935488000762,832.5228627036513,874.4564339920696,0.46475354321997403,0.7339598056923753,0.010471303603244076,0.0033639755365449477,5.187561378782941e-05,5.245536793167348e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:44.345,34.67263649409336,34.60815956426535,34.75495142755835,6.61148632751067,6.180544720098469,7.297525553103645,858.7214454625132,834.3856078814674,888.0869505674044,0.4591708495758939,0.7319543215590038,0.007418995172693607,0.00253378623929636,2.7460853626452095e-05,5.041038745332386e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:45.347,34.62529643769424,34.510477755990394,34.730463555258325,7.43646707135551,6.6981699841740445,7.883259404557577,840.3735978806526,815.8077408014703,858.6778375513277,0.4558521494148978,0.7382405912691672,0.025010482756921776,0.00046325179086187764,5.7603704473279e-05,3.938175887106385e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:46.345,34.593513566704594,34.510477755990394,34.657054157399614,6.57557452689299,6.28951845990386,7.1613083783469165,843.7210761592236,816.6024536407471,864.0751313184944,0.4521661611630748,0.7367868874556912,0.006081856099071471,0.0011243228713596902,3.431506346213383e-05,3.7932984421563995e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:47.446,34.59484177568432,34.53488482977366,34.657054157399614,7.71484544304017,6.766278571552409,8.319154363779113,850.5494753680293,828.1737637040471,868.982692566473,0.45201913435106905,0.735515526351659,0.027684160364517974,0.0,8.307021531203421e-05,0.00010855858500079081,32.0,6.5,850.0,none,0
2025-12-06 14:07:48.446,34.57152576339588,34.510477755990394,34.63260237207197,6.570125839902718,5.622054303595888,8.142072036595373,847.0296453228169,836.4676567534048,867.3134051189627,0.4506334864053363,0.7374287305286695,0.008793673526843014,0.004203335820223019,8.79394835855715e-05,9.271432829875651e-06,32.0,6.5,850.0,none,0
2025-12-06 14:07:49.545,34.55043848297834,34.48607957183452,34.60815956426535,5.574997461407199,5.472215411363485,5.6901628909742525,844.0946266593114,827.8919178703906,872.2606606787988,0.4451283565575333,0.7379333266253089,0.0,0.009801326942193623,5.315369386739781e-05,7.723070655408853e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:50.545,34.530013214649735,34.48607957183452,34.60815956426535,5.657470769032638,5.581189151168869,5.771893195828285,851.0049264221377,841.0898405765698,871.7544433921553,0.4373578091432642,0.7374681985929763,0.0,0.014538122240300027,6.688958050166696e-05,5.964233187589319e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:51.546,34.50072913240047,34.41293818229923,34.55930081070852,6.041603201846613,5.649297738547233,6.384870482233569,844.0656879765507,820.9582839472998,861.4557571942241,0.44244097194963805,0.7386130115798897,0.00036476819813685194,0.010996604625785366,1.8885615983756078e-05,4.875514083739593e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:52.645,34.4883056541641,34.41293818229923,34.55930081070852,6.192928099621813,6.003462392914728,6.534709374465972,847.6392070275738,823.4336179565473,870.285475544316,0.43561283192640093,0.7385305304709583,0.0,0.010263327036961116,4.8170367974145594e-05,3.8408782924355225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:53.746,34.46169428624345,34.43730980244521,34.510477755990394,6.261036687000177,5.8808669356336685,7.35201242300634,848.4497741173043,833.2252175673657,863.7477963796621,0.43510926009605294,0.7381232072307857,0.004603676137026419,0.007601539267526078,4.722453764552553e-05,6.165510076667194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:54.745,34.410509845317165,34.3642213840256,34.48607957183452,7.247125198443659,6.643683114271356,7.856015969606233,845.8409519115633,824.2657126570291,873.2289609537492,0.4323349384892701,0.7415857721857269,0.01318340591783044,0.0021501080644973345,6.003997569523248e-05,5.905470942825099e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:55.844,34.40408539658094,34.3642213840256,34.461690259809416,6.270943390618848,6.003462392914728,6.602817961844337,847.4627114596177,819.1212002452247,874.8109161103218,0.43019521633927726,0.741030404052282,0.0011786470444417594,0.005337394105546831,4.489661641610114e-05,3.9604552667842476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:56.946,34.35094616863258,34.315539725984365,34.41293818229923,7.480799570049064,6.1669230026228,8.414506386108828,846.489110517554,815.7062064304021,871.5868254387549,0.4284262307533441,0.7389361911493652,0.024098413720143416,0.00047523319981423464,3.318889906867037e-05,8.996035114375672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:57.944,34.32771757229595,34.242582823836926,34.3642213840256,8.358657344458566,8.060341731741332,8.564345278341225,844.7088022209161,830.2967845051458,863.1440432911717,0.42239817380197325,0.7433545620664507,0.043005120608013286,0.0,0.00010288884454410504,7.462335003264047e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:58.945,34.303393362170546,34.218281276715345,34.38857538195566,6.913393120289674,5.908110370585013,8.033098296789989,845.8321882691592,826.5614447223394,872.1539393892855,0.42632015174612786,0.740157123984959,0.022249898146210433,7.355924755993969e-05,5.5401146745252e-05,1.4278589556941977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:07:59.946,34.29367363045223,34.193988411030375,34.38857538195566,5.838639611459086,5.717406325925596,6.030705827866073,852.5947967839977,828.5719107854744,873.9828814787676,0.41859317442290117,0.7393610221951543,0.007233816095621237,0.0,7.130067055868604e-05,4.850160466420216e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:01.046,34.26690257939275,34.218281276715345,34.315539725984365,5.6431060487855635,5.581189151168869,5.731028043401272,851.7397051246681,834.9339186971424,867.9588681037729,0.41740699448636165,0.7418041397675562,0.0004985513071685652,0.001696743750139431,5.018300189456586e-05,5.056826553523572e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:02.045,34.25231562940124,34.193988411030375,34.315539725984365,5.890402137866641,5.649297738547233,6.275896742428184,855.0098043044236,832.6770437008288,873.8090303640888,0.4123549286543561,0.7367541429007378,0.0019042679525010362,0.0034535959661210853,2.9841673700138192e-05,5.7006510755870496e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:03.047,34.21829690332237,34.145428655289436,34.291212031228895,6.072933152040656,5.840001783206649,6.8888740288334605,853.054191062421,837.3377409426305,883.402079152336,0.416682574048939,0.7391196009563851,0.00491257764263686,0.00410311446213543,4.714607313796901e-05,6.56275317271879e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:04.046,34.19642810330436,34.145428655289436,34.26689306959838,6.724051247377824,6.1669230026228,7.8015290997035445,847.808710092066,828.8401226397187,875.8025180008257,0.4082406691514378,0.7413633978818819,0.011652009426617593,0.002116713251476487,6.422824823282417e-05,6.471342441330932e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:05.145,34.15868007826852,34.0969034195129,34.218281276715345,7.287618849484977,6.3712487647579,7.883259404557577,855.1398136794752,836.1854445368825,884.7148956475953,0.407658363899162,0.7377050342030074,0.021086214861168195,0.0009588631624900613,3.2047731509900607e-05,3.220130816935831e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:06.244,34.13663181413778,34.072653703880974,34.291212031228895,6.272181728571184,5.731028043401272,7.052334638541541,851.8883474417377,829.0660419556816,866.9747621353799,0.40860355182501923,0.7379405888167558,0.00877469631983468,0.004838899896352448,6.576793635306055e-05,2.1043657445710396e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:07.246,34.09449219615773,34.02417999189595,34.1697042096053,5.6152434448580495,5.5130805637905045,5.717406325925596,852.4419722076593,833.6657959861942,871.0321487701258,0.40362212219180593,0.7375222765789119,0.0,0.008959529418866668,5.011687893952826e-05,3.964074077537796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:08.344,34.094709840052545,34.02417999189595,34.1697042096053,5.59109585478754,5.499458846314829,5.662919456022909,855.0528836572623,830.5970384852108,876.6141926452715,0.40069352313140594,0.7357210548631314,0.0,0.01501640682988082,4.544151557321948e-05,5.193011860834981e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:09.446,34.0418130183501,33.97574045893748,34.0969034195129,6.584242892559325,5.649297738547233,7.35201242300634,853.6996998815284,829.3603085450404,867.4287358408378,0.4027518276625539,0.7372516497287956,0.006918156140417039,0.005125504316383693,6.7327253985302e-05,9.693738452881903e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:10.445,33.99028509188538,33.90314494853999,34.072653703880974,6.783986804270782,6.235031590001165,7.515473032714413,848.5840183382319,819.1085685784979,873.6032746454421,0.3994589550535671,0.738492083493292,0.00958322771603819,0.002993065988224062,6.996100899570116e-05,7.710951755123201e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:11.546,33.98675757616002,33.92733496935023,34.048412567015646,6.818288765550432,6.112436132720105,7.6108250550441205,851.6455593364306,817.6799089055497,869.7630486636876,0.3944313573547198,0.7350153857340138,0.008042726054296293,0.003026645688020024,5.227523528213072e-05,4.705083228780922e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:12.645,33.947150717411986,33.87896338788636,34.02417999189595,6.814573751693428,6.112436132720105,8.414506386108828,844.7151060199743,829.2050515429462,862.7807318608218,0.40069383605617587,0.7383237377444106,0.012360578445878954,0.0064907165695919505,5.881033062515291e-05,6.501322894988403e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:13.650,33.939446947329124,33.87896338788636,33.99995596152644,6.439357352136258,5.921732088060689,7.460986162811724,848.7271405661919,819.0226423420277,862.070242405141,0.38530188895753636,0.7390690815699674,0.009761299532337722,0.006301920603592992,2.9973016457525984e-05,4.011536984206843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:14.746,33.929548707367424,33.87896338788636,33.99995596152644,6.7910453305990846,5.948975523012033,7.856015969606233,851.5255470199646,832.4979247728941,867.2973252809018,0.3947174752589549,0.7380859157744393,0.00880809224595405,0.00428505365097794,7.73738460485056e-05,8.346405617702745e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:15.847,33.87897260490345,33.83062557970334,33.95153346718496,6.6820715907937025,6.1669230026228,7.202173530773937,854.0738055599796,838.7819590563756,869.5066656293387,0.38906109803185485,0.7352658896056744,0.008073913834763195,0.004880104061741087,7.315838495775975e-05,4.5483910524702854e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:16.946,33.83943414964166,33.73405074582149,33.92733496935023,5.89696532901401,5.717406325925596,6.112436132720105,846.3335927700039,816.828143777018,874.7423852133983,0.3920996761180128,0.7392050233436008,0.0,0.011864398208873457,6.111899093261985e-05,6.053488347227126e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:17.947,33.842722243472025,33.782321410361476,33.92733496935023,7.339752877278234,5.976218957963377,7.760663947276525,853.1846437864502,816.220265094644,863.9756593352926,0.38134772758352165,0.7361845270765903,0.018631738219094317,0.0009492171523837534,3.165482274978506e-05,5.5045095310714086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:19.046,33.766966742296184,33.70992793607394,33.80646929856408,6.665973197413362,5.826380065730981,7.229416965725281,856.0467171983258,834.6678905179326,883.6006182115373,0.3871070078470098,0.7348875110822436,0.006481709403772651,0.0033551056365331237,8.574848715081088e-05,3.923355544022275e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:20.044,33.77991666629229,33.70992793607394,33.83062557970334,6.24729113572927,5.662919456022909,7.488229597763069,846.2392145857248,830.8232927447591,854.8857271113745,0.3783766920666817,0.7372833886029377,0.006561186607361762,0.009368827397492242,1.0579073686388068e-05,5.55742629440686e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:21.046,33.73406906998839,33.61351979193387,33.782321410361476,6.19144209407901,5.703784608449921,7.569959902617101,852.6750803408011,825.2923691112089,871.1114766441654,0.383688138430495,0.7358161012150087,0.0017975839629572835,0.014801499092520537,8.359671199395021e-05,5.117776259267166e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:22.145,33.66829452379413,33.61351979193387,33.75818189835314,6.243699955667501,5.771893195828285,7.365634140482009,843.2674808879859,818.5063113548384,865.7753709564638,0.3808571861275716,0.7395426624159822,0.0034406359720101335,0.010188870931718186,4.426152388270768e-05,4.988466054972758e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:23.246,33.6573401723813,33.589438446578924,33.73405074582149,6.244938293619838,5.853623500682325,6.4257356346605885,839.7486204011708,812.7336934083639,883.4630429559629,0.37989515078609676,0.74177917792853,0.0005274834854428673,0.005936493660151813,2.8717358059341633e-05,4.514753615588604e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:24.246,33.623178800917444,33.5413004687822,33.73405074582149,6.064760121555254,5.8808669356336685,6.344005329806548,850.237290684119,832.5998793729455,866.323038050338,0.3764532499900843,0.7393375033177623,0.0,0.010864210430977178,5.1290971861044784e-05,4.48497106862698e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:25.346,33.62230745208078,33.5172438033224,33.73405074582149,6.3935388478999045,5.867245218158001,7.760663947276525,852.6779144202784,836.7908186409131,868.5016166256873,0.37086319584244,0.738412665177373,0.005598027038028668,0.00831031259945812,4.037408472060555e-05,4.8184992612967845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:26.346,33.596679339832484,33.49319533151669,33.685813452442346,6.4202869476703155,5.921732088060689,7.147686660871249,842.002152263714,827.8682101232355,859.0565428303286,0.3789596369596441,0.7409023159307933,0.0033013759428477396,0.010948417872242952,9.227270964913229e-05,8.213576873192176e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:27.346,33.55334194432093,33.49319533151669,33.61351979193387,6.1151604762152445,5.989840675439052,6.262275024952516,853.0986835743946,836.2240137935448,880.4478105413832,0.37578938112562926,0.7366010155296788,0.0,0.0076804438140460115,2.93079591579946e-05,4.466266618812448e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:28.446,33.53256229332565,33.46915503691645,33.61351979193387,7.416405996527701,6.480222504563277,7.99223314436296,851.6699290577988,833.8494454047301,870.4047079619287,0.36838032728981235,0.7399074613237263,0.018916815899902274,0.00038221935404951957,5.863216758246776e-05,5.75699052743064e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:29.446,33.51484960461205,33.44512290309717,33.565365344368786,6.786711147765918,6.452979069611932,7.256660400676632,844.2559581406356,817.5775649814398,866.9800966518494,0.37028388161116566,0.7411095804863438,0.008787055512694052,0.0009412994683846671,3.763917050210933e-05,2.9798091660466518e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:30.553,33.46697920164594,33.42109891365817,33.5172438033224,5.937830481441032,5.649297738547233,6.3712487647579,853.9584242955008,836.5186380865678,864.5500398279282,0.36852562050710264,0.7372267589369106,0.0,0.012462592319079873,6.844404571133504e-05,3.973421490300508e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:31.545,33.435529584639895,33.373075302437826,33.5172438033224,5.58118915116887,5.499458846314829,5.717406325925596,850.1421156903531,831.0974385445857,872.5635279989223,0.37486563331040684,0.7401605608652839,0.0,0.021509734675318113,4.754141786629353e-05,3.730557679979181e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:32.545,33.43073049276476,33.3490756479743,33.5413004687822,5.849536985439622,5.567567433693193,6.085192697768761,858.9336564415122,843.0022104952423,867.2662477326575,0.36698106180669154,0.7361006644348442,0.0,0.021191620333818276,1.5837986493203275e-05,5.721507369436833e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:33.647,33.37090160803159,33.30110055981288,33.42109891365817,6.253606659286174,5.867245218158001,6.657304831747025,845.2789076931081,830.4441648951633,862.6192631242329,0.3646074350763808,0.738999885939254,0.00024721229887303257,0.006650606955156862,5.474457916193625e-05,3.467239187031638e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:34.646,33.37068100208824,33.325084072526636,33.42109891365817,5.977581129710947,5.771893195828285,6.1669230026228,850.3455987800502,825.5454055900582,874.1592726684681,0.36381622324793084,0.7380448202092141,0.0,0.0120582037733005,2.073067260255481e-05,3.109558774225818e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:35.746,33.30547070944993,33.229198235607726,33.373075302437826,6.54833109194164,5.894488653109344,7.556338185141432,845.1145362483552,819.7507569128838,864.1752056270429,0.3651757379202559,0.7396812115042245,0.006855160996661691,0.008152934231235358,8.213615722375108e-05,0.00011323055700599867,32.0,6.5,850.0,none,0
2025-12-06 14:08:36.847,33.32509800797162,33.25315765757671,33.42109891365817,7.495659625477071,6.548331091941641,7.896881122033252,848.5987574138635,827.6882134333243,866.8201816626836,0.36595349357091433,0.7413943160878081,0.015163831850639105,0.0011150226061461524,4.818525653871078e-05,2.4221453699081228e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:37.845,33.248379364692696,33.1334403646041,33.30110055981288,7.1190810541723355,6.316761894855205,7.624446772519796,849.5331454790869,827.0674767513306,868.5920331820914,0.36462675720702403,0.7404956645305161,0.015270954992105287,0.0016375094064263833,7.415740646639124e-05,8.783233012438687e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:38.945,33.2357413615922,33.18130336902681,33.325084072526636,7.166261730156257,6.480222504563277,7.964989709411617,849.4885262556968,833.8504766434634,870.916888052694,0.35973588543791324,0.7392454601708436,0.016074760396757374,0.0008184440737190207,8.805368942481137e-05,9.191924061411479e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:39.944,33.19089507593703,33.08560909348199,33.25315765757671,7.335666362035532,6.670926549222701,7.869637687081909,856.2821716038385,838.510575670166,880.5031313602203,0.3679317045467908,0.7350179225163987,0.020599878347967247,0.0005720883718039109,7.430978887053489e-05,6.864339672786936e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:41.044,33.187836295346465,33.1334403646041,33.229198235607726,7.077101397588214,6.248653307476833,7.5290947501900884,857.6076293851486,838.176378616409,883.2091529507447,0.35458387534287134,0.738081446059981,0.017136629562472232,0.00012540549828956996,3.722795595099564e-05,3.8769630073899645e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:42.044,33.15977416049192,33.08560909348199,33.229198235607726,6.512914626504893,6.221409872525489,6.997847768638844,836.5512187311797,806.9222175658027,854.7381929967123,0.3631930439362529,0.7428442428207378,0.005322293022321839,0.0030359727022300155,4.2672750580301926e-05,3.919944520108672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:43.046,33.13824018230804,33.08560909348199,33.25315765757671,7.405137121161461,6.684548266698369,7.978611426887285,850.9601185610343,836.9299660240636,872.1706699833305,0.3562375812564806,0.7374995796761478,0.021253071773539186,0.0,4.460412209113767e-05,6.8071583663623e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:44.144,33.09433088540106,33.037809427170316,33.229198235607726,6.846770538454109,5.976218957963377,7.99223314436296,854.3651152185018,835.8197469483902,865.6924290430243,0.3606443851736443,0.739208808665299,0.012629757540055665,0.001838856956022207,5.786359281430496e-05,4.213725620529588e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:45.146,33.07127709640179,33.01392140576519,33.157367892107914,6.510190283009758,5.989840675439052,7.134064943395573,848.7271683251249,831.0234544979837,873.2001680424145,0.3553257667956147,0.7384467322628135,0.005864401103406291,0.0010063319482134267,6.488132167378249e-05,6.329289839289124e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:46.145,33.03781493718903,32.9900412375444,33.08560909348199,7.105459336696663,6.779900289028085,7.583581620092777,845.4893632194983,825.1822075418353,859.6288244473865,0.3550097470358267,0.7417818495900713,0.013194032346515524,0.0007666783728567802,3.7762194438444595e-05,3.219219133155688e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:47.245,33.03130166457998,32.9900412375444,33.08560909348199,6.508704277466958,6.030705827866073,7.215795248249613,851.8121291091221,831.9914419538529,868.4997292693796,0.3594387164582289,0.7377119113755671,0.0058215361491256,0.004092526567372391,5.5554062742034716e-05,4.795372086476823e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:48.245,32.98050012485301,32.89459877766524,33.01392140576519,6.507465939514622,6.235031590001165,7.025091203590189,841.6112110660704,817.3261841560343,856.0234818018857,0.35522458459146894,0.7432520738955499,0.005077233282032086,0.003370118763233787,2.7965955753976444e-05,4.645186314699948e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:49.346,32.98571931783036,32.89459877766524,33.0617053177412,6.9668893198305,6.3712487647579,7.35201242300634,849.6929029715998,826.2967518202938,869.2456919826402,0.35257660395931917,0.7403175954249128,0.010185544415753046,0.0026294907105436373,6.401549940429437e-05,4.6067300594313896e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:50.445,32.950985954059064,32.91844769251196,33.01392140576519,6.3588653852345525,5.853623500682325,6.997847768638844,853.3196803677213,811.5761322237217,876.0951984405942,0.3567133581067016,0.7358878606109435,0.002645834002590946,0.006541048810609429,6.479195518633635e-05,3.3246660284071464e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:51.546,32.91411860175887,32.84692425297044,32.966168906548944,5.551469040312855,5.431350258936464,5.7855149133039605,848.690244320756,820.0859289522293,875.7747424297186,0.35543140025566344,0.7424158177297219,0.0,0.021138667435985244,7.386202315533941e-05,4.5950874385032876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:52.545,32.877923949142776,32.79928069607399,32.94230439684276,5.679265516993712,5.485837128839161,5.976218957963377,851.1514587801172,832.1611857789285,865.4993783963689,0.3531301523822121,0.7389818563718894,0.0,0.023088294601992024,2.3719145254377775e-05,7.034181748833562e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:53.546,32.8707816665998,32.751667980646175,32.966168906548944,6.218685529030357,5.935353805536365,6.752656854076733,844.7040207162714,830.8067966916401,854.5259800430973,0.3521868611783313,0.7431453476761474,0.0003572604823968836,0.017114177040286817,4.434548775817786e-05,6.485052729427293e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:54.645,32.81877439703723,32.751667980646175,32.87075763643361,7.626923448424466,6.766278571552409,8.346397798730465,844.9680622159444,835.5526503418798,860.2949090530586,0.3549138266368306,0.7416044420741006,0.013412072264401831,0.002232567701184368,2.1192288765404925e-05,7.242067151580444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:55.645,32.80167405789706,32.751667980646175,32.87075763643361,8.259218806886153,7.678933642422485,8.468993256011517,855.1206603201268,841.4966916342302,874.5932413486804,0.35454312336849814,0.7398661482794502,0.027394439455087544,0.0,9.315240512404955e-05,5.028660842900181e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:56.745,32.79062734200076,32.751667980646175,32.823098611451314,6.9966094306865125,6.466600787087608,7.638068489995465,850.3028563472789,838.0365959326268,868.1701889937817,0.3535678265076628,0.7398529533824426,0.012221878642082289,0.0016440321929685434,6.816463735345477e-05,5.80583832196973e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:57.744,32.73740874001321,32.680306459779274,32.84692425297044,6.903857918056704,6.3303836123308805,7.638068489995465,856.2493859755334,837.0598279534108,874.5719009554791,0.35564148761659353,0.7382897138999398,0.012830361986583688,0.0022992201269490444,4.93606388175021e-05,5.22027226372053e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:58.745,32.74454948842913,32.656534570638826,32.84692425297044,8.08486082319754,7.447364445336048,8.346397798730465,842.0594720617388,820.0314606165357,873.7966095340939,0.34956241924762493,0.7444998239452076,0.036016585014167754,0.0,5.0562483591763966e-05,9.645403443031687e-05,32.0,6.5,850.0,none,0
2025-12-06 14:08:59.746,32.713603905483794,32.656534570638826,32.72787314910141,7.339752877278235,6.207788155049821,8.346397798730465,864.0867726156388,846.0799269181407,883.1140872027119,0.34960043314290307,0.7344248184347277,0.02550395390399778,0.00010286328942365752,0.00010147752783985244,2.5749257392888735e-05,32.0,6.5,850.0,none,0
2025-12-06 14:09:00.844,32.66950798365925,32.60901362515483,32.70408598070992,5.726074691591934,5.540323998741849,5.976218957963377,851.6326523273427,829.0014157244364,864.7701638501957,0.3523833989829304,0.7383628260981063,0.002016475154947987,0.0010299623112482057,6.353214910348976e-05,2.6859425151432914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:09:01.843,32.64466689388832,32.58526453757844,32.72787314910141,5.494010159324564,5.4177285414607965,5.553945716217525,857.341749805372,838.5246522150819,879.1546898286031,0.3572284693238271,0.735839587852336,0.0,0.0077469229998094495,4.74227275247729e-05,1.9088069956807055e-05,32.0,6.5,850.0,none,0
2025-12-06 14:09:02.846,32.61376875522721,32.58526453757844,32.656534570638826,5.387760763014314,5.349619954082432,5.431350258936464,847.1979033466363,819.8878919557014,872.9066708383439,0.3476812473826262,0.7412936668007403,0.0,0.016288414640242815,2.390582235430032e-05,5.5400571242810194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:09:03.943,32.583118612426425,32.514062628566194,32.680306459779274,6.004700730867063,5.458593693887816,6.684548266698369,849.5764381873512,825.3187615183095,888.3311689416004,0.3558787228365665,0.7357156623796942,0.002119657114376381,0.00916982743080993,3.578581730885695e-05,8.91962743033533e-05,32.0,6.5,850.0,none,0
2025-12-06 14:09:05.045,30.504788927104073,26.847946940037673,32.60901362515483,5.973742282058712,5.840001783206649,6.357627047282224,849.2053820702746,819.0655806553618,869.3584122247564,0.46259292425394244,0.7410632409894073,0.0,0.011814947964084353,3.9134078303658616e-05,2.539872545525295e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:06.044,26.850184429278432,26.75880845062119,26.914844894426153,5.963959412235274,5.8808669356336685,6.126057850195781,850.8036223633042,827.0994101007864,874.5382237244178,0.5433258712476045,0.7368604744447835,0.0,0.013873003697983718,5.1265523003969286e-05,7.80096838364303e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:07.146,26.87227461618737,26.82565604320331,26.937152673428557,6.36629541294856,6.098814415244437,6.875252311357793,860.8259326240094,844.7738537093439,882.528052951212,0.5433595874177365,0.7327719502588347,0.0016701067341516572,0.004143679209866375,3.3014649577462714e-05,2.2779290990845823e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:08.244,26.902698194966558,26.781086810335694,27.048755560351594,7.010231148162183,6.221409872525489,7.869637687081909,853.1304206049197,821.8268611343171,892.5390138504168,0.555049959481233,0.7345853760119787,0.013875053884090199,0.0006284345108351054,6.393283690646933e-05,0.00010276524315795594,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:09.346,26.884436355596208,26.847946940037673,26.959464702679952,7.76809397499053,6.807143723979428,8.332776081254789,850.9561365911445,830.3231201405383,867.2249110096207,0.5631174214622907,0.7357377979949361,0.028123879562906108,7.390449181526681e-06,8.959650341946912e-05,6.763481641302221e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:10.345,26.903697356520535,26.847946940037673,26.959464702679952,6.409389573689777,5.867245218158001,7.297525553103645,857.120709459711,834.6186425380092,879.2743354160625,0.5697234877016091,0.7349588924886102,0.005584673930524295,0.005276719356039751,4.9352549483427e-05,2.3752398571787705e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:11.446,26.933101736633986,26.892541353780416,26.981780994081873,6.3130468809982,5.989840675439052,7.229416965725281,851.6904826559762,817.73801499849,898.4249742023201,0.5737042358383853,0.734556553707372,0.004414049428977981,0.006259853268644811,5.6641013744267614e-05,6.206433648138845e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:12.444,26.921541046217463,26.87024203960874,26.981780994081873,6.379421795243298,6.1669230026228,7.093199790968553,848.8531082803207,833.168109554892,864.7891039468569,0.5833459520739126,0.7339811281078032,0.001025466990596893,0.005530143633925774,2.2710728368235244e-05,2.354524287017157e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:13.546,26.920935770745203,26.82565604320331,27.00410155954569,6.248653307476838,5.867245218158001,6.902495746309136,841.028030526255,827.7170358678529,856.1749427923892,0.5831109660928941,0.7397718674391363,0.0024729982952333873,0.00646784494054621,3.3011359305589804e-05,4.1296443670226343e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:14.645,26.935131261010714,26.87024203960874,27.00410155954569,6.607771313653668,5.894488653109344,7.8015290997035445,847.6456288597548,828.5040172607453,869.0900873759838,0.5994080809001021,0.7369030051640305,0.007206315526164045,0.00766018721215981,7.966338158909284e-05,7.734926572945909e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:15.744,26.953386186432272,26.892541353780416,27.026426410992087,7.171215081965591,6.452979069611932,7.8015290997035445,850.5038937670827,830.9830021975292,874.2793349241279,0.6051812527115128,0.7358294545927795,0.013440665562732303,0.0,3.723811929420143e-05,3.858781098704205e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:16.743,26.990714351531505,26.914844894426153,27.048755560351594,6.294967146894128,5.853623500682325,6.7935220065037525,844.9570107477202,824.8687621211484,857.1695061410715,0.6020853570727887,0.7397360069448696,0.0026769962724981196,0.004063178184490334,6.450659496502504e-05,3.797041029891895e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:17.745,26.988481864001745,26.914844894426153,27.026426410992087,5.795050115536931,5.635676021071557,6.044327545341741,850.3300430545896,821.6173646122927,878.2296756015485,0.619088898883028,0.735726043057853,0.0,0.010368030716412756,3.462889751633448e-05,6.106951763581233e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:18.845,27.014257401639387,26.914844894426153,27.071089019564226,7.162546716299253,6.480222504563277,7.842394252130557,848.6080753763209,826.0138701240114,869.7822419300496,0.6166347558627308,0.7371389292841851,0.015513329664623808,0.0,3.9345463895716366e-05,7.366944608245045e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:19.846,27.01973453569076,26.959464702679952,27.071089019564226,7.015556001357221,5.948975523012033,8.114828601644021,858.5137546302949,849.0329220908527,871.3308357874782,0.630903405190472,0.7350954100952016,0.014388953615933328,0.002322260254474232,9.019022021684988e-05,5.544517302234426e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:20.955,27.01628811551984,26.914844894426153,27.115768915357478,6.631299734748015,6.262275024952516,7.025091203590189,848.2834130810668,825.2066864879602,868.4240010444012,0.6315386899301342,0.737158780822385,0.0029461244775850328,0.0021071836360424976,4.290523787894373e-05,3.266879720148141e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:21.946,27.068870791624068,26.959464702679952,27.160466194086837,7.102734993201527,6.139679567671457,8.169315471546716,850.8673503645165,819.2962858521541,875.0114918597126,0.6454847910446511,0.7366416558380774,0.018802515642151647,0.00261098141911127,2.2999046729935864e-05,5.297094772009465e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
