timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:09:23.052,27.085307909817995,27.048755560351594,27.138115375866846,7.790384058132537,7.460986162811724,8.019476579314313,840.815012021369,821.8852989337348,857.7380938515394,0.6451950678429976,0.7396510592856953,0.030317989292555688,0.0,5.248926621900202e-05,5.642499779522301e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:24.144,27.115783119276895,27.00410155954569,27.18282138200624,7.724752146658841,7.215795248249613,8.046720014265656,844.6321867630929,819.3062122534284,864.5269659898564,0.6493161580089867,0.7387001532215008,0.03690505667741879,0.0,9.558275358174062e-05,7.040175102884527e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:25.244,27.125937084914472,27.048755560351594,27.227544914948396,6.537186050370637,6.003462392914728,7.2702821181523,846.6431370160543,818.2819886386883,875.1302473558217,0.6613223242625766,0.7391344295727108,0.019950760876850895,0.0,6.268722022518149e-05,3.510931807631214e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:26.345,27.138125673747258,27.048755560351594,27.205180951623902,5.997270703153057,5.744649760876941,6.303140177379536,853.2676415685623,835.810150880827,878.2643311930274,0.6670108843089885,0.7391163190244455,0.012133423217453192,0.0,5.087226656175745e-05,6.086009613279087e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:27.446,27.17266909470081,27.115768915357478,27.27228607080241,6.2895184599038565,5.962597240487709,7.134064943395573,855.0943576372963,837.4128422109857,870.968458819556,0.6709145276683995,0.7366776541799592,0.012778543036990941,0.0013216227978864875,2.941629006623075e-05,4.788923606308463e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:28.446,27.182826200676384,27.138115375866846,27.227544914948396,6.484309019805981,6.344005329806548,6.63006139679568,851.7618099225443,836.6960061656691,869.2970551537476,0.6793900262084167,0.7372294734646131,0.001447960497233714,0.0020256000161356204,2.5003071259585937e-05,1.2534567673580967e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:29.545,27.221452054005862,27.138115375866846,27.294663287399203,6.279611756285186,5.799136630779636,7.379255857957685,842.3398334237226,808.8538583950804,864.4703474180773,0.6838182736060895,0.7402085185730034,0.0057747595398482815,0.008874531315192113,8.431758267282282e-05,9.444856078866399e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:30.543,27.245442260841834,27.205180951623902,27.294663287399203,6.269085883690349,5.976218957963377,6.848008876406448,849.0558067568938,831.9018600363017,866.8372217539029,0.6861681553700338,0.7391157893838838,0.0,0.007717853843510228,3.8408280128503926e-05,1.6427308433632286e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:31.646,27.288566042601488,27.18282138200624,27.339431058175876,6.161969650813466,5.908110370585013,6.398492199709245,850.714398748769,838.2967062229318,862.9198279478624,0.6949261600509562,0.7386371665128582,0.0,0.008389379713616559,2.0106236458705372e-05,4.218106788972979e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:32.645,27.301386249769138,27.24991328399841,27.406616239333175,6.63551008378595,6.303140177379536,7.4337427278603725,849.5392121334278,826.2931892576912,869.3728993237129,0.7055602847452993,0.7374005170569395,0.006396183329389811,0.0019839299205651347,3.100272879893495e-05,4.1270837302779834e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:33.746,27.32723219905354,27.227544914948396,27.406616239333175,6.342766991854216,5.6084325861202124,7.651690207471141,853.1407478456658,838.5427546018659,870.4475755618191,0.7036813173592654,0.7386055645160812,0.005471391763939681,0.010723780104867381,9.635243624084483e-05,5.222025028385895e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:34.744,27.35511341185266,27.27228607080241,27.42902028806418,5.6220543035958865,5.472215411363485,5.717406325925596,857.7634617247874,841.0612249752669,872.1396618286813,0.7088734561256596,0.7351788616337542,0.0,0.018289019091536577,4.2072755431472436e-05,1.863746625133955e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:35.846,27.361824892148775,27.317044945837438,27.406616239333175,5.688924553021919,5.485837128839161,6.003462392914728,849.4941708492502,831.5155524375805,877.3077128583649,0.7218095031177545,0.7355124977215389,0.0,0.021399193389765273,3.522857121925718e-05,9.79817634750309e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:36.845,27.41334511745212,27.361821636483512,27.496259568832045,7.69800404688843,6.766278571552409,8.060341731741332,863.7767943026986,826.742825307979,883.6973035506335,0.7256557612838574,0.7348919785078645,0.016815605698316517,0.0,5.644640867291003e-05,7.253382219820883e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:37.955,27.433098680621505,27.384216692839516,27.496259568832045,6.804667048074757,5.976218957963377,7.856015969606233,850.1785262030561,829.1513920362679,869.983626387818,0.7250714428402537,0.7350877055830416,0.006061852799791535,0.006406365038199555,5.8589688281848004e-05,3.55474784231676e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:38.945,27.435748728069314,27.361821636483512,27.496259568832045,6.485671191553545,6.071570980293092,7.896881122033252,841.4173459818688,826.1640563697856,871.0684482303861,0.7377142983472152,0.7381077013926183,0.007044165486149887,0.008201537647055602,5.737578648739309e-05,5.773408476966819e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:40.047,27.50442797959248,27.384216692839516,27.585975710367904,5.81028167235064,5.581189151168869,6.28951845990386,854.7868570626414,828.757633999727,880.6740077510274,0.7396342173900915,0.733968040437808,5.559049637535907e-05,0.016318155989676487,8.127448530426091e-05,5.9419602736504345e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:41.145,27.492190669410505,27.42902028806418,27.563539806315873,6.035659179675409,5.812758348255305,6.262275024952516,850.3488572412166,828.6140617616456,867.3235262624926,0.7486996232443336,0.738472940730696,0.0,0.015235549313215165,1.4480359465864446e-05,4.870282467959971e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:42.247,27.553354169881775,27.496259568832045,27.630861328891115,6.897542394499802,6.085192697768761,7.569959902617101,839.2651322202931,813.4626012308152,854.0364585807806,0.7501677058319647,0.7383919684725343,0.009130753732712587,0.0054826094534451645,4.7066259757624535e-05,3.9949374172444595e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:43.345,27.604341145372157,27.541108489489147,27.653311067760455,6.51861098108563,6.28951845990386,6.766278571552409,853.2658999972114,840.7714702375926,866.8123710921195,0.7508258255609953,0.7373058767446075,0.0037830864801504343,0.0022024171619049976,3.3127965848351706e-05,4.076049336622183e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:44.344,27.651075808774873,27.541108489489147,27.72068814941298,7.338390705530666,6.616439679320004,7.964989709411617,853.263741108575,824.0171987479496,877.45836768062,0.7593814754482375,0.7339808846897122,0.019992946608956973,0.0018686151400861338,5.1937191675349333e-05,4.0668064373528187e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:45.444,27.667612044007527,27.585975710367904,27.74315650576733,6.514895967228628,5.662919456022909,7.297525553103645,852.5096542939465,823.4637656401696,872.5266916087185,0.7682633151360982,0.7367878939050246,0.0036655616254018188,0.005631459584673551,0.00010450239779502471,4.7092372002526266e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:46.544,27.694143120990905,27.630861328891115,27.72068814941298,5.705022946402258,5.499458846314829,6.303140177379536,845.1234907087382,823.2717348024479,865.065795828021,0.7705919450059173,0.7373647879751872,0.0,0.016340816850751408,4.918782982903773e-05,0.00010520393134411591,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:47.553,27.740914823627286,27.67576544265154,27.810589733857228,6.898409231066435,6.357627047282224,7.365634140482009,849.4976054774106,831.1832921112041,878.2763715026861,0.7748572802570121,0.7370461584293285,0.006072025602395699,0.003713780715525302,3.451334602193296e-05,4.302724000953475e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:48.645,27.777896973121972,27.69822446579019,27.85556880793473,6.267228376761847,5.853623500682325,6.807143723979428,846.8743437994563,836.5751131360843,864.2193295891586,0.7839661038391192,0.739425201189047,0.00022304200286927015,0.00989451877569524,5.901066845743466e-05,3.7211293728645464e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:49.646,27.80385113042135,27.74315650576733,27.85556880793473,6.602817961844333,6.071570980293092,7.6108250550441205,852.6234027942262,834.6038880874705,870.5304890681075,0.7834824561640509,0.7362621721328879,0.005568015038286559,0.009610484254284594,7.732724769709485e-05,8.358903621596851e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:50.745,27.820825371587034,27.74315650576733,27.923073048230094,7.251707048867295,6.3303836123308805,7.896881122033252,847.1500967462069,828.5517893196802,864.497316885361,0.7891052868435683,0.7376258292578075,0.013389328649879401,0.001801118998118811,7.448329437089026e-05,9.108969051246674e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:51.745,27.8645755519101,27.810589733857228,27.945584012106735,6.937912211745885,6.316761894855205,7.311147270579321,860.9929752674179,843.0974896443413,876.9714711001516,0.795492700541889,0.7335143315145098,0.007267535943488915,0.0016485255418697948,4.988484232669632e-05,1.9706701470544e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:52.845,27.93332322377656,27.85556880793473,28.103295735364043,6.1941664375741485,5.853623500682325,6.493844222038953,848.6003008762469,820.5174243664293,871.8617529939452,0.7949266028099362,0.7372017082323663,0.0010343113109871362,0.004571789582011173,4.539704728093809e-05,8.722820869761817e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:53.845,27.93208413556397,27.85556880793473,27.990620339657198,7.470521365044692,7.256660400676632,7.638068489995465,852.7112998545736,833.5560801462258,866.806224236662,0.807027201660086,0.73325281590378,0.02044760452405766,0.0,6.550482719672747e-05,7.005661975476008e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:54.946,27.97630440964192,27.900566867805082,28.103295735364043,6.8170504275980965,6.194166437574145,7.869637687081909,855.9039925986078,840.8913597024834,875.0734233306164,0.8090619012109372,0.7335936987792931,0.00823092035939487,0.00020742446604529903,7.319808607375712e-05,3.169459553170884e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:55.953,28.026683210135047,27.900566867805082,28.125845412683816,6.358989219029789,5.921732088060689,6.916117463784812,844.8941067006593,831.7915884119886,859.7628652046611,0.8129196025454176,0.7379363547356294,0.0026035847450389957,0.004461345426665003,3.2356102166177916e-05,5.85077545699704e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:56.944,28.08076019156885,28.013145728080303,28.148399985083756,7.361547625239311,6.670926549222701,8.005854861838644,845.0538904246599,814.2610801568253,879.4466815065175,0.8106612470780401,0.740228952542207,0.020120713175892695,0.0002088724783714282,4.009484601828503e-05,6.337633661400438e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:58.045,28.099202889262358,28.035675949453832,28.148399985083756,7.324768988054992,6.044327545341741,8.073963449217008,847.5098541227358,822.5226262246299,865.3679657821472,0.8234791342582976,0.7356418629826003,0.01967734754373945,0.0004672234551615523,7.496577656104183e-05,2.7779599147553517e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:09:59.045,28.152922700134724,28.0807509406755,28.26124670981301,5.916283401070419,5.799136630779636,6.044327545341741,845.822365330701,822.2473805349179,865.2802825801729,0.8180515179407569,0.7379647235085434,0.0013202757465963731,0.0014935538339301182,3.662820802798583e-05,4.6379795415335266e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:10:00.144,28.168913522092826,28.125845412683816,28.21609319742828,5.833810093444982,5.567567433693193,6.1669230026228,848.9826686354753,838.6826093009167,862.6739730485023,0.8341160366776261,0.7380582000787271,0.0007191727341310047,0.007264312879651891,7.246659978589718e-05,3.233929022302558e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:10:01.246,28.226362332405962,28.148399985083756,28.306420102284278,5.505650536076502,5.404106823985121,5.622054303595888,853.1778060874665,825.9710862324187,873.2065958844373,0.832590123168238,0.7364457179485169,0.0,0.017530299975507372,5.140372482136117e-05,3.994279806926362e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:10:02.344,31.937989964957534,28.21609319742828,34.121161730958136,5.851146824777657,5.431350258936464,6.861630593882117,847.6069320321956,826.1124210794602,865.0898317845279,0.6620689743571698,0.7374114622095721,0.0010594314718269811,0.015321768509367143,1.7850864373454113e-05,8.380729986641862e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:10:03.444,34.08149365485031,33.99995596152644,34.193988411030375,6.571859513035988,6.098814415244437,7.079578073492884,853.4339379367425,830.8451549798243,876.2206194206909,0.6484286322759273,0.7359322476186602,0.0010818828588285586,0.00593667804647858,5.2734228052075054e-05,6.431900190714802e-05,32.0,6.5,850.0,none,0
2025-12-06 14:10:04.544,34.07486991871659,33.99995596152644,34.121161730958136,7.408975968813698,6.303140177379536,7.828772534654889,851.7013869462378,827.391345210227,877.838067925306,0.6410838690266706,0.7373911042664542,0.020544110175656674,0.0017197771904005727,5.9663284748491504e-05,2.7248934261091766e-05,32.0,6.5,850.0,none,0
2025-12-06 14:10:05.545,34.07993806374235,34.02417999189595,34.145428655289436,6.500655080776788,6.1533012851471245,7.134064943395573,844.4035777343506,826.5409352979259,862.4729535289357,0.6463584498173349,0.7386881809095891,0.003908868784858797,0.00042038348808453853,3.834890583145339e-05,6.369142084219445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:10:06.646,34.09250376222126,34.048412567015646,34.1697042096053,6.72293674322072,6.126057850195781,7.447364445336048,838.3884449408529,821.0109360680221,853.2015314844145,0.6358197178193956,0.7400579464424428,0.005547037909025966,0.0026059989569342384,4.660452077701391e-05,1.2468954966930193e-05,32.0,6.5,850.0,none,0
2025-12-06 14:10:07.745,34.12337879240155,34.072653703880974,34.218281276715345,5.841240121158987,1.6308910832237407,6.929739181260481,842.0052352966818,818.6104909689523,863.2778968781768,0.6328740989385547,0.7429508102109584,0.0025381688833431442,0.02405322251478851,4.981449206013548e-05,7.111856147616335e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:08.745,34.12844870541097,34.072653703880974,34.193988411030375,3.5352071863228063,2.039542607493925,4.178152251174561,853.3914089944197,835.325583458542,866.0614504372827,0.6308616706251723,0.737915105494116,0.0,0.05663364516843232,3.0182544756592378e-05,0.00010459987987333254,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:09.845,34.132196856821004,34.0969034195129,34.193988411030375,4.303224384360288,4.219017403601581,4.423343165736673,849.381807919533,837.9826138351953,867.8057336003711,0.6266339335749487,0.7403556960341038,0.0,0.06628265371424892,5.033692228109235e-05,9.350625827060764e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:10.945,34.16529833503395,34.121161730958136,34.242582823836926,4.602902168825094,4.464208318163693,4.709399232725812,851.9490396095113,830.1764402837186,878.3259472037422,0.6212922316666852,0.7383343866624735,0.0,0.07577415630572498,5.838266214764284e-05,0.00015924321560596518,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:12.045,34.167516230890776,34.0969034195129,34.291212031228895,4.898864939432894,4.791129537579844,4.981833582239268,841.2763894320307,823.9772150057336,863.871182853866,0.6225607598052649,0.7452003055129346,0.0,0.08307637354937557,3.324887562286028e-05,0.00018506982838777493,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:13.164,34.14985257909165,34.048412567015646,34.193988411030375,5.111859067234326,5.036320452141957,5.213402779325705,845.1204322028253,805.8142851125291,870.7476441159157,0.6154550678705119,0.7432692133266943,0.0,0.09019329892452345,7.72149158529172e-05,0.00023689678269294908,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:14.144,34.14301662017201,34.048412567015646,34.193988411030375,5.224300153306243,5.18615934437436,5.267889649228393,849.4957498331107,822.5461630375263,867.8345811415047,0.6149262950839979,0.7412280639000358,0.0,0.09771189651082773,5.227348279410553e-05,0.00020232422401909894,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:15.245,34.16310166710583,34.072653703880974,34.242582823836926,5.34590494022543,5.254267931752724,5.431350258936464,858.3373412150336,831.6650599048085,877.2891189891878,0.6078946487145995,0.7371279380941895,0.0,0.10358587897289583,3.292322474816212e-05,0.000253357799859019,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:16.353,34.165306968146304,34.072653703880974,34.242582823836926,5.44497197641214,5.404106823985121,5.52670228126618,848.1025514369761,824.5369830624049,864.0222526846628,0.6102889642570953,0.7416660565456968,0.0,0.11007376283296982,7.628292182383897e-05,0.00024097568614598008,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:17.447,34.160898743080104,34.072653703880974,34.26689306959838,5.529178957170846,5.472215411363485,5.594810868644545,848.0440868190007,831.8818064836241,875.0849420365031,0.6061299313146534,0.7411350340731239,0.0,0.11565073655361488,4.2510166451755704e-05,0.0002715308585888744,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:18.544,34.169719148660825,34.0969034195129,34.242582823836926,5.620815965643553,5.567567433693193,5.649297738547233,850.9945583338122,828.7010940182358,883.177528194684,0.6004265899602598,0.7410245953499444,0.0,0.1206390969298592,2.467233210961166e-05,0.0002705839561964498,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:19.644,34.14103377526316,34.0969034195129,34.26689306959838,5.679017849403246,5.649297738547233,5.717406325925596,857.9522722880906,834.0020031851541,877.8429654645671,0.6015867026735199,0.7381900464630996,0.0,0.12578557320991673,4.501326252290499e-05,0.00025655329259583604,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:20.746,34.174123447902716,34.121161730958136,34.193988411030375,5.733504719305937,5.676541173498577,5.771893195828285,862.1775293044684,826.558743949799,882.3857587772435,0.592834836598625,0.7336611179726283,0.0,0.1304175866722442,7.704690386703e-05,0.00034012633528686886,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:21.745,34.19886172374405,34.121161730958136,34.291212031228895,5.7964122872844985,5.758271478352617,5.840001783206649,847.0352796811976,827.8191854888196,856.2612089893455,0.5912386059601911,0.7412522929250298,0.0,0.13431584766906685,7.032833680227727e-05,0.0002893681349350278,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:22.743,34.20371943043934,34.145428655289436,34.26689306959838,5.8291044092261135,5.771893195828285,5.867245218158001,843.3512342063141,831.5964575541179,860.9809231085482,0.5881465122478848,0.7395243857083622,0.0,0.13831544496619402,6.122643990685558e-05,0.00024289484481082474,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:23.844,34.20945933009947,34.121161730958136,34.26689306959838,5.867245218157998,5.840001783206649,5.894488653109344,856.4544661369608,832.6622349334662,895.9592341365121,0.58149169098449,0.7367669758118299,0.0,0.14210806732256503,4.5754566456440676e-05,0.00032745503580267586,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:24.845,34.1891428308635,34.121161730958136,34.242582823836926,5.906748198837448,5.8808669356336685,5.935353805536365,844.4181586110093,829.2719022529275,861.3917073842917,0.5861946921829797,0.7405026865073449,0.0,0.1455529056017732,4.7448778981081914e-05,0.00032250559397650454,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:25.945,34.20724222349033,34.193988411030375,34.26689306959838,5.981172309772716,5.921732088060689,6.030705827866073,848.614613864446,811.6310455413748,887.4954912305109,0.5788087470769869,0.7380516260146799,0.0,0.14790551114886524,3.0386365920810352e-05,0.0003179331214100539,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:26.945,34.194015277177336,34.0969034195129,34.291212031228895,5.989840675439052,5.948975523012033,6.0579492628174165,857.1406950737561,838.3573403511411,875.2336157802172,0.5811302426256121,0.7368711545781566,0.0,0.15128600286287794,7.442652504792862e-05,0.000358568120555363,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:28.044,34.20503930259483,34.145428655289436,34.291212031228895,6.031944165818405,5.989840675439052,6.071570980293092,843.8832879702869,828.6343442307641,877.5090473978797,0.5659602891036454,0.7386789458114417,0.0,0.15408317293376303,6.275273341285303e-05,0.0003199389615307156,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:29.045,34.19159031420259,34.072653703880974,34.291212031228895,6.064760121555253,6.017084110390397,6.112436132720105,855.5083755578673,818.5497593892898,877.5172950214219,0.5675978257477434,0.7405435499325558,0.0,0.15648032165315878,3.784513078769868e-05,0.0003145585686863538,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:30.144,34.17192680022464,34.0969034195129,34.242582823836926,6.095099401387433,6.0579492628174165,6.126057850195781,850.4973822189419,823.1972960340031,884.4572544257376,0.5733306068181444,0.7379200507901527,0.0,0.15876346777325692,1.942610085521193e-05,0.0004019049358841118,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:31.145,34.17700070957797,34.0969034195129,34.242582823836926,6.115160476215242,6.0579492628174165,6.1533012851471245,845.3209883721784,825.4950372497015,862.483472383656,0.5632275253158977,0.7384486073921961,0.0,0.16113181018401193,3.838585397188283e-05,0.000307721558235512,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:32.244,34.18737410971083,34.145428655289436,34.242582823836926,6.149586271290125,6.098814415244437,6.194166437574145,848.1940835291316,809.5404254076591,869.5797686764943,0.5588289185496392,0.7402976906051112,0.0,0.16302087668511886,5.037245238176146e-05,0.00036580325572701914,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:33.245,34.20128926886166,34.121161730958136,34.26689306959838,6.164198659127665,6.112436132720105,6.235031590001165,847.9357077442444,829.6726995296378,873.3294341012861,0.5563358238875324,0.7387562340906254,0.0,0.16526067537911293,3.8421023717918244e-05,0.0003656668822317012,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:34.343,34.16530382684233,34.0969034195129,34.218281276715345,6.207788155049817,6.1533012851471245,6.248653307476833,848.2846854539771,827.9185624962054,867.377039841972,0.5613334929383464,0.7398700207319614,0.0,0.16645122378992885,6.385497021858627e-05,0.0003506623800101557,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:35.343,34.19157039316062,34.145428655289436,34.26689306959838,6.218685529030355,6.180544720098469,6.275896742428184,847.9306793110125,814.4964899845495,883.152433334135,0.5505523763926126,0.7403404447608211,0.0,0.1682748000434778,4.4119173511630664e-05,0.00035276749725777405,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:36.445,34.178540335688645,34.145428655289436,34.218281276715345,6.244938293619835,6.207788155049821,6.275896742428184,849.3965025460092,836.903384821529,875.5184968614578,0.5502845804205047,0.7422873385375471,0.0,0.1696869152238149,4.022229796609417e-05,0.00036790185297266484,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:37.443,34.1648577390067,34.0969034195129,34.218281276715345,6.274534570680618,6.235031590001165,6.303140177379536,854.2950818759549,839.0864677750744,874.791692186561,0.5440887515958531,0.7370545029187751,0.0,0.1707580783647197,5.341811040930387e-05,0.0002958640885051838,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:38.444,34.16972326416385,34.121161730958136,34.291212031228895,6.293604975146562,6.275896742428184,6.3303836123308805,849.90546847854,826.9292685569784,875.5266008484364,0.5447775479829631,0.739751402525695,0.0,0.17169397249499466,4.8408915142266716e-05,0.0003057845431469855,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:39.445,34.1478691471772,34.048412567015646,34.218281276715345,6.308588864369803,6.275896742428184,6.344005329806548,851.9552914462231,825.0843056115332,874.8420366878671,0.5413617652052578,0.7382322998173233,0.0,0.17297618712009044,3.11861353239023e-05,0.00032849490771137815,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:40.543,34.14986281865978,34.072653703880974,34.26689306959838,6.330383612330878,6.275896742428184,6.3712487647579,853.9685851679428,834.2204252802023,876.7924307728528,0.5416776848909113,0.7385205198048775,0.0,0.173792097038985,2.2384329337059358e-05,0.0003325494460539834,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:41.644,34.174131310484455,34.0969034195129,34.242582823836926,6.353912033425223,6.28951845990386,6.412113917184913,854.018595715232,828.8175989315968,885.3392439351475,0.5298299465679034,0.7354389591335377,0.0,0.17432907081688542,2.535478910193973e-05,0.000391708643537092,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:42.780,34.149849448675724,34.072653703880974,34.193988411030375,6.365057074996227,6.3303836123308805,6.398492199709245,853.914259201469,831.2591632652155,869.0974977450076,0.5353396177844812,0.7389394180043447,0.0,0.1751186981726347,2.559458751627843e-05,0.0004105891534085439,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:43.856,34.12558487020925,34.072653703880974,34.193988411030375,6.383632144281236,6.344005329806548,6.4257356346605885,844.0304325012545,831.1301507397159,859.7570319621823,0.5296096918010194,0.7392621525128255,0.0,0.17590910032085208,2.2062113069867654e-05,0.0003678357915526427,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:44.849,34.13573394532535,34.048412567015646,34.193988411030375,6.388956997476272,6.3303836123308805,6.439357352136264,855.5238418739997,837.2597304340914,870.0047957479121,0.5287813428247076,0.7360918570191763,0.0,0.17660302802961797,4.484088508787201e-05,0.0003678077564180913,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:45.956,34.13441000020739,34.072653703880974,34.218281276715345,6.422020620803585,6.357627047282224,6.480222504563277,852.6710827906081,839.7000068482419,872.3568283486975,0.5233632326907927,0.7360236120120536,0.0,0.0487289958353986,4.428229309743922e-05,0.00018615556812290134,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:46.958,34.101767977247356,34.02417999189595,34.1697042096053,6.413476088932482,6.357627047282224,6.439357352136264,849.8596310688284,826.6343402025786,867.7771992912366,0.5202179304031115,0.7366483394873471,2.926858591126248e-05,0.0017586678014944064,2.3804425561903402e-05,5.1749944643866116e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:48.047,34.10573244426352,34.048412567015646,34.1697042096053,6.412113917184914,6.3712487647579,6.452979069611932,846.7277571366371,823.9713418069147,867.9391700209865,0.5172671053574679,0.7390912402645586,0.0,0.0017402372519824715,6.546907483365172e-05,5.979588964080207e-06,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:49.144,34.077069757440206,33.99995596152644,34.121161730958136,6.414590593089582,6.357627047282224,6.439357352136264,847.4087776095977,818.9693183916474,864.9841656798618,0.5185015842297996,0.7410487275030389,0.0,0.0022139823510666633,4.071074233805613e-05,5.736669090451361e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:50.145,34.10176626319613,34.048412567015646,34.1697042096053,6.409389573689779,6.384870482233569,6.439357352136264,854.3283517537744,827.1327550553442,888.5436167498472,0.5137726751095117,0.7361929467985615,0.0,0.0029940525031825144,6.603642688433405e-05,1.581712110554691e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:51.144,34.07994409446984,34.048412567015646,34.1697042096053,6.406665230194646,6.357627047282224,6.439357352136264,843.5857628836296,822.6620481406283,861.4196392004753,0.5079691332460412,0.7391760256627562,0.0,0.0036606631401819812,3.820238405653023e-05,4.142151802243155e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:52.144,34.09934730702609,34.02417999189595,34.193988411030375,6.406665230194645,6.357627047282224,6.439357352136264,852.5901640563416,835.2031004535838,861.9280640139632,0.5107542510918208,0.7362801588331578,0.0,0.004265015852755238,3.182892527355712e-05,1.4549947639051525e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:53.245,34.059454671593194,33.97574045893748,34.1697042096053,6.415828931041916,6.398492199709245,6.439357352136264,849.1605340990044,832.037982455842,864.8126397101792,0.5076656615503752,0.7384031109443786,0.0,0.00469607335747469,6.301859389088959e-05,3.0136887004112488e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:54.246,34.0484322556725,33.95153346718496,34.121161730958136,6.418924775922752,6.357627047282224,6.466600787087608,843.8852109969952,827.5683481602982,861.6126152679371,0.49796987380100777,0.7416703327240293,4.2356760757655885e-05,0.001786269828367245,4.636156451461499e-05,1.8089276920158553e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:55.346,34.0263938160818,33.92733496935023,34.072653703880974,6.392300509947574,6.303140177379536,6.439357352136264,852.986574660218,821.2314852481621,880.6064401547673,0.5019027522950089,0.7367864624484951,0.0001615768310940945,0.0024778282736782026,7.126476938419339e-05,2.673516480459396e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:56.345,34.00481185033644,33.92733496935023,34.048412567015646,6.402578714951945,6.3712487647579,6.439357352136264,856.3129400273328,826.6477305442138,880.2746202654674,0.49990331561567486,0.7364861688610678,0.0,0.002850640163538593,4.03548052509923e-05,6.996865940034184e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:57.445,34.00656716678256,33.95153346718496,34.048412567015646,6.3997305376615765,6.384870482233569,6.4257356346605885,850.4533469096605,831.3668086662491,864.0320923579477,0.49917455669708277,0.7389157984102084,0.0,0.0036924574743360237,8.359415701019345e-05,6.20646755526503e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:58.445,33.98059718189718,33.90314494853999,34.048412567015646,9.778040305423676,6.384870482233569,10.648468052119172,845.9235302982921,829.7041184518,861.5861610543445,0.4938544577674332,0.7380251466491842,0.07403288209372273,0.0007723204216609069,0.00022327945515904983,4.24881145732172e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:10:59.544,33.982353199306985,33.90314494853999,34.048412567015646,10.612556251501488,10.580359464740809,10.648468052119172,850.957269673222,831.0808691421864,867.3330125564505,0.4898937072850971,0.737341712696385,0.10324452713697543,0.0,0.00022320588920010496,6.328991909858257e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:00.546,33.95882103641942,33.83062557970334,34.048412567015646,10.599429869206748,10.553116029789464,10.621224617167828,851.404940286872,825.6734343565408,874.5309351521189,0.48779526922945643,0.7381903594796345,0.13068291835296406,0.0,0.00032104790784238447,1.7006815376739617e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:01.644,33.94714301101915,33.90314494853999,34.02417999189595,10.58778949245481,10.525872594838113,10.607602899692152,859.7926910005673,824.315834603422,883.6552590853453,0.490050137044609,0.7339863296581485,0.15831817645622237,0.0,0.00031052918892415023,6.275152538778328e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:02.746,33.93614599038207,33.85479027054663,33.99995596152644,10.543209326170793,10.512250877362444,10.580359464740809,854.692519879765,823.9457581063218,888.3506436080453,0.48082264930345775,0.733864041318771,0.1862930287532942,0.0,0.00040741006834244117,3.745202169385661e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:03.844,33.94054804453444,33.87896338788636,34.02417999189595,10.534540960504456,10.471385724935425,10.580359464740809,848.9543631934171,832.0190723847975,868.7212231691425,0.48120866770150444,0.7366661891544104,0.21470507125844118,0.0,0.0004941311796561828,4.643403271761503e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:04.943,33.918549397855514,33.87896338788636,34.02417999189595,10.515965891219446,10.485007442411101,10.566737747265133,847.0660261686645,814.9099182401596,872.1054162516925,0.4824688269312521,0.7363598490838746,0.24315815096469026,0.0,0.0005394314144076577,3.9826511468694716e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:05.945,33.89348162203449,33.83062557970334,33.95153346718496,10.4850074424111,10.45776400745975,10.498629159886768,856.279827030469,825.5277509661164,883.9455725453066,0.4772452825668306,0.7344295078802981,0.2696411574224188,0.0,0.0005845448982349748,6.52082537952326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:07.044,33.87237531885176,33.80646929856408,33.90314494853999,10.430520572508405,10.40327713755706,10.45776400745975,841.6779841299598,822.0979142715184,870.9382616378463,0.47753462106288147,0.73866177604367,0.2954030824548297,0.0,0.0006603286316608234,3.598056618618694e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:08.045,33.89106431030052,33.83062557970334,33.95153346718496,10.374671530858146,10.32154683270302,10.40327713755706,840.2260496766546,820.8358705375487,854.3440153462673,0.4745285893237239,0.739947585135379,0.32074068854977067,0.0,0.0007180507899512439,5.3500815806018964e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:09.145,33.85480330402502,33.80646929856408,33.92733496935023,10.311640129084351,10.267059962800332,10.335168550178697,848.1928852555636,827.1611770623783,859.6183367115293,0.4706084263764895,0.7396125702203631,0.3458378528841152,0.0,0.0007740833043665988,3.60944786123716e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:10.244,33.852611107181964,33.782321410361476,33.95153346718496,10.190283009755632,10.117221070567929,10.226194810373313,856.9202159376201,838.0353637645507,875.446228774508,0.47020707483604807,0.735884884563725,0.3701718149932727,0.0,0.0008470591720313548,2.9805067342401322e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:11.344,33.83064009643491,33.73405074582149,33.90314494853999,10.065210876569907,9.967382178335532,10.117221070567929,853.3418860531244,834.1362647745161,881.336117670796,0.46261586748376327,0.7359612213330632,0.3938051637275912,0.0,0.0009051324823357547,2.1349947264314922e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:12.344,33.818556673055745,33.73405074582149,33.87896338788636,9.87747884299609,9.76305641620044,9.967382178335532,849.2736445993083,823.9017270181928,870.0779746652136,0.46504986118194064,0.7382613721023897,0.4139867283548426,0.0,0.0008307756633095953,3.2155342552264636e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:13.347,33.80164978575807,33.73405074582149,33.85479027054663,9.516503329890753,9.204565999697845,9.708569546297737,843.217194909403,825.3262618823228,873.48413329286,0.4631945929345263,0.7393775932432308,0.4276933373348554,0.0,0.0008324254287506781,4.573032221319822e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:14.360,33.784747093264464,33.73405074582149,33.85479027054663,7.074129386502614,5.758271478352617,9.13645741231948,851.8120613759593,826.3521093982858,870.3349408295778,0.46257603788064944,0.7350505225235805,0.16837204323807783,0.006808587205535689,0.00033381183003374686,4.7750067049259735e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:15.496,33.78013984975607,33.70992793607394,33.85479027054663,5.717406325925596,5.567567433693193,5.826380065730981,852.8520485558388,837.6690090689533,869.282379755738,0.4544091936189716,0.737779604918705,0.0,0.018230894198576656,3.4080693720083696e-05,3.9771845203978606e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:16.453,33.743717402931075,33.685813452442346,33.80646929856408,5.68062768874128,5.581189151168869,5.799136630779636,853.7235407758686,830.3747293494915,879.2501877172058,0.4638850059423013,0.7356940801176666,0.0,0.02430362853535228,4.270400325002219e-05,5.795792195736397e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:17.447,33.74371239058108,33.685813452442346,33.80646929856408,6.11788481971038,5.799136630779636,6.357627047282224,847.5878509797009,826.3440974219857,866.4997954424815,0.45416072915211664,0.7363486347122568,0.0,0.019677408927476266,3.0033082587451315e-05,4.971072728786665e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:18.544,33.747235210090665,33.6376093969788,33.83062557970334,5.970027268201713,5.635676021071557,6.561952809417316,845.2627689455793,825.415618681323,868.2114819374318,0.4504868723851436,0.7392899326648945,0.0,0.02670243422091381,8.240741099960682e-05,6.354426594449463e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:19.644,33.70335504029201,33.661707278283586,33.73405074582149,6.320476908712205,5.840001783206649,6.820765441455097,851.4767865511881,840.4091382637237,868.5292811966324,0.4493770161184894,0.7359734790105471,0.0,0.016014047865658975,3.866654095940914e-05,5.525485104139247e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:20.742,33.679245077009334,33.61351979193387,33.70992793607394,6.659781507651692,6.180544720098469,7.460986162811724,853.5432193951798,843.776290531251,881.5220663992636,0.4521613975936557,0.7368741312952113,0.007270873036715745,0.0021495996434279813,4.4957860425162824e-05,7.10173120942476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:21.744,33.66654427121947,33.589438446578924,33.73405074582149,7.263471259414466,6.303140177379536,7.937746274460273,850.08155313103,823.0279371554795,877.314157430392,0.44440785478594325,0.7349295498411441,0.017669188829007948,0.0018474451017932234,8.43359940088852e-05,6.699190171300618e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:22.843,33.65515394761851,33.5413004687822,33.73405074582149,6.850485552311113,6.602817961844337,7.311147270579321,851.4472040642468,835.3723542524978,866.6743392452797,0.4460270041084218,0.7376964753890314,0.008016621063949916,0.0006672907327556252,5.287957208333411e-05,5.6345211666653446e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:23.844,33.63280471634566,33.565365344368786,33.70992793607394,6.597369274854064,5.935353805536365,7.202173530773937,851.5871162069297,836.2912868026333,862.0524723678959,0.44457892370425434,0.7357693941865764,0.008322250746034838,0.004072014685636768,9.444437284160232e-05,6.094296132458565e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:24.943,33.620097948434584,33.565365344368786,33.685813452442346,5.961358902535374,5.826380065730981,6.098814415244437,849.2074902838588,832.6753870762936,871.4470043821141,0.44260319912645174,0.7385723856694155,0.0,0.012097001890075698,3.382544434054215e-05,6.17745339905055e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:25.951,33.61113065308218,33.5172438033224,33.70992793607394,7.238952167958255,6.466600787087608,7.828772534654889,845.179181476881,833.4643764380196,859.2893094102194,0.43582146332520166,0.735963724643563,0.016226812940576953,0.0017742428012951354,0.00011158591100051871,8.95675888792625e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:26.943,33.59426793946334,33.565365344368786,33.70992793607394,5.822293550488277,5.649297738547233,6.412113917184913,853.7530709938634,830.577875694986,877.018576501727,0.44408172757415015,0.7362536938803708,0.0,0.012374888537076644,3.372675302957719e-05,2.153362501289919e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:28.042,33.556618967770554,33.5172438033224,33.61351979193387,5.731028043401269,5.649297738547233,5.921732088060689,848.6672350583272,832.9859048275371,869.9953967477347,0.4369362547437982,0.737368486682086,0.0,0.014949692975331575,4.7670191819412536e-05,6.622616449285258e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:29.043,33.53650144925004,33.46915503691645,33.61351979193387,5.978943301458515,5.799136630779636,6.0579492628174165,847.7013132487107,835.8184910962643,858.4845359230607,0.4378853876486411,0.7381668257713379,0.0,0.015231385621230395,3.125050120858098e-05,3.5399576594305184e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:30.144,33.536939964404525,33.44512290309717,33.6376093969788,7.067194693969544,6.098814415244437,7.760663947276525,851.8262989457853,829.7393238030584,879.7943521914192,0.4343799640174561,0.7368176334652098,0.012519879448896265,0.002364294195346382,6.218361770462149e-05,5.231504449641639e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:31.244,33.49758562664555,33.39708305222268,33.589438446578924,6.748941840219732,6.139679567671457,7.692555359898161,856.2809637493494,836.8226533152903,873.3048707357646,0.433434139585796,0.7337183579929896,0.008156526917379465,0.002234732301656469,3.8828027159531156e-05,6.516051754580785e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:33.673,33.49319979330591,33.46915503691645,33.5413004687822,6.478984166610945,5.935353805536365,7.297525553103645,836.8004891198278,813.4409328695967,857.2091644428831,0.42913913951464144,0.7403896219685638,0.003313317879633654,0.003412770736039301,6.812359839032e-05,3.8226503100046306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:34.673,33.457166705250934,33.373075302437826,33.565365344368786,6.229582903010895,6.0579492628174165,6.657304831747025,857.0434152999308,844.9905742122339,868.675588636657,0.43550225814731924,0.7360117171491544,0.001915806318100273,0.004895225523602014,3.57522778828356e-05,8.300118978834097e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:35.774,33.4429536971573,33.3490756479743,33.5172438033224,7.49194461162007,7.1613083783469165,7.869637687081909,845.089530484856,825.7609229460045,865.161213512306,0.4266745316214395,0.7385922299698092,0.022490843210311605,0.0,4.487067590345968e-05,4.132799331143618e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:36.772,33.421114366717156,33.3490756479743,33.5172438033224,6.895684887571299,6.303140177379536,7.6108250550441205,852.690186052273,833.7019204935725,863.310594439892,0.4252744228692483,0.736894139900447,0.015085790059754703,0.00018101709026271742,4.307126164847341e-05,2.8527511493423185e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:37.773,33.39468714423693,33.3490756479743,33.44512290309717,7.270282118152304,6.63006139679568,7.678933642422485,851.0504892709987,824.8161292829873,870.077242972377,0.4291600419678111,0.7389119865855505,0.027218299323509887,0.0,6.229673467397376e-05,5.5166285505659296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:38.873,33.37309223794725,33.30110055981288,33.44512290309717,6.322953584616871,5.935353805536365,7.0659563560172085,848.445707413004,836.7267440830169,863.3983264884924,0.4275774094908245,0.7366825154306283,0.009402058334875748,1.3534191072798703e-05,7.94661323980813e-05,5.1458952963876126e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:39.973,33.33599227191984,33.30110055981288,33.39708305222268,5.950213860964368,5.771893195828285,6.112436132720105,853.3525422276336,814.9611179420353,888.2197373408043,0.42122187289416685,0.7373396092808069,0.003253573216993691,0.0008581682201897541,2.971391085715087e-05,4.009880992502728e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:40.972,33.35388446416566,33.27712509357457,33.39708305222268,5.760995821847748,5.635676021071557,5.8808669356336685,844.1166945717896,834.1463350394924,863.6871203374811,0.4197725907245496,0.7387348298178582,0.0,0.004751794174088407,5.611234806515941e-05,5.941095531521446e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:41.971,33.31789627517772,33.27712509357457,33.373075302437826,6.120609163205513,5.771893195828285,7.488229597763069,850.336385964188,830.1885128949693,869.2214670101039,0.4252890347076228,0.735419754394987,0.006679768141561526,0.005309873632947047,3.4486695064105835e-05,5.7787491292545485e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:43.073,33.325103865883,33.229198235607726,33.42109891365817,6.932215857165151,6.398492199709245,7.787907382227869,855.5806729438723,834.3203553172284,877.6986362325015,0.41495462197971644,0.7361112618913725,0.009675255609028889,0.0006978383704436131,3.055354329896181e-05,2.061368784322168e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:44.171,33.2967465046197,33.25315765757671,33.3490756479743,6.301901839427196,5.921732088060689,6.9706043336875005,861.1020104553071,847.742650913726,898.1173599337897,0.4206370752911535,0.7334725126859296,0.002455516606719306,0.007706307202261231,6.876354583810537e-05,5.864520639163072e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:45.184,33.27953228136447,33.229198235607726,33.3490756479743,6.173733861360638,5.812758348255305,6.452979069611932,854.2729523440645,831.875955089098,868.0798086956206,0.41361082570425217,0.7323969912119968,3.3805429640548994e-05,0.006855052872982215,4.392272266258969e-05,5.198635553687765e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:46.173,33.23401172555654,33.1334403646041,33.325084072526636,6.041603201846611,5.812758348255305,6.316761894855205,847.4404140659099,829.601344472512,864.932404485004,0.4231997731993844,0.7355033764693938,0.0,0.011344658442298974,5.6161077388985594e-05,2.9107850260165698e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:47.173,33.229206233453056,33.18130336902681,33.27712509357457,5.944889007769332,5.826380065730981,6.180544720098469,848.740449752112,827.2881621158424,865.6118324459634,0.413137409776435,0.7364317365856012,0.0,0.016607286354313477,4.549079696863331e-05,5.4305067209146725e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:48.272,33.190020956556225,33.1334403646041,33.27712509357457,6.056710924865083,5.853623500682325,6.235031590001165,856.3705678836769,836.4262382968699,874.2223965521077,0.4161597887243147,0.7329189094528893,0.0,0.017296210031535468,3.095392737244107e-05,4.1713325383229236e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:49.377,33.20308538147984,33.1334403646041,33.30110055981288,6.9000190704044675,6.044327545341741,7.7061770773738285,838.3940457785594,812.2087383842586,864.7860230654666,0.4117570772285356,0.7398423350205076,0.010976205704239034,0.005065820697890213,2.9397207496419854e-05,4.905700691209624e-05,32.0,6.5,850.0,none,0
