timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:11:50.472,33.174792159584506,33.10952077041969,33.25315765757671,6.476507490706274,5.812758348255305,7.501851315238737,848.4616411650252,824.3436739921196,864.9648383164445,0.412054758782638,0.7360163955292502,0.004817394388307422,0.005481009676420786,7.866689399630031e-05,3.175195196566781e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:51.472,33.13345304346576,33.037809427170316,33.18130336902681,5.696973749712086,5.581189151168869,5.812758348255305,846.352841976903,809.3989144802804,874.2181310885956,0.4082095819178469,0.7374979366029041,0.0,0.013561495286736381,4.789447400505748e-05,4.1648202333448456e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:52.471,33.147811967301294,33.08560909348199,33.20524681147947,5.743287589129375,5.622054303595888,5.962597240487709,843.4440339815362,826.8519958832176,861.6378983954603,0.40867252868728643,0.7378329113897732,0.0,0.01675712471261429,3.0344033657456077e-05,5.4454773340684504e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:53.574,33.13127883054611,33.0617053177412,33.20524681147947,5.873436907919668,5.758271478352617,6.0579492628174165,858.0356308513375,840.7326496558517,877.315794257353,0.408732817215334,0.734939848106924,0.0,0.020215503459126274,6.19012460364752e-05,5.953832268873864e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:54.672,33.094317915238584,33.037809427170316,33.18130336902681,6.867822283643786,5.7855149133039605,7.569959902617101,850.9562968735122,831.2920928299054,872.3084300097346,0.41272569221970096,0.7361344680032018,0.009877526413238063,0.003562778518437124,2.7307723177973883e-05,5.950522120711096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:55.675,33.073670616829496,32.9900412375444,33.1334403646041,6.657304831747027,6.262275024952516,7.35201242300634,848.3985481965568,827.389353416326,868.9063757954567,0.40754754995111675,0.737164476580918,0.004020727537646161,0.00223660657389967,5.72210416097409e-05,4.412034939109061e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:56.771,33.070413383308555,32.9900412375444,33.157367892107914,6.846770538454113,5.935353805536365,7.35201242300634,850.9097910571497,830.0321178661419,874.54150311989,0.40270919681843526,0.736089773158453,0.009622796996800919,0.0009072067310016227,3.363123598604961e-05,4.9922872017231414e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:57.773,33.059325195702954,33.01392140576519,33.1334403646041,6.454341241359499,6.1533012851471245,7.188551813298268,847.4898921436106,822.9221858417769,880.1455779278834,0.4050253746870922,0.7350548095660644,0.0035842249463884633,0.0036516429448317706,6.0922976557652395e-05,5.715809365295011e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:58.873,33.04651386200345,32.94230439684276,33.10952077041969,7.041189596970532,6.616439679320004,7.542716467665757,850.8236627371792,826.1265487402977,879.5265803980894,0.3994213067195896,0.7397695886406118,0.01262179367304256,0.0019293912766430638,6.381116023112618e-05,4.805008130989776e-05,32.0,6.5,850.0,none,0
2025-12-06 14:11:59.872,32.99483058493029,32.89459877766524,33.037809427170316,6.657304831747025,6.030705827866073,7.392877575433361,838.3665511995916,822.4398460609818,865.2382877551679,0.41396983467172027,0.7376744512581677,0.007077521212288529,0.002696444889775469,5.3179926618467395e-05,7.73344551587595e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:00.972,32.97269163263372,32.89459877766524,33.037809427170316,7.047381286732201,6.262275024952516,7.951367991935941,848.6094046149544,827.8245705408422,872.785274424403,0.400109209139168,0.7406014982927968,0.013136926405492794,0.0033840866128137413,6.596332922096045e-05,3.638630958651551e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:01.974,32.96379965608276,32.87075763643361,33.037809427170316,6.241842448738999,6.126057850195781,6.480222504563277,861.3200747313815,850.7061284810475,875.2222273754974,0.4024764533690597,0.733170218131846,0.0002880443845019368,0.005204966092587572,1.6518677626672547e-05,4.177333311508893e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:03.073,32.9271384468284,32.84692425297044,33.01392140576519,6.615201341367672,5.744649760876941,7.297525553103645,859.3816059341425,843.5186113267177,872.2194629567981,0.4000144099818764,0.7330635006475436,0.004841897374042965,0.006054177521252784,7.629779561717551e-05,4.329139572516239e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:04.172,32.92279661539703,32.87075763643361,32.9900412375444,6.0245141381044025,5.826380065730981,6.561952809417316,842.7912790425871,810.0146985638511,868.4620943443144,0.4021243105683226,0.7392834917778329,0.0008653373281314005,0.010038152652275846,3.1979638976415866e-05,5.895591923168462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:05.273,32.89027601258629,32.775470491058286,32.94230439684276,7.9736580750779575,6.7935220065037525,8.360019516206133,845.0440095561917,831.5330481641316,862.0783457762838,0.3996240246733581,0.7387892286264143,0.029294948717163375,0.0,5.746636775068111e-05,8.751892825646933e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:06.372,32.85560642465557,32.775470491058286,32.91844769251196,7.631876800233801,7.038712921065865,8.23742405892508,856.2500489254337,836.3172043904451,874.1744703307124,0.3983705403279192,0.7341406220989982,0.02680037359153664,0.0,8.85112558554217e-05,3.955940264055219e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:07.472,32.823106333295456,32.751667980646175,32.87075763643361,6.070332642340756,5.717406325925596,6.466600787087608,846.2855480035189,836.6460026040049,865.7968751175325,0.4037237525013863,0.7363753197719418,0.0,0.009488052037300156,7.93882185845659e-05,8.50995061537277e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:08.572,32.844768124589315,32.751667980646175,32.89459877766524,6.009654082676397,5.717406325925596,6.262275024952516,854.1825063757104,834.8509758684179,878.3335730042542,0.3940525190624971,0.7343894091561457,0.0,0.012902502100480821,6.672903194536568e-05,3.0279458409428146e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:09.673,32.81877510515199,32.775470491058286,32.87075763643361,5.750841450638614,5.622054303595888,6.071570980293092,850.7397727415629,816.7698785609944,890.405893160722,0.4014246279991438,0.7388894293539567,0.0,0.02121464669803916,2.9771000726135518e-05,6.552164532740145e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:10.772,32.76033391446431,32.680306459779274,32.823098611451314,6.008415744724061,5.771893195828285,6.507465939514629,847.4604506308956,829.0794295505273,860.0183988932783,0.3977263757828611,0.7356645824051494,0.0,0.011215544491751687,5.883077115372911e-05,3.9603280561864885e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:11.874,32.75600478627964,32.680306459779274,32.823098611451314,5.7780848855899585,5.662919456022909,6.0579492628174165,851.6412420706046,812.7214108397302,861.4917641493998,0.40008096913359165,0.7359297997970906,0.0,0.017743147141457756,4.362180774568202e-05,6.836148090374466e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:12.972,32.73869455768321,32.680306459779274,32.775470491058286,6.896304056547467,6.180544720098469,7.5290947501900884,842.2708510763499,819.0705976026923,873.1666966622483,0.39732157451593225,0.7394109863699831,0.007729180579107981,0.004431982560235244,6.292522442252893e-05,4.0223244579185136e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:14.073,32.71490389747877,32.656534570638826,32.775470491058286,5.804089982588969,5.635676021071557,5.976218957963377,850.6771233161008,827.0782437568905,872.3866833504999,0.3970327497884591,0.7364767970480152,0.0,0.015556521743191186,5.167150708008027e-05,5.7983377726703584e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:15.073,32.69698266895317,32.56152301932639,32.79928069607399,5.747374104372078,5.567567433693193,5.921732088060689,848.6225192192403,828.5938882283945,870.1034064508839,0.40157972298769246,0.7380292229386022,0.0,0.020270342957295222,7.790141422768563e-05,7.73489361502166e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:16.172,32.69761315804098,32.60901362515483,32.751667980646175,6.985464389115506,5.8808669356336685,7.896881122033252,853.8281403977861,832.5177012264405,883.8149851684935,0.38788348001517375,0.7363014135191512,0.00823996609827992,0.004583360818521892,4.594110249264668e-05,0.00010901503855649034,32.0,6.5,850.0,none,0
2025-12-06 14:12:17.272,32.67815647547413,32.60901362515483,32.72787314910141,8.30800932220811,8.101206884168352,8.428128103584497,857.067266939799,837.9506529578714,880.7518381803916,0.3974525639888476,0.7343736887850554,0.0309558945500054,0.0,5.89931451455749e-05,4.170657198549062e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:18.271,32.64704257364294,32.58526453757844,32.72787314910141,6.935187868250749,5.812758348255305,8.101206884168352,835.5006223448476,807.1627776738405,860.1219669865936,0.3942183483173104,0.7397399239151066,0.012759315711676794,0.0030946394535829934,0.0001292804340354916,6.196893349000077e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:19.374,32.613339921202176,32.56152301932639,32.680306459779274,5.734743057258272,5.553945716217525,6.030705827866073,850.5845294611446,830.8411391568299,863.0950300051934,0.39442651857728533,0.739622397423804,0.0004301003196974469,0.007230029524649439,3.858047959495987e-05,6.354180382758186e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:20.372,32.616149735039244,32.56152301932639,32.680306459779274,6.410751745437345,5.8808669356336685,7.747042229800849,848.2850573327947,831.99565268328,862.6542048020366,0.39711828182918213,0.7375061507045955,0.009477213863073786,0.003774426449311111,3.756477369415486e-05,8.00086226324413e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:21.475,32.59392600731457,32.46663232862926,32.656534570638826,6.68083325284137,5.921732088060689,7.937746274460273,850.0248384412942,833.0736697208565,872.15360365221,0.39665606040683077,0.7376865032585783,0.009049321901004308,0.0059936781059734216,0.0001008416550806832,4.052292297423405e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:22.471,32.561530573092384,32.514062628566194,32.60901362515483,5.8726939051482665,5.676541173498577,6.1533012851471245,855.2361141402114,835.8911812049967,869.8757502669478,0.3911585865087832,0.736245817070673,0.0,0.008791636305622477,5.055626440682299e-05,8.258921122668411e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:23.575,32.542115962639976,32.44292842398613,32.60901362515483,7.044904610827533,6.207788155049821,7.542716467665757,847.9202658068701,826.7083242615897,870.4693604789579,0.39344586498023754,0.7393627835660991,0.016746703412370282,0.0013907104886611325,5.988285066786282e-05,8.274924515686984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:24.672,28.914574724925522,26.80336933725107,32.58526453757844,6.963174305973497,6.493844222038953,7.73342051232518,842.4832310081275,823.487065847903,855.5466663294567,0.5527677677558195,0.7393670238726293,0.00917242183427922,0.0013098671613436938,6.231238901861753e-05,5.042871281720133e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:25.674,26.84572079227086,26.80336933725107,26.892541353780416,6.2936049751465575,6.0579492628174165,7.2702821181523,847.5447090568108,825.2990510360999,867.9582103599716,0.5841801021515887,0.7388584221653972,0.0018487009187567033,0.006923711909556249,4.1197075498573815e-05,3.00956285838294e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:26.772,26.880384995684235,26.82565604320331,26.937152673428557,6.065379290531421,5.908110370585013,6.303140177379536,851.773607036239,829.8907947626531,875.397915511052,0.5861071103306794,0.7381155122729179,0.000275957728755116,0.008964569995023418,3.998048965218873e-05,3.118968418880127e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:27.873,26.864165771434763,26.80336933725107,26.937152673428557,5.754556464495613,5.567567433693193,6.126057850195781,851.6974222675308,822.472758649891,882.8448764318246,0.6024266061046571,0.7377620469840204,0.0,0.0189585637562293,5.7971523625922676e-05,3.306408135362029e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:28.872,26.903699899539287,26.847946940037673,26.981780994081873,5.993927190681755,5.731028043401272,6.398492199709245,852.6273368968316,830.7931439732961,873.3163295424188,0.5984640493724063,0.7378013027566642,0.0,0.016769077182651602,4.8199549998284306e-05,8.906015031837941e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:29.874,26.90370159607216,26.847946940037673,26.981780994081873,6.338556642816281,5.989840675439052,6.684548266698369,853.2995807764916,832.8633046876733,869.2744838820643,0.6086651776735977,0.7393715732936357,0.00031902937012511754,0.005124996542095629,3.824791436813642e-05,1.3947704631692401e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:30.971,26.939188007667518,26.892541353780416,27.026426410992087,5.996032365200723,5.676541173498577,6.493844222038953,845.7977183313019,826.7317541362952,876.7296226358184,0.6148173330788423,0.737981564868411,0.0,0.010656840447573026,5.339322353866842e-05,8.358002262648915e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:32.074,26.939187999011722,26.87024203960874,27.00410155954569,7.540239791761089,7.106821508444229,7.910502839508921,851.5840707960432,811.0253708674137,883.661200164673,0.6305151247545108,0.7392640554545937,0.022341849327091764,0.0,5.924883971542286e-05,6.051231317884637e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:33.173,26.973677633436754,26.87024203960874,27.093426800579664,7.381732533862353,6.916117463784812,7.8015290997035445,839.4448796304212,826.361538413489,858.9705863754166,0.6212356361965555,0.7398903076261507,0.02453730690492246,0.0,6.15003790268676e-05,3.693385698973765e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:34.174,28.11509948903042,26.892541353780416,32.79928069607399,5.831828752721249,5.335998236606756,6.507465939514629,854.1988518827159,821.8316697495894,873.9204044697549,0.570902226194389,0.7374614850117247,0.0,0.014750239768603766,9.229571755396915e-05,2.500807673510082e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:12:35.171,32.654164240951026,32.60901362515483,32.72787314910141,5.36051732806297,5.322376519131089,5.404106823985121,850.310497456893,827.1981078097372,869.7612304747622,0.449662782613731,0.7408546178913543,0.0,0.02718885597829642,5.257185617359821e-05,4.69506954619365e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:36.272,32.656559489152066,32.56152301932639,32.751667980646175,5.527940619218511,5.349619954082432,5.717406325925596,855.3410612701481,831.0973578420173,881.7702382531309,0.45805702852250474,0.7367673308988034,0.0,0.030977550039152525,1.4923153677507519e-05,9.10355644942978e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:37.372,32.65438596113816,32.60901362515483,32.751667980646175,5.931638791679361,5.7855149133039605,6.071570980293092,842.4486970357337,794.1796996171029,872.249690757554,0.45606322680979,0.7399085205769612,0.0,0.029827487640628144,6.0091626788344335e-05,4.299594030923406e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:38.373,32.64703723764499,32.58526453757844,32.72787314910141,6.337194471068713,5.676541173498577,7.420121010384705,853.0704236698782,827.746705355695,882.8138760634931,0.44710370293279234,0.7390915014403707,0.0,0.02250159279556217,3.590971035349173e-05,7.427122049939403e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:39.491,32.609027408837335,32.514062628566194,32.680306459779274,7.114251536158233,6.235031590001165,7.665311924946817,839.1875896318154,804.4597918713409,851.8820276994288,0.45684421539796793,0.7439119051555558,7.549150439892862e-05,0.012925725661773073,5.4014685095604096e-05,1.8506952339760415e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:40.471,32.62565240404184,32.53778905483608,32.680306459779274,7.2879903508706745,5.962597240487709,7.951367991935941,850.5277892428254,818.4195676457122,872.8767715955707,0.45333708289591845,0.7370704787685667,0.0065392399816875755,0.006485112838200928,1.1488340768618241e-05,7.304430201610445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:41.473,32.590019655181344,32.53778905483608,32.63277029763981,7.760663947276527,7.079578073492884,8.169315471546716,855.7242371766415,830.4981809183873,881.1480740631259,0.45732415235640805,0.738932230270618,0.010084182961779677,0.0004750021274778133,5.4809133541014215e-05,1.0360208999951462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:42.472,32.60903030731059,32.514062628566194,32.680306459779274,6.199615124564415,5.989840675439052,6.602817961844337,859.7203426004122,845.454435323918,872.2564095180034,0.449833944165649,0.7360110844593157,0.0,0.01457364154390862,3.8849324429453334e-05,2.7849490121152895e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:43.573,32.60471008102303,32.53778905483608,32.656534570638826,7.145209984966579,6.030705827866073,7.883259404557577,848.5272223133678,828.626475639051,867.3361224130015,0.4459383760767848,0.7396728950646702,0.011213726946282428,0.004815632417254702,4.0778534368606786e-05,7.266533344434062e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:44.672,32.585278986707614,32.514062628566194,32.656534570638826,7.454794473050052,7.188551813298268,7.7061770773738285,847.1387481006212,824.1723502523896,862.0441996588165,0.4501136515481105,0.740284471430778,0.017495827909345833,7.797423249407772e-05,5.1618992327950015e-05,3.2268582123558575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:45.672,32.58289795197151,32.514062628566194,32.63277029763981,6.804419380484293,6.507465939514629,7.134064943395573,844.3349897478831,826.5659950474554,862.1283014144739,0.4530182436540051,0.7396910372551562,0.007003846178060344,0.0020696566124758188,3.695486036611481e-05,3.3050770478963545e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:46.676,32.566284933771435,32.514062628566194,32.656534570638826,7.208984389511774,6.1533012851471245,7.7061770773738285,855.2439232780649,837.1205053290676,872.9064219583853,0.4503498500431117,0.7382103033387419,0.018858042964903628,0.002008157567724445,6.54528404200576e-05,7.079733263904652e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:47.673,32.54254944454162,32.49034372499682,32.656534570638826,6.500655080776785,6.1669230026228,7.025091203590189,860.6105764558954,832.4940800011677,887.4210804767793,0.45280956487496227,0.734713379626692,0.00478016959790042,0.0014625937263065241,3.507606634687661e-05,2.1818414679240585e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:48.774,32.53995353808324,32.46663232862926,32.58526453757844,5.8350484313973165,5.622054303595888,6.207788155049821,850.7426299538142,830.682267993096,869.6397510332891,0.4473867794359397,0.7365975869607866,0.0,0.014379309337008955,9.473122309561545e-05,6.331098259769523e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:49.872,32.552897973367074,32.49034372499682,32.58526453757844,5.618339289738885,5.540323998741849,5.6901628909742525,848.3092156108,828.8327221850677,876.4181794031068,0.4439611681974663,0.7389972065766529,0.0,0.02312487113252537,5.9354522640569374e-05,7.355338573945659e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:50.971,32.535644450761595,32.46663232862926,32.63277029763981,5.970027268201712,5.703784608449921,6.439357352136264,848.5455192527829,832.220298923386,870.1654487717428,0.45144154335300946,0.7370052781968431,0.0,0.021228312111229587,5.4990117999021375e-05,7.492449993245655e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:52.070,32.52485762039503,32.41923199561103,32.58526453757844,7.127873253633904,6.030705827866073,7.869637687081909,850.4044927988024,830.7588140280798,884.0785217481962,0.445500385291489,0.7380251045791165,0.013138308188297698,0.00339924499818961,6.604311297055388e-05,6.645618377821473e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:53.172,32.49682343786815,32.41923199561103,32.56152301932639,5.8610535283963285,5.758271478352617,6.139679567671457,851.9252817178168,823.7787767177315,872.5376411790476,0.44896997563707525,0.7374706444812694,0.0,0.009673362970591475,3.594770422475585e-05,2.129902285704761e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:54.171,32.48798610764593,32.41923199561103,32.58526453757844,6.033430171361206,5.812758348255305,6.534709374465972,848.3034179028027,831.6504810066591,859.5220625496299,0.44635388596090075,0.7389225744954551,0.0007659439386065049,0.008428002222104335,1.7639655100249768e-05,3.743909379797323e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:55.272,32.50544918745044,32.44292842398613,32.56152301932639,6.090146049578101,5.6084325861202124,6.589196244368661,850.2159675845337,815.0783638790822,871.947661283099,0.4461990509308702,0.7365645865583609,0.0010573829869387338,0.010707132165660637,7.695953618207303e-05,3.2278461359217714e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:56.371,32.492507501799246,32.44292842398613,32.56152301932639,5.660442780118239,5.567567433693193,5.731028043401272,843.1382533391934,825.8852765351429,864.1105856601796,0.4414818901417537,0.7423055243306468,0.0,0.020029957770581676,3.2833680202828066e-05,4.4430838891055464e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:57.372,32.45478711113569,32.39554302806863,32.514062628566194,6.482946848058409,5.676541173498577,7.624446772519796,851.1995935616293,817.173888198459,868.5204224276551,0.44897810491517465,0.7377423529824438,0.00510396450555918,0.010316605749457915,2.3758127090835037e-05,7.81278058559246e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:58.472,32.470963200441666,32.324520736400586,32.53778905483608,7.1130131982058975,6.044327545341741,7.73342051232518,849.7780988786776,829.6494445254673,868.5433176743891,0.4430652618260293,0.7392120775501198,0.007210325926199889,0.006329532350559623,5.144396698204581e-05,3.3610913444438705e-05,32.0,6.5,850.0,none,0
2025-12-06 14:12:59.571,32.45156026520352,32.37186150594488,32.514062628566194,5.83628676934965,5.594810868644545,6.248653307476833,856.2811750981651,836.2474339153314,881.241490023039,0.4474301584470642,0.7350901645955793,0.0,0.018825437460957554,9.112761428263548e-05,7.860660725261904e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:00.671,32.4235485720259,32.34818741384629,32.46663232862926,5.691401228926585,5.553945716217525,5.853623500682325,850.8008542718082,829.8260153603037,871.2828291286505,0.44658531785239225,0.738681964465874,0.0,0.025868477246043284,7.245630665695617e-05,4.204865979749426e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:01.672,32.45954063113141,32.37186150594488,32.56152301932639,5.788239256799097,5.6084325861202124,5.948975523012033,846.449644276366,830.3267463878576,866.5593562984576,0.4401788523121444,0.738580403006832,0.0,0.028569501370534055,4.431413437798988e-05,9.248546471244075e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:02.771,32.42355196892825,32.34818741384629,32.49034372499682,6.190451423717146,5.962597240487709,6.63006139679568,852.7558906813051,798.9566799091774,870.131946086008,0.44425922719003874,0.7335809404587418,0.0,0.025160356000157317,6.862835833086562e-05,6.665730117311791e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:03.873,32.427865168085695,32.34818741384629,32.514062628566194,6.117389484529446,5.935353805536365,6.412113917184913,842.5455720287588,817.0835417269884,862.2296336541856,0.4357909086118407,0.7435549566521445,0.0,0.029607583319062238,3.850695840968942e-05,3.0678466309747895e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:04.972,32.40416464211083,32.324520736400586,32.44292842398613,6.289518459903857,5.799136630779636,6.602817961844337,845.2442842338979,832.8963901014233,868.2345693066572,0.44916224245838376,0.7400580394752464,0.0003638030912144723,0.01228076913285836,5.812877740409726e-05,2.1804614383062183e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:05.972,32.39081342452478,32.34818741384629,32.44292842398613,5.406831167480256,5.254267931752724,5.6901628909742525,847.8854975480041,825.4055713247014,879.2788615241125,0.44242576904430087,0.740952307224802,0.0,0.02431606088702527,0.00012072319066923344,6.811300044782653e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:06.970,32.39318380574682,32.324520736400586,32.44292842398613,5.297857427674875,5.227024496801373,5.4177285414607965,848.6330255501113,829.605830708639,866.5745187829962,0.4442415799667119,0.7388721593554847,0.0,0.03190135422202078,4.048039055575936e-05,6.21000253315009e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:08.072,32.365417762080234,32.30086145825618,32.44292842398613,5.526702281266177,5.363241671558101,5.717406325925596,857.5695214408199,835.4721975008475,880.6654049742175,0.4399955762633082,0.7383768678022142,0.0,0.03524179596002901,5.564839882949152e-05,0.00010622166960402415,32.0,6.5,850.0,none,0
2025-12-06 14:13:09.172,32.37187231746008,32.324520736400586,32.44292842398613,5.649297738547234,5.499458846314829,5.799136630779636,856.2187979552295,826.1124638900571,883.597018139159,0.44364707105295675,0.7367275155513795,0.0,0.04043010604269636,8.199104776449003e-05,4.5349711261093556e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:10.271,32.333133533150004,32.27720956408223,32.39554302806863,5.8400017832066515,5.458593693887816,6.929739181260481,858.0828195181192,825.7777903479804,877.7772327755523,0.4432754527117009,0.7329168863116183,0.0,0.03946463112976157,4.5488124983746926e-05,0.00011575492381440584,32.0,6.5,850.0,none,0
2025-12-06 14:13:11.372,32.335287068670176,32.27720956408223,32.39554302806863,7.8560159696062355,7.134064943395573,8.182937189022384,852.5666659160033,821.5028751636612,886.2266976540786,0.4405213953708094,0.7374677547142013,0.0014655003175519515,0.004683487152021592,5.514288182394419e-05,7.757697303923151e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:12.373,32.33637778518204,32.25356503856864,32.44292842398613,8.14207203659537,7.951367991935941,8.264667493876424,849.6345602866211,819.1526268548149,876.3548137410633,0.43747375480247896,0.737065678785659,0.009262119467406318,0.0,9.08984084169096e-05,7.757809385396924e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:13.385,32.31742739100703,32.27720956408223,32.37186150594488,7.880535061062444,7.815150817179213,7.964989709411617,846.4875832704822,823.5776786939066,880.5682124225054,0.4449219889219037,0.735875124081794,0.014434236196970018,0.0,7.26650387867077e-06,1.3623153511888251e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:14.470,32.29657853908674,32.18267552119812,32.37186150594488,7.438696079669712,6.398492199709245,8.142072036595373,841.7730115032745,830.0142623675927,861.5043301001213,0.4426366340735445,0.7406340324908239,0.013806301258377063,0.0014875194248999142,8.231648243549048e-05,4.8768490320007237e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:15.573,32.28367484587192,32.20629803238518,32.39554302806863,5.903157018775681,5.6901628909742525,6.262275024952516,852.8659331956989,839.8784285737123,875.5973713761506,0.4437261949760135,0.7371552195381811,0.0,0.010984748110811059,7.295784449180338e-05,4.6835276457925333e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:16.672,32.298722016643936,32.229927866425896,32.34818741384629,5.866006880205665,5.622054303595888,6.303140177379536,854.054941146325,828.1990284833095,871.0745386543545,0.43841920738213874,0.7356570638078833,0.0,0.01400457077745703,3.3111239630905744e-05,6.926155246805233e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:17.674,32.26540936612781,32.135452406493414,32.37186150594488,7.13542711514314,6.466600787087608,7.774285664752193,844.4367997799343,823.2085748202896,865.4525442662796,0.44370739220390376,0.7398130883168201,0.01206612948344621,0.0001605823300839162,4.577341404030081e-05,5.9529403829930994e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:18.772,32.287975855969904,32.20629803238518,32.39554302806863,7.100629818682558,6.1669230026228,7.964989709411617,854.8242121873753,830.0451279021632,872.7880878937178,0.4379775494980231,0.7359232920769507,0.016871945647978136,0.001165103072894469,8.181808060393467e-05,6.480884636624791e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:19.872,32.26647142105796,32.20629803238518,32.324520736400586,6.623869707034012,6.4257356346605885,6.956982616211825,846.4318643950304,824.9277892624486,865.3533696188389,0.4448552144919095,0.7393882953915543,0.005219547437947442,0.00033722637681216723,3.166608214596842e-05,4.102133236980633e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:20.972,32.23638170741319,32.18267552119812,32.27720956408223,7.500612977286406,6.752656854076733,8.060341731741332,851.8772032076967,811.0731614432264,876.6700480274922,0.4410656545230991,0.7372518023379407,0.02199400267281883,5.49773473025752e-05,6.510065545820174e-05,6.669367494888379e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:22.072,32.25573928750825,32.18267552119812,32.34818741384629,6.547092753989308,5.6901628909742525,7.379255857957685,847.9258736107244,821.9762346638386,883.6651231717204,0.4378802883112672,0.7388589007615873,0.008372203799602471,0.005336330639159579,7.198685847876503e-05,3.2539798534143656e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:23.172,32.24283289249434,32.18267552119812,32.30086145825618,5.640629372880896,5.52670228126618,5.731028043401272,846.5641967939853,820.0214587199375,859.265046413001,0.44122912793712055,0.7380345182044444,0.0,0.019254843176221097,3.447722542987109e-05,3.566556800950436e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:24.271,32.244991766190815,32.15906031763666,32.34818741384629,6.098814415244434,5.744649760876941,6.956982616211825,852.0236051030439,837.1715563974324,889.0495500346833,0.4408122650030869,0.7355097248858061,0.001516328805215144,0.014906609406762035,3.504959420034863e-05,5.509319522548742e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:25.270,32.215762425536724,32.15906031763666,32.27720956408223,5.863158702915297,5.6084325861202124,6.452979069611932,860.387119424968,821.3905377598595,896.5813516974949,0.44274082993536323,0.7357522174359182,0.0,0.01396450357462245,4.846029829041474e-05,3.886840778955135e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:26.271,32.20394310412419,32.15906031763666,32.25356503856864,6.628699225048111,5.7855149133039605,7.828772534654889,849.9104602547689,832.8816017594161,877.6725894613336,0.4392200915853935,0.7368583291533086,0.008648730520680593,0.005563171907730963,1.5452568645819086e-05,6.848093817432093e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:27.272,32.18740659726325,32.11185177258119,32.229927866425896,7.663949753199246,7.147686660871249,8.005854861838644,841.4081176447913,827.1060425979283,868.4981069769676,0.444320109277028,0.7394285910508895,0.018669211072372204,0.0,7.061967475615644e-05,5.609614233528952e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:28.371,32.18482966551488,32.135452406493414,32.229927866425896,7.026329541542523,6.384870482233569,7.624446772519796,853.8176066863281,831.0767207834338,887.4754185117965,0.43613467099562214,0.7367747238653369,0.01449301079462856,0.0005706512121735098,4.662088902496715e-05,2.36417624697502e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:29.372,32.17560337399122,32.08825840073291,32.25356503856864,6.615077507572437,6.071570980293092,7.025091203590189,857.9471062400231,848.0369518489822,882.9114662922759,0.44177937174916265,0.7340090169351509,0.01082033546448297,0.0005459249865434769,4.778194891811299e-05,6.57010920600309e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:30.370,32.17560774185866,32.064672275802025,32.25356503856864,6.427097806408153,6.044327545341741,7.229416965725281,849.4657168427213,835.1868840255349,873.5238420031868,0.4463605602481141,0.7366811772839237,0.005080296560291358,0.006259130300003901,4.2304863873272884e-05,2.9301988420998193e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:31.471,32.159068273013034,32.08825840073291,32.229927866425896,6.456694083468931,5.976218957963377,7.174930095822592,849.2226527366998,826.7365205313092,871.2904507122582,0.43735417088821416,0.734895675210371,0.0023727484723911354,0.004518431795743586,5.690361343348532e-05,4.904825584246685e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:32.571,32.13117723909886,32.01752170620608,32.20629803238518,6.77370859926641,6.221409872525489,7.6108250550441205,851.8006815066884,837.2715124263966,866.55255331979,0.4391358226493569,0.7362442862442112,0.008004807569498463,0.0024548172085679396,5.7924184261245215e-05,8.55183127074657e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:33.673,32.15907225898885,32.11185177258119,32.229927866425896,7.006516134305183,5.771893195828285,7.896881122033252,850.3586339693607,806.91550566471,882.7882012483626,0.44350345034991095,0.7384128072008003,0.01564545069361573,0.003892571520314167,7.071286353963541e-05,4.32858810834266e-05,32.0,6.5,850.0,none,0
2025-12-06 14:13:34.673,32.1283918482104,32.041093382661984,32.229927866425896,6.809868067474563,6.303140177379536,7.501851315238737,847.1915123143744,833.9547240215561,868.0196246082172,0.44220723176189614,0.7350434042955074,0.011183995465177034,0.0019923398327397535,6.403547998158141e-05,7.333971724845758e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:35.672,32.10477739054402,32.064672275802025,32.135452406493414,6.202339468059549,6.017084110390397,6.929739181260481,849.9496578572622,831.2806043376329,876.1915958443178,0.4392039913776656,0.7368745836106231,0.0019214513102645144,0.003090808586690176,4.7712705500378366e-05,1.9624120135310324e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:36.771,32.038957060865044,31.993957231348134,32.08825840073291,6.009654082676395,5.812758348255305,6.235031590001165,857.328623661627,837.5052785738865,868.835897324082,0.4502122937174136,0.7317390804562972,0.00022676484678050884,0.006059417971560202,2.747624647220002e-05,4.8956958422551944e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:37.872,32.004679472348855,31.923306865796064,32.08825840073291,6.672164887175032,6.221409872525489,7.542716467665757,848.6823923109964,832.204147592463,871.1498565307129,0.44033607766711563,0.7355444040822753,0.008426398250422825,0.0010198965437388764,1.4883008606158747e-05,3.263307328864627e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:38.870,31.965712131774904,31.876242354394947,32.064672275802025,7.12589191291017,6.384870482233569,7.665311924946817,850.0832513041411,843.2360764908672,863.3729886631272,0.45201458440572856,0.7363749969883381,0.01643182368218379,0.002332957024494091,6.418609496484817e-05,4.908033336951508e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:39.972,31.934018609911654,31.876242354394947,31.993957231348134,6.725413419125391,6.207788155049821,7.420121010384705,840.8329024228897,806.9032916144399,873.5270269180202,0.45036583963429583,0.7394251440989774,0.0052231867219541825,0.001550160021410245,5.890166562518192e-05,2.7408862080133373e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:41.071,31.884818961893597,31.80569888619567,31.993957231348134,6.2536066592861745,5.731028043401272,7.379255857957685,851.6090874789423,828.0048382705829,874.6791123601927,0.44661693851914586,0.7369823434012965,0.005920834126574007,0.008815814827664992,2.968246392624012e-05,6.570192008619124e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:42.071,31.831574038628776,31.7587052658331,31.923306865796064,6.345367501554117,6.017084110390397,7.2702821181523,846.3493592241527,832.8195279669507,856.7385300549154,0.45913449508294,0.7368190397643782,0.001292075469576949,0.007411760462457404,3.812612990674528e-05,2.2643337005825532e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:43.172,31.786485452979154,31.711739793296886,31.876242354394947,6.341528653901881,6.003462392914728,6.984226051163176,851.0745386629372,826.2710245711573,881.7296920868381,0.4557099331077827,0.7356149787284824,0.002662213186189311,0.006475129314136371,2.551064552772421e-05,3.896980671403432e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:44.171,31.74932695638667,31.688267575348846,31.85272077342279,7.181740954560429,6.452979069611932,8.019476579314313,847.484718020004,826.9570344523478,858.7466885384051,0.44677385510381223,0.7393896564127383,0.013722216196745907,0.0007291869450791126,6.746434783398991e-05,5.738254106464737e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:45.271,31.718149589953086,31.664802349858064,31.7587052658331,6.085192697768765,5.649297738547233,6.303140177379536,851.0780477397773,832.2131182943613,864.3862821293017,0.4608067107946861,0.7366319421963016,0.0,0.009684609381248554,5.620289027887674e-05,1.8804181695854246e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:46.272,31.68592943191775,31.617892817094628,31.711739793296886,5.684714203983981,5.581189151168869,5.853623500682325,850.7841685893151,826.4346518592204,869.323554108716,0.4580066838803587,0.7384580191004482,0.0,0.018969569656217128,5.149393800037429e-05,0.00010368101529404104,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:47.271,31.62494138196775,31.5007403199981,31.688267575348846,7.114994538929634,6.398492199709245,8.101206884168352,851.4499047054314,831.1673309512664,871.896522145762,0.47001047458806144,0.7352995614778421,0.013777483947682417,0.005424661625683707,3.908550846449008e-05,4.9305712962581656e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:48.370,31.622165530176098,31.547580592169197,31.688267575348846,8.029383282932983,7.583581620092777,8.291910928827768,850.5143187240227,832.5600921539829,866.5176987441512,0.45439024128056177,0.7363461093736817,0.028578370578551737,0.0,3.554551984973394e-05,4.9411659015818457e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:49.473,31.551848852925847,31.5007403199981,31.641344102031326,7.352012423006343,6.262275024952516,8.101206884168352,848.9374547784304,834.0202900131355,873.7315345821302,0.46599158292401116,0.736478291775907,0.024616488313266852,0.0003128958416866593,7.876091334588185e-05,8.144273217759593e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:50.471,31.519492269910508,31.430531435006856,31.617892817094628,8.193834563002925,8.087585166692676,8.264667493876424,849.1533481114751,825.3007585896626,875.7443677362107,0.469202272856339,0.7389375734931785,0.04748855049928594,0.0,7.074581313359822e-05,6.508337428181449e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:51.572,31.462447672107228,31.383759689915564,31.52415701143167,6.985464389115507,5.799136630779636,8.101206884168352,853.3561061583258,837.3718708387019,878.4245779944919,0.46588076857019234,0.7346023378260527,0.02937606388920685,0.0,9.262237692811568e-05,3.51382339184165e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:52.672,31.445431701368978,31.40714215436799,31.547580592169197,5.822665051873978,5.567567433693193,6.275896742428184,843.7955744936284,831.5236368367309,874.5487155403703,0.47048055788981286,0.7386928285238958,0.012750300951537941,0.0,8.824472937771784e-05,7.604572507024668e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:53.772,31.417789155486513,31.337015151316507,31.5007403199981,5.570044109597863,5.499458846314829,5.662919456022909,842.0879383414721,818.3427609566129,864.5752563093794,0.4711237185392083,0.7406033119636795,0.0032534890079782565,8.398733526101405e-05,6.715209632648174e-05,4.971813779901741e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:54.772,31.376751753656926,31.337015151316507,31.430531435006856,5.5634809184504945,5.485837128839161,5.622054303595888,861.7954016587867,846.7946731539301,880.4276054004163,0.47340217423662756,0.7344805274626287,0.0,0.0031448470215902483,1.3071076143295712e-05,2.5396092970305213e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:55.772,31.33936084320492,31.266949101214664,31.40714215436799,5.5798269794213,5.431350258936464,5.703784608449921,846.2376714845184,825.2205899109358,861.7793311514371,0.47904184714957027,0.7379047952730772,0.0,0.0094622029229296,8.257655556775313e-05,7.414467158703264e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:56.871,31.281817721477662,31.220272070573117,31.36038402708158,5.474692087268154,5.431350258936464,5.540323998741849,842.3529681761382,811.6342321970878,867.8391249753904,0.480330488854403,0.7416367503854144,0.0,0.01712368339958243,3.980573413392887e-05,4.348593883385076e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:57.872,31.236621431667476,31.150306739763153,31.313653048089236,5.993927190681756,5.499458846314829,6.3303836123308805,862.3142569145809,838.6103647499565,883.6267227843017,0.4783930097962683,0.7310626503061126,0.0,0.012498770045095772,2.6071063690505494e-05,7.09140465794389e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:13:58.971,31.209679806975718,31.173621840569922,31.313653048089236,7.478322894144398,6.1669230026228,8.142072036595373,861.1295023365618,849.7459004317589,878.2142695469774,0.4847830295477285,0.7329152059012869,0.01731766911510078,0.001216760776636351,4.439893203421289e-05,6.932049067079784e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:00.072,31.19695941144064,31.12699829589843,31.266949101214664,6.734081784791726,5.7855149133039605,7.787907382227869,846.1792852763858,829.8944959781221,880.5216309168475,0.47878532143740826,0.738548527685067,0.006860038724811348,0.005219786777342715,5.8149703206599384e-05,8.261521449512334e-06,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:01.170,31.150315820036823,31.080401321538602,31.220272070573117,5.685209539164917,5.622054303595888,5.812758348255305,851.8570746590384,831.3057889639136,869.4973485129187,0.4912534684757983,0.7327498498444971,0.0,0.018195323713860075,4.1324472151487245e-05,5.6265226071640016e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:02.171,31.134010101174066,31.057112762359566,31.220272070573117,6.39304351271897,5.908110370585013,7.025091203590189,854.7341294794356,835.0147366720563,878.1822934372155,0.4911211496945439,0.7353546428092377,0.001978647018533187,0.009307838114190992,4.3049797131061504e-05,8.486667143721598e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:03.271,31.097359544047865,31.01055542842647,31.220272070573117,6.745226826362733,6.316761894855205,7.8015290997035445,841.2950889528282,818.2817396849046,864.1806140869511,0.48888785839133636,0.7388669102045725,0.00524271551266798,0.00731472531332659,6.438921344589358e-05,3.658208638518174e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:04.272,31.038491808662137,30.98728662509444,31.103696494607163,6.180544720098473,5.948975523012033,6.384870482233569,844.9640626777378,825.3531767284501,860.1979519572849,0.4967503604692034,0.7363020390214005,0.0,0.006904396879246715,4.1487467870303594e-05,1.9828979147727688e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:05.371,31.01903414799469,30.94076867438605,31.103696494607163,6.632538072700346,5.908110370585013,7.379255857957685,844.8428962709605,810.0349640485199,863.8259889960343,0.49732015235268157,0.7400345100443416,0.00739742864838622,0.006210218176693059,6.366424373007591e-05,7.587101087667088e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:06.470,30.968258637347564,30.917519498536706,31.01055542842647,6.3861088201859,6.071570980293092,7.215795248249613,847.72527203645,818.6764503647181,868.2507275176201,0.49719769184683943,0.7386091411167331,0.004215854666498339,0.006333586098125502,1.2091370624349646e-05,5.145261072218316e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:07.571,30.972492898792304,30.917519498536706,31.033830802754835,7.811435803322213,7.556338185141432,8.033098296789989,854.9966455277379,830.6748811190091,877.3404549668401,0.5039690983273716,0.736312342897797,0.026832571808276685,0.0,8.455607155551529e-05,8.651806374148914e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:08.670,30.915412453734497,30.871040674795495,30.98728662509444,7.63806848999547,7.01146948611452,8.005854861838644,851.0945211958937,827.8098944509982,867.6266041214432,0.5051979914573932,0.7381948791519036,0.029026168968284284,0.0,8.09438676774429e-05,5.319745324841281e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:09.672,30.90358235695386,30.84781099853467,30.96402437849605,6.090641384759033,5.7855149133039605,6.7935220065037525,845.8503569392827,830.6233380184744,863.7397708104745,0.5049373494135139,0.7371296228607331,0.0014575941609851798,0.009391605673753679,7.665729152743619e-05,6.168104537005951e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:10.770,30.86472469619346,30.70856834858614,30.917519498536706,5.929162115774693,5.662919456022909,6.466600787087608,843.5547104122093,832.612002268031,860.5087128985679,0.5066759546958216,0.7400521069359708,0.0,0.01211366176282589,9.66395097798058e-05,6.236845928698032e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:11.772,30.840849858656856,30.801371046439044,30.89427683673756,5.6220543035958865,5.553945716217525,5.717406325925596,856.800081781693,834.8360067288867,870.1519509072905,0.5148734638090432,0.7359586357224825,0.0,0.020983432427365143,4.9991557742840366e-05,5.032818721164399e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:12.871,30.79504681972904,30.75495686738668,30.84781099853467,5.584904165025871,5.52670228126618,5.676541173498577,852.7146967034877,825.5876301647195,879.0298035730923,0.5143349102029824,0.7370292409017157,0.0,0.027494377035769627,4.640954716574067e-05,3.518699198136394e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:13.871,30.768892036585868,30.685383676607103,30.84781099853467,5.598897383887244,5.4177285414607965,5.812758348255305,853.7211618057815,841.203910836245,870.1933544182793,0.514621461111425,0.7359558734587782,0.0,0.032750390355135696,4.07486706044099e-05,8.349031510734217e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:14.972,30.76340106156291,30.70856834858614,30.824587793796354,6.706838349840379,5.8808669356336685,7.569959902617101,846.4668719369242,829.1687429577375,861.3502229926312,0.5177135372021261,0.7385705738062711,0.002104061000737224,0.01650503011616591,4.615599786542439e-05,6.310715235748334e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:16.072,30.691719508388374,30.59270857743263,30.75495686738668,6.772470261314078,6.126057850195781,8.073963449217008,843.9923670256857,824.8266720890942,861.7271219246868,0.5261920881231529,0.7404016702223802,0.0045426598826175755,0.020748010485432546,7.683115085683131e-05,7.056795577187766e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:17.070,30.67614034729768,30.54640898517698,30.778160742338287,7.324768988054993,6.275896742428184,7.842394252130557,852.6707393110316,826.5008817941618,881.3990298187139,0.5265916706022765,0.7374654591995589,0.005883337367045419,0.003955740500928808,2.934620569766025e-05,4.554557737987717e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:18.073,30.67379961976718,30.61586784192758,30.731759407493826,7.106821508444229,6.684548266698369,7.460986162811724,844.6170260803749,820.82256413815,868.6282715378504,0.52843012668542,0.7389117178265783,0.004312100080939129,0.005924044376276566,5.5646778961597904e-05,4.151400000582709e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:19.071,30.63440730177185,30.59270857743263,30.70856834858614,7.162670550094488,6.493844222038953,8.005854861838644,851.7542477704255,827.4319890550804,877.9435470524672,0.527943286346064,0.7347391961974269,0.016075163429268614,0.0,3.520222476662953e-05,7.937947050925862e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
