timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:14:20.071,30.578836363371085,30.500134548940025,30.66220537751684,7.3479259077636385,6.6981699841740445,8.114828601644021,857.8105769763564,841.9553158083686,881.5900296373434,0.5398693258869268,0.7385069973777266,0.019104893325994014,0.0,5.8772587953669874e-05,1.857380249985704e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:21.174,30.57798405396804,30.500134548940025,30.639033437292426,7.07833973554055,6.28951845990386,8.073963449217008,845.5264866445837,799.092696066997,867.3268814775321,0.5315635788736496,0.7383138079871622,0.01566362551195503,0.0,3.430865469475145e-05,6.012372162837697e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:22.173,30.53021513294807,30.500134548940025,30.569555629834554,8.086222994945109,7.883259404557577,8.210180623973736,845.561749976606,835.9321542224056,860.068847254006,0.5395339888315582,0.7399645672128519,0.035999923403704503,0.0,6.494644310269986e-05,5.317113066667029e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:23.272,30.483322270259258,30.407660699495523,30.54640898517698,7.151401674728248,6.030705827866073,7.883259404557577,853.786980701496,825.2340001380063,890.2273684849125,0.5451787430865763,0.7340464918648056,0.024513126511981228,0.0,7.900604916283699e-05,4.8917552396606734e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:24.370,30.502243342943164,30.453885157399668,30.569555629834554,5.817711700064641,5.703784608449921,6.030705827866073,854.6079585097524,840.0529540244404,878.4743282322736,0.5424783015095131,0.7377676098353487,0.0045150952268527625,0.0,3.040656259139805e-05,2.1951801534124413e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:25.472,30.51275655985381,30.47700672953016,30.569555629834554,5.812758348255307,5.717406325925596,5.894488653109344,847.3633182287763,828.3522385973693,865.1248964532726,0.5454001447289488,0.7397677864390247,0.0014520347754980205,0.0012556245641847966,6.287358014101001e-05,7.099234997317753e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:26.475,30.44232997862728,30.407660699495523,30.47700672953016,6.078381839030927,5.908110370585013,6.452979069611932,847.8493907633052,825.5190547616952,872.1179381226798,0.5509829085694911,0.7387825097330842,0.001591429360113801,0.0004414253640964985,3.842380884929633e-05,4.8336599710889665e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:27.472,30.423848920880936,30.361461064427374,30.54640898517698,6.481584676310845,6.235031590001165,6.997847768638844,844.1676642101713,826.4112043384434,860.1724536451345,0.5548507402584444,0.7404502842613977,0.002146760694813877,0.0025043046111260757,2.4414050465901823e-05,3.3613020027525555e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:28.470,30.39842449175875,30.33837052090246,30.43076981867415,6.790797663008616,6.030705827866073,7.515473032714413,847.5748292628796,828.3067714674289,867.266860601493,0.5577778369595253,0.7404410204733525,0.010084282397115502,0.004699332676536122,3.9310977927589596e-05,2.300152016622502e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:29.571,30.380366818040535,30.31528614165353,30.43076981867415,6.0344208417230725,5.799136630779636,6.316761894855205,841.3780512438782,831.0236080490952,857.2162167395992,0.5614673438126269,0.7412810891926132,0.00037655433774548677,0.007827824269797234,4.339719754665225e-05,4.0029069276915116e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:30.673,30.36777592019871,30.29220791290294,30.47700672953016,5.991079013391386,5.8808669356336685,6.275896742428184,857.2967211602372,827.5680208945871,870.4065523677295,0.5578196370020836,0.7375018220413725,0.0002736964474188252,0.011484101631317469,5.8050292969137856e-05,5.9320194140736366e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:31.770,30.342578334431675,30.26913582088912,30.407660699495523,6.2870417839991894,5.962597240487709,6.997847768638844,860.077827964175,842.7255294767938,884.4046105878369,0.5663992195617295,0.7352448199877029,0.001905453775539142,0.006688446065624468,2.29757101351031e-05,4.452912171754619e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:32.770,30.317613031116604,30.22300999210455,30.407660699495523,6.177820376603341,5.853623500682325,6.984226051163176,848.0708415880339,828.6052933743562,867.5845946732666,0.5732857766720025,0.7390382604138472,0.0027348810645468286,0.009865829624419413,5.1589627191889357e-05,3.317488327332332e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:33.871,30.294312065439627,30.22300999210455,30.33837052090246,6.78609197878975,6.017084110390397,7.501851315238737,849.9478747706239,827.3376874988796,872.4623124331785,0.5662307173991015,0.7366182004009378,0.009101105298003502,0.0027264481036193226,4.7638993597626044e-05,7.804351585908548e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:34.971,30.285921664666148,30.246069851866253,30.361461064427374,6.871537297500788,6.316761894855205,7.678933642422485,847.3044270634399,810.3047095257109,865.1288888479532,0.5754384600837047,0.7402921306000962,0.00960381146412788,0.004215829706228282,6.392683007463888e-05,4.09405605850105e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:36.072,30.237696091516547,30.15386693132399,30.29220791290294,6.267228376761849,6.017084110390397,6.493844222038953,850.6064038433171,830.0566971219012,867.9347179179922,0.577394728531689,0.7386683102835764,0.0005922607937669195,0.003552258568239297,5.7484078880346666e-05,5.2623922355408583e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:37.171,30.231399832522445,30.176908545523872,30.29220791290294,6.067855966436087,5.921732088060689,6.275896742428184,858.6731912119702,832.9963585332941,894.538072694013,0.5812592902785153,0.7337819864636195,0.0,0.009171204139439802,5.056798402871736e-05,5.3936472808353694e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:38.272,30.229305146550413,30.176908545523872,30.29220791290294,5.997270703153057,5.649297738547233,6.262275024952516,844.9540026303171,828.4407946993338,861.7372873572813,0.5860533950488154,0.7390186343854285,0.0,0.014049994712808635,5.6819774391293236e-05,2.4203415218764528e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:39.270,30.202269506614567,30.13083137162323,30.246069851866253,5.707871123692626,5.635676021071557,5.935353805536365,846.616637743455,822.7798728760929,869.0556270283871,0.5862041526917473,0.7409980042919209,0.0,0.021990964768807263,4.4560361407681695e-05,8.666660143152023e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:14:40.370,30.204152245792862,30.15386693132399,30.246069851866253,6.533471036513633,6.139679567671457,6.956982616211825,850.3702343171158,820.4929449340066,872.9265936230069,0.5865155132752525,0.7369263999841028,0.004814387725036898,0.0021770207475070805,4.868638592762001e-05,3.64868786600806e-05,32.0,6.5,850.0,none,0
2025-12-06 14:14:41.471,30.254463592470334,30.199956227889857,30.31528614165353,7.093199790968555,6.235031590001165,7.787907382227869,855.146696568385,843.4505311264982,872.0876127630129,0.5874908446884797,0.7378063551287718,0.01589858003671107,0.0008453186802398464,6.473978961516315e-05,8.924575061907623e-05,32.0,6.5,850.0,none,0
2025-12-06 14:14:42.570,30.281727840865685,30.22300999210455,30.33837052090246,6.835625496883107,5.962597240487709,7.787907382227869,844.1681914018179,819.5847068570649,866.5196142414906,0.5891505275873158,0.7384871941067307,0.014228973026709711,0.004877805298731944,5.782105646003923e-05,4.504045937667497e-05,32.0,6.5,850.0,none,0
2025-12-06 14:14:43.571,30.306065300508624,30.246069851866253,30.384557786021844,6.20233946805955,5.894488653109344,6.902495746309136,855.3701821150289,836.3595794744331,873.3105523456909,0.5964241610008679,0.7372632268710972,0.0014107515948337407,0.007406526384692166,5.896160881539911e-05,3.1453914501671694e-05,32.0,6.5,850.0,none,0
2025-12-06 14:14:44.671,30.32997955849934,30.26913582088912,30.361461064427374,6.259798349047845,5.867245218158001,6.779900289028085,847.6337422984826,835.876843676552,877.3106737079202,0.5912433547371817,0.737608741951514,0.001218352477306042,0.007926846216738453,3.113012984525205e-05,4.984111416156534e-05,32.0,6.5,850.0,none,0
2025-12-06 14:14:45.770,30.37826880728844,30.31528614165353,30.453885157399668,4.557083664588737,2.1621380647749846,6.807143723979428,840.4399560274996,818.8854399455442,872.6453390399511,0.5910278469545334,0.7411017721576951,0.00151467427667,0.04851851927033806,3.857562870880057e-05,0.00015857423162347428,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:46.769,30.391492995763578,30.33837052090246,30.43076981867415,4.532316905542061,4.464208318163693,4.627668927871772,850.1297641548235,828.6815531124446,881.4471519182255,0.5971448085844339,0.7382896344664356,0.0,0.05717823458655478,6.312589064972628e-05,0.00010006877616833383,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:47.871,30.430789042804744,30.31528614165353,30.54640898517698,4.725497626106151,4.6004254929204285,4.886481559909552,854.479371315594,832.6447432538858,877.2352813123288,0.5970217927096741,0.7380354740475652,0.0,0.0661490892523932,2.3288654007638482e-05,0.00013860570666403635,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:48.971,30.42658057207802,30.31528614165353,30.47700672953016,4.95459014728792,4.8728598424338845,5.022698734666281,853.1510704891839,839.0612368141299,869.3229129035748,0.6005266596426301,0.7391535185412011,0.0,0.07429848485338146,5.347538022947962e-05,0.00013618128700313724,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:49.970,30.444642756410826,30.384557786021844,30.47700672953016,5.064926058840871,4.981833582239268,5.1452941919473405,842.4284891127782,813.4959384361186,882.4244368434693,0.6009582664418188,0.7387770980970523,0.0,0.08256130771691861,3.649494576917696e-05,0.00017308029465560923,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:51.070,30.5043555521493,30.43076981867415,30.59270857743263,5.240646214277048,5.1452941919473405,5.335998236606756,847.2041134606104,828.8636587610563,863.3816489562032,0.6001835517921431,0.7415701922790556,0.0,0.08869936363052369,3.775940531329892e-05,0.00024133783116739527,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:52.071,30.51865624750157,30.453885157399668,30.61586784192758,5.340084751849458,5.267889649228393,5.404106823985121,852.2891915241383,830.0567645364631,871.3190123280644,0.6015954229555602,0.7366516362457933,0.0,0.09536395633199911,6.049913947392246e-05,0.0002134503442104326,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:53.171,30.55693247673789,30.523268629519976,30.59270857743263,5.441256962555139,5.390485106509453,5.499458846314829,854.7893260530077,841.3704266534396,881.0158865886516,0.605835909524669,0.7384303712133519,0.0,0.10097761615435182,5.414302014903214e-05,0.00022933035762711754,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:54.171,30.597346115542138,30.54640898517698,30.639033437292426,5.494010159324562,5.472215411363485,5.5130805637905045,854.6140289154357,830.9113897578934,883.1153307344754,0.5995371372123786,0.7376122704072461,0.0,0.10733429814389314,7.310708580935252e-05,0.00021446633897077543,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:55.171,30.62514041514198,30.569555629834554,30.66220537751684,5.5634809184504945,5.52670228126618,5.622054303595888,851.5307101166505,838.4497043772894,861.5737303425958,0.6052157845171924,0.7372984951068902,0.0,0.11217374080672009,4.8517338353667224e-05,0.0002369009302043472,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:56.273,30.641153243857023,30.569555629834554,30.70856834858614,5.62948433130989,5.581189151168869,5.662919456022909,853.5313060155108,832.2523240819579,880.5733503701339,0.6099549505297128,0.7364620604180575,0.0,0.11740701746274027,3.9331522266197954e-05,0.000307192613675955,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:57.370,30.64957538029797,30.59270857743263,30.731759407493826,5.706261284354592,5.662919456022909,5.744649760876941,857.7715719909373,840.8125239405197,878.3310522613698,0.6041243313157113,0.7348205086026188,0.0,0.12192135771252756,7.21727208096807e-05,0.0003304051497336121,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:58.471,30.70436282823458,30.639033437292426,30.778160742338287,5.754556464495614,5.731028043401272,5.799136630779636,843.9641997085604,818.3562690817698,858.6593433021746,0.6075253633336684,0.7372749182845065,0.0,0.12659520431791083,6.279611946381615e-05,0.0002770611664520275,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:14:59.470,30.724812328598365,30.66220537751684,30.801371046439044,5.801860974274769,5.758271478352617,5.840001783206649,840.4603440665118,809.526422132248,875.5398270993862,0.6155527543737618,0.7422900620141328,0.0,0.13058344004284614,5.3646547130004254e-05,0.00025393517177828143,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:00.470,30.76888626865904,30.731759407493826,30.84781099853467,5.852261328934757,5.7855149133039605,5.894488653109344,849.0947893055614,815.5612360902203,878.0891217759433,0.607501838281801,0.7365410358981549,0.0,0.13410233625572965,4.757297219203422e-05,0.000298423577055819,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:01.470,30.764249960272963,30.66220537751684,30.824587793796354,5.878142592138535,5.840001783206649,5.908110370585013,837.2239232351121,821.5017908773646,865.0034559638332,0.6092878827691954,0.7452433923763643,0.0,0.1378651231599751,6.605395325992511e-05,0.00024809018777896725,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:02.569,30.803489286158594,30.75495686738668,30.89427683673756,5.926685439870025,5.867245218158001,5.976218957963377,850.2898078959369,837.8935212839169,861.7215598748276,0.6132818591657546,0.7399830884475651,0.0,0.140924047850814,5.9500219256155965e-05,0.00030225098219913935,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:03.572,30.840848561524034,30.778160742338287,30.871040674795495,5.9421646642741965,5.921732088060689,5.962597240487709,857.1397421759572,825.0386592681014,893.0469095180988,0.6113520370740503,0.739114159707271,0.0,0.14476004431963344,5.345619481473037e-05,0.0002703056273774443,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:04.570,30.864079556162615,30.801371046439044,30.94076867438605,5.977581129710948,5.908110370585013,6.003462392914728,845.6210361942846,828.0100125596907,866.5315474510271,0.6156925669421737,0.7395671207611926,0.0,0.14746454935362924,6.076171816636951e-05,0.00026524129650823945,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:05.671,30.89850868937176,30.84781099853467,30.96402437849605,6.008415744724061,5.976218957963377,6.044327545341741,861.7504891024764,831.5594956999186,883.0777375449354,0.6106404225292964,0.7344920691375482,0.0,0.15045060541031233,5.47444581127249e-05,0.00031598517593192096,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:06.670,30.938448320901124,30.871040674795495,30.96402437849605,6.040241030099042,5.989840675439052,6.085192697768761,847.7517639986281,837.4924291840466,864.594280411392,0.6139849422851746,0.7397132279942646,0.0,0.15303519723541806,7.764752713298663e-05,0.00030077799518702297,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:07.671,30.961713833080417,30.84781099853467,31.033830802754835,6.06067360631255,6.017084110390397,6.085192697768761,843.0516647196124,826.7884698291168,870.9010343760515,0.6170062552238471,0.7417881074488009,0.0,0.15559944661761665,3.7326532007124635e-05,0.00031501346147736137,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:08.672,30.952403067517146,30.89427683673756,31.033830802754835,6.09745224349687,6.071570980293092,6.139679567671457,853.7444822274744,839.86599936727,879.4841718416623,0.6175065809638349,0.7379995798767913,0.0,0.15784604810418185,3.710208747594367e-05,0.000312779456035278,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:09.772,30.983061892953035,30.94076867438605,31.033830802754835,6.128534526100449,6.098814415244437,6.1533012851471245,847.7109453363294,828.5493199465475,877.6182639033531,0.6147181965972546,0.7392641544318238,0.0,0.15966943277435233,9.785234976168382e-05,0.00031098972660954224,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:10.772,31.029188904184046,30.96402437849605,31.12699829589843,6.135593052428751,6.112436132720105,6.1533012851471245,852.8653158498613,837.8208480751066,870.8865914294286,0.6166725876915692,0.7363612834303483,0.0,0.1623294508220293,3.6794680961218945e-05,0.00034498391416318524,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:11.873,31.046545042107883,30.96402437849605,31.12699829589843,6.181783058050805,6.1533012851471245,6.221409872525489,840.6253533986295,821.3574243866436,861.5054966225138,0.6175617901767645,0.7441572650005103,0.0,0.16362513236660356,1.8578324227858148e-05,0.0003336566397588306,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:12.869,31.071094485909764,31.01055542842647,31.12699829589843,6.21187467029252,6.1669230026228,6.275896742428184,858.0065095860197,842.2720265531302,895.94788561185,0.617983984978219,0.7355572010528181,0.0,0.16516633359926083,2.583571697486326e-05,0.00033807093104558806,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:13.970,31.131246457977124,31.057112762359566,31.173621840569922,6.212741506859154,6.1533012851471245,6.248653307476833,853.9319489813807,827.2790441781732,873.9866396723564,0.6152290593234286,0.7379353316295141,0.0,0.16740619870656262,4.4127157934607307e-05,0.00041156638688425297,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:14.971,31.120021027763563,31.033830802754835,31.19694361270507,6.251377650971973,6.207788155049821,6.28951845990386,852.7748093117104,838.3126188740563,878.7414950284865,0.6248378562664179,0.7390788216065551,0.0,0.1681923059537484,3.347401331159813e-05,0.0003988122282166457,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:16.071,31.167264994858876,31.12699829589843,31.19694361270507,6.263513362904845,6.235031590001165,6.303140177379536,852.9078820683236,835.8873826559784,873.552443881217,0.6143196912998344,0.7357492511301622,0.0,0.16990915737582188,8.090310574204951e-05,0.00043270342265872344,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:17.169,31.20755536900498,31.150306739763153,31.266949101214664,6.287041783999191,6.235031590001165,6.316761894855205,846.1127169485752,830.7886716893227,862.8753743296672,0.6152924327542113,0.7384859175039377,0.0,0.17104993870719323,5.204178268434242e-05,0.0003726865468869899,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:18.272,31.21603783811056,31.150306739763153,31.266949101214664,6.321715246664541,6.28951845990386,6.3712487647579,845.1932582550725,832.4650688459708,872.9493728709019,0.6226824439561491,0.7408408899090777,0.0,0.1716746775466526,4.261188300686018e-05,0.0004588667450330319,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:19.271,31.252956076949467,31.173621840569922,31.337015151316507,6.338556642816283,6.316761894855205,6.3712487647579,854.9411685218618,836.1607051860269,873.9066491587112,0.6191891712871119,0.7371999091105191,0.0,0.1727689871965373,5.301104647370767e-05,0.00033664262137204546,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:20.270,31.28096971898833,31.220272070573117,31.337015151316507,6.352178360291955,6.316761894855205,6.412113917184913,855.1850035874319,834.0361445539444,871.6515166370525,0.6204572216454609,0.7361822254529058,0.0,0.1734860303751235,2.0981142749007166e-05,0.000355652541382447,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:21.375,31.320042982919027,31.243607228596147,31.430531435006856,6.368772088853229,6.3303836123308805,6.398492199709245,857.1882001762108,835.1615726483712,880.9833802620192,0.6169260257585768,0.734575506331759,0.0,0.17406167412354356,5.001205062819949e-05,0.0003276065853932934,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:22.469,31.33064920319033,31.266949101214664,31.36038402708158,6.404683889470913,6.3712487647579,6.439357352136264,846.5765032879185,821.0921810482305,877.3845497954107,0.6186442043371061,0.738654952739169,0.0,0.17409179636273456,5.087861031053668e-05,0.0003558764506138389,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:23.571,31.36888859112738,31.313653048089236,31.430531435006856,6.393538847899907,6.357627047282224,6.452979069611932,849.1067788235586,834.0597154791179,869.0661758002143,0.619454629504567,0.7358415853339458,1.0281040652992283e-05,0.04917380446715874,2.690916024279652e-05,0.00013442039672813806,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:24.671,31.398649353161986,31.337015151316507,31.477330503207725,6.391062171995239,6.3303836123308805,6.4257356346605885,858.7670023750037,833.4919891941325,870.5334681991554,0.621565148352971,0.7344091505342804,0.0,0.0026197552233185833,4.991427854782039e-05,4.9747956789390083e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:25.771,31.40502329462492,31.36038402708158,31.477330503207725,6.399730537661577,6.357627047282224,6.466600787087608,853.6788061718339,838.7140094632141,867.8691499507672,0.6189735379463964,0.733407664628671,0.0,0.0019138340991431552,6.253436763459067e-05,7.96570835588449e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:26.772,31.435220916605715,31.383759689915564,31.52415701143167,6.39440568446654,6.344005329806548,6.4257356346605885,852.6553592154426,832.5867706764271,890.6507062517037,0.6221801672977858,0.7372847383117386,0.0,0.0027200380716728275,4.333127246573397e-05,5.93036260577068e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:27.770,31.453941917357902,31.36038402708158,31.52415701143167,6.410751745437348,6.384870482233569,6.439357352136264,857.6170738304645,838.1726558550847,874.1763455261649,0.6139469141590314,0.7298323200381238,0.0,0.00312834316364995,4.474554380604816e-05,3.336945338325982e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:28.870,31.498615904642417,31.45392754641847,31.547580592169197,6.391062171995239,6.344005329806548,6.4257356346605885,855.2362629170234,838.3657024042017,871.2607470811213,0.6204097260407753,0.7329257435263756,0.0,0.004401057479297906,6.91182468363064e-05,4.2471064328400165e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:29.971,31.532687837489433,31.45392754641847,31.617892817094628,6.398492199709242,6.357627047282224,6.452979069611932,842.0798451456991,815.335118639877,872.5790252298516,0.6189286102108582,0.7355875372000892,0.0,0.0020442249757459522,5.1513518283489774e-05,6.374011518140911e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:30.974,31.526504885356196,31.477330503207725,31.594448480292954,6.410751745437347,6.384870482233569,6.452979069611932,847.8697860632413,828.3298214160154,868.8740129102879,0.6220696171099406,0.7353227399397115,0.0,0.002118089198600854,4.901581688826706e-05,2.7799985660672807e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:32.070,31.571020524845782,31.52415701143167,31.664802349858064,6.391062171995239,6.357627047282224,6.4257356346605885,843.6371538294195,817.486130256066,870.6103109230089,0.6189709080224188,0.7351476709234017,0.0,0.002194824919918618,8.244145584471947e-05,2.2762639910103957e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:33.070,31.571022840134106,31.5007403199981,31.641344102031326,6.387594825728703,6.357627047282224,6.412113917184913,839.7779113753652,810.6708557094667,855.5571917819879,0.6206613643227931,0.7414512963770394,0.0,0.0031215265619528106,2.6599595635278625e-05,8.065444885797512e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:34.171,31.598725581442647,31.5007403199981,31.664802349858064,6.402207213566245,6.357627047282224,6.439357352136264,854.5301650923843,825.2950883593389,882.9231235945012,0.6170742487358357,0.733397661348898,0.0,0.0033212836257104183,3.6424327264364e-05,4.0655019524194195e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:35.169,31.648393442871082,31.594448480292954,31.7587052658331,6.402578714951943,6.357627047282224,6.439357352136264,849.1141868383056,833.053385942881,873.1892170565457,0.6180814191623913,0.7399149845686892,0.0,0.00422510841409817,1.5246635729533236e-05,0.00010570230675361619,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:36.170,31.664805140923683,31.641344102031326,31.688267575348846,6.406665230194648,6.357627047282224,6.466600787087608,852.5489084839452,817.0836892709084,872.5808785581909,0.6191980116290877,0.734240964327309,0.0,0.002026125340233926,4.293637054027448e-05,6.860249865344116e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:37.270,31.637086561946322,31.594448480292954,31.688267575348846,6.407160565375579,6.384870482233569,6.452979069611932,852.0593426715918,834.6737589292367,863.2519891452478,0.6227659989240107,0.7345887429830751,0.0,0.0015129745029034388,1.1827120101000338e-05,3.2370144490131994e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:38.270,31.711745400597597,31.664802349858064,31.7587052658331,6.394405684466541,6.344005329806548,6.439357352136264,844.7776048438307,827.4391172916004,862.4782156918697,0.610235870619748,0.7385564243196463,9.155937097412832e-06,0.002336781855112039,3.7656875300073985e-05,2.8803003817278865e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:39.370,31.716015108198693,31.641344102031326,31.7587052658331,6.387347158138238,6.3303836123308805,6.4257356346605885,847.5949775270412,812.3026870988666,873.1944420682116,0.6210776652995342,0.7390841627666248,0.0,0.003364898831091709,4.6999780038510355e-05,7.308228231550629e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:40.471,31.748046324953474,31.664802349858064,31.85272077342279,6.398492199709241,6.357627047282224,6.439357352136264,855.5185559224611,832.6193845076946,867.4885580391019,0.6204310949748826,0.7330358344923792,0.0,0.0038369487945638684,4.332859984947302e-05,8.099655213090672e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:41.572,31.750171837074365,31.664802349858064,31.80569888619567,6.402207213566243,6.3712487647579,6.4257356346605885,842.286623647893,826.4021610092989,858.6729562603746,0.6131000024103447,0.7382917216444999,0.0,0.004377778229666214,2.2611171332553008e-05,3.457246275226221e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:42.572,31.791607860850167,31.7352190185145,31.85272077342279,6.395767856214109,6.357627047282224,6.4257356346605885,840.5661064419226,807.1918858705878,873.4815339355833,0.6139377210163544,0.7399694498447303,0.0,0.00525350777895173,4.481728967162782e-05,6.014253372482509e-06,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:43.670,31.83349324607142,31.7587052658331,31.923306865796064,6.396015523804575,6.344005329806548,6.439357352136264,853.330035104532,830.1338650997213,886.2867026700229,0.6175414141131296,0.7362991761578308,0.0,0.0060862747254690095,2.9689935501754475e-05,7.143482190712749e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:44.672,31.850372165094626,31.82920628899916,31.89977104686352,6.394405684466541,6.3303836123308805,6.439357352136264,857.3510503625797,848.7371532090699,869.2406306104831,0.6161198889169823,0.7368817832548082,0.0,0.0068228456535032915,6.105573204749423e-05,1.6901070230143268e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:45.771,31.87198963474144,31.782198550103487,31.97039994302156,6.413352255137249,6.384870482233569,6.452979069611932,847.3447901561897,823.857202344878,888.327543899823,0.6090512654476655,0.7371734188839468,0.0,0.005682862246564027,2.7786251785428137e-05,3.484083449893542e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:46.771,31.899779594135907,31.82920628899916,31.946849826179744,6.3971300279616745,6.344005329806548,6.4257356346605885,855.2646156077544,840.1317479267091,871.8893614986204,0.617294678988709,0.7363605019712816,5.545010075881829e-05,0.002220915926542608,3.414960301610287e-05,5.2336020858392414e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:47.770,31.923314007251168,31.876242354394947,31.97039994302156,6.401216543204379,6.357627047282224,6.439357352136264,847.098251499332,815.6062044108069,873.9736721334315,0.6118353747677954,0.7366418522417464,0.0,0.002584079534515157,4.3717843200431544e-05,1.0719494077108884e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:48.870,31.940438112025603,31.85272077342279,31.993957231348134,6.393538847899905,6.3303836123308805,6.452979069611932,835.7286070671682,805.2963123915887,848.4709279167624,0.6170655089228028,0.7442281385911452,4.924451838852692e-05,0.002820356723220145,7.468036803373204e-05,2.581948982174849e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:49.971,31.966130475695365,31.876242354394947,32.01752170620608,6.378678792471901,6.3303836123308805,6.452979069611932,852.0061710069542,809.2856528523271,873.2068483821902,0.6075522162154161,0.7369868999784104,0.0,0.0021770432414034585,1.7467820878177604e-05,2.5778998503155412e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:51.069,31.983267634587325,31.876242354394947,32.064672275802025,6.3972538617569095,6.344005329806548,6.452979069611932,852.1207068538373,833.5640904706165,875.3218251445527,0.6125031745462726,0.7362400927530977,6.230752327746513e-05,0.0022191484776093676,5.126985769394542e-05,2.9999578350557795e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:52.069,31.98218864382673,31.923306865796064,32.064672275802025,6.402578714951945,6.3712487647579,6.439357352136264,843.8755521261822,819.2311772487612,875.6701446940599,0.6149772241406427,0.7421494918067193,0.0,0.002208282462622319,6.351991036786928e-05,4.750053967474543e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:53.169,32.03681810248494,31.946849826179744,32.08825840073291,6.394777185852241,6.344005329806548,6.439357352136264,848.0102953968984,833.5723256354092,874.7214628829552,0.6118694543440312,0.7394340893618568,0.0,0.0032513890677444593,9.708641313254781e-05,4.511224099906905e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:54.170,32.05288644361874,32.01752170620608,32.11185177258119,6.397130027961674,6.357627047282224,6.452979069611932,851.8638965898987,828.9581537846435,870.7246759406341,0.6041823121068424,0.7384223802493697,0.0,0.0023516099526988345,5.345920115347265e-05,4.1477324437959425e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:55.169,32.045817834918985,31.993957231348134,32.135452406493414,6.397130027961676,6.357627047282224,6.452979069611932,850.2692654436185,830.2309983693467,875.3406520189862,0.6115739685068038,0.7392728127332094,3.925217664152449e-05,0.0023803443197628533,1.9482863249821016e-05,5.400647243349118e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:56.270,32.081842281876284,31.993957231348134,32.15906031763666,6.389823834042904,6.344005329806548,6.439357352136264,852.899300547862,838.7448903537445,869.381170106574,0.6080228778274681,0.7395640420571081,0.0,0.0023006937124021346,7.019225237941908e-05,8.313094100119753e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:57.270,32.10242096273896,32.064672275802025,32.18267552119812,6.394405684466541,6.357627047282224,6.439357352136264,854.0802292160167,836.1395103066156,873.4880170593675,0.6071133462648677,0.7360787313373643,0.0,0.0028083115208768225,2.373043922341159e-05,2.475006268269214e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:58.371,32.12473871649732,32.01752170620608,32.20629803238518,6.394777185852241,6.3712487647579,6.412113917184913,855.8622429960974,824.161968710906,892.4178538711756,0.6063388491877453,0.7388919202081261,0.0,0.0035777226806886215,5.072895705045762e-05,2.3501699542563142e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:15:59.369,32.14728110321873,32.01752170620608,32.229927866425896,6.398492199709243,6.357627047282224,6.452979069611932,851.8742584735476,814.0771551933356,876.4663839073771,0.6065288904347111,0.7330319859266168,0.0,0.002390942512618058,4.5288864575852436e-05,3.436711789061504e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:16:00.470,32.16980512759539,32.11185177258119,32.25356503856864,8.305532646303442,6.344005329806548,10.634846334643496,856.3158175517575,834.5174349302009,880.9607522827915,0.5989853876143384,0.7343417595084696,0.044911409078571,0.0015584380508879545,0.00018247470248565582,6.674725821898774e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:16:01.470,32.170881050346566,32.08825840073291,32.229927866425896,10.59398118221648,10.566737747265133,10.648468052119172,861.0448169556066,844.339341012866,883.6487767499004,0.6065131238485023,0.7332528643607701,0.0949765047912252,0.0,0.0001792149886433068,2.7885154080346817e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:02.570,32.19556785016305,32.15906031763666,32.27720956408223,10.603887885835151,10.553116029789464,10.662089769594841,853.1987856515226,832.9648103593423,881.5499681799463,0.6075444301878575,0.7332218373432426,0.1231350830223069,0.0,0.00030885973769746565,5.002255266626971e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:03.570,32.203943831843205,32.135452406493414,32.25356503856864,10.58444597998351,10.539494312313789,10.621224617167828,859.2194114404676,840.6159214451404,874.3277449430518,0.6036980318339147,0.7313092809610418,0.15026570064936706,0.0,0.0003012851295603365,2.294064879180359e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:04.670,32.21491068602481,32.11185177258119,32.30086145825618,10.559307719551132,10.539494312313789,10.580359464740809,844.8338622469768,821.1999263702778,871.7837158476289,0.5964655648964153,0.7350537067842484,0.1774048889540262,0.0,0.0004096141940187752,8.159266830438805e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:05.670,32.21811661388204,32.18267552119812,32.25356503856864,10.529959110080819,10.485007442411101,10.553116029789464,841.6232222286242,833.4028560833544,861.2211611068167,0.6062674636036741,0.7383442684087735,0.20428275697502193,0.0,0.00042067856084782235,2.562731381827274e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:06.672,32.239387878066054,32.18267552119812,32.30086145825618,10.516337392605147,10.471385724935425,10.580359464740809,845.7122829975375,832.8674914798221,861.5231306163003,0.6016511966014374,0.7367792790106025,0.23001652961925467,0.0,0.0004994901813427523,4.860323044844231e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:07.669,32.27012209677371,32.20629803238518,32.324520736400586,10.491818301148935,10.45776400745975,10.512250877362444,840.5571460993899,817.7560362860777,855.4756554611724,0.5979076694480214,0.7368168810567789,0.2555259678746231,0.0,0.00047799762083246944,4.461906810936934e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:08.773,32.29011933354963,32.25356503856864,32.39554302806863,10.452810655650417,10.430520572508405,10.485007442411101,846.4123614780054,812.7132866612671,866.6532850418802,0.5981875085794818,0.7392112065673095,0.2815480465255551,0.0,0.0005873008009910512,2.968492965884809e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:09.870,32.30301498541219,32.25356503856864,32.324520736400586,10.410707165271063,10.376033702605717,10.44414228998408,849.9423745534727,830.6677525980288,865.9659150993045,0.5973335286487887,0.73701605535758,0.3088415038548436,0.0,0.0006612896359499926,4.1776993075551115e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:10.868,32.345834083276316,32.27720956408223,32.39554302806863,10.336530721926263,10.280681680276007,10.389655420081384,846.7504004693952,830.8674544727146,861.557308426721,0.5966057388186476,0.739101863598243,0.3336596267824078,0.0,0.0006522109833233787,6.52788817370109e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:11.869,32.33874073023811,32.229927866425896,32.41923199561103,10.264335619305196,10.212573092897644,10.32154683270302,847.6903985469659,838.0028522955854,861.7839634093862,0.5975876988256212,0.7399419251831272,0.3568874735210424,0.0,0.0007430468591775989,4.040952203275999e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:12.971,32.365411684354754,32.30086145825618,32.41923199561103,10.15684788504262,10.10359935309226,10.239816527848989,840.711426113714,819.3151315258244,864.2828276161731,0.5906169703609689,0.741029753751456,0.3802183025291512,0.0,0.0007789318156181463,3.713567200720771e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:13.969,32.37187561686058,32.30086145825618,32.44292842398613,10.051836826684704,9.967382178335532,10.10359935309226,845.4997414146903,828.623302181732,878.8510113705636,0.5991280378201813,0.7428712055144591,0.4028567268746264,0.0,0.0007861682492085034,1.2873841724220296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:15.068,32.378326854666824,32.30086145825618,32.41923199561103,9.831165003578802,9.667704393870725,9.967382178335532,851.8204210267537,825.7519913016168,868.2691525785851,0.5935553275519143,0.7382998487311347,0.42190520508804324,0.0,0.0009565374643130957,5.107017379737522e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:16.171,32.38694781706661,32.324520736400586,32.49034372499682,9.126550708700808,7.297525553103645,9.585974089016684,851.0857010354404,834.7325260758051,870.811687733394,0.5894357306104573,0.7392902596455783,0.4268806895011041,0.0,0.0009360307418164945,5.107097465530392e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:17.171,32.40976534619173,32.324520736400586,32.46663232862926,5.034958280394389,4.518695188066388,6.235031590001165,849.8561372126418,828.325041881738,877.9306710114607,0.5902169916374417,0.7399561608523758,0.3602502611997384,0.0,0.0007672146890614857,3.726124926443076e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:18.170,32.45478785104064,32.37186150594488,32.49034372499682,4.288488162727513,4.110043663796197,4.450586600688017,848.7399907061108,820.0171184553816,875.3950099509958,0.584559341366528,0.7383839141067193,0.34145694689060685,0.0,0.0007015638863509196,2.959771657690388e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:19.270,32.44078168230878,32.39554302806863,32.514062628566194,4.082800228844854,3.9874482065151446,4.178152251174561,851.8292487878,834.2789779331524,881.7742092923621,0.5903385234071599,0.7402468674927474,0.323009960948939,0.0,0.0007107690821655111,5.201680598015146e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:20.271,32.45478411444382,32.39554302806863,32.49034372499682,3.9288748213697517,3.878474466709761,3.9874482065151446,851.868693250545,833.7480610071491,876.4778226953515,0.5881556284500249,0.7387048774232949,0.3034757391461552,0.0,0.0005558402180458414,3.821717764580774e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:21.370,32.46880085319982,32.39554302806863,32.53778905483608,3.8524693697107506,3.769500726904377,3.919339619136781,848.074801658146,825.5622651243841,878.3826394828571,0.5870489002540688,0.7408348172888478,0.28467211848953533,0.0,0.0006236388128419792,4.0215099635495086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:22.471,32.45802429945522,32.39554302806863,32.53778905483608,3.780645768475385,3.742257291953033,3.8376093142827408,850.0047006056636,828.4307406333196,861.0982879042001,0.5889286892808417,0.7379947823050869,0.2644819506860702,0.0,0.0005688063477577345,5.617740704478697e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:23.570,32.48604279772077,32.41923199561103,32.56152301932639,3.723682222668026,3.6877704220503444,3.7558790094287087,850.8753654518503,824.3073048525073,869.9550021194204,0.5840183307364278,0.7413446012507091,0.24388136893262946,0.0,0.0005013623538165593,3.6273206211011574e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:24.672,32.51191388308473,32.44292842398613,32.56152301932639,3.6580503111943297,3.606040117196305,3.7150138570016886,859.915600200268,839.1706142668505,888.8320001152122,0.5813607394182455,0.734548171897946,0.2229727517294303,0.0,0.0005117548744078544,2.066207790164306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:25.770,32.50329498643211,32.44292842398613,32.60901362515483,3.6270918623859827,3.5651749647692847,3.6741487045746686,850.9473675792408,838.9818607085351,871.5272023528602,0.5830962523233612,0.7376383115014888,0.20214876833111076,0.0,0.00043609464003076877,1.8478245916164427e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:26.869,32.52701595715542,32.44292842398613,32.60901362515483,3.5911800617683003,3.5787966822449606,3.6196618346719807,847.8898844116628,823.4049234593865,871.7326188217062,0.5804777776781255,0.7380565068007563,0.18108448972613136,0.0,0.0003847044501051781,4.574940522363511e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:27.970,32.5464237005494,32.49034372499682,32.58526453757844,3.5589832750076185,3.5243098123422723,3.606040117196305,842.9278481573023,818.9025533129416,863.8397579217818,0.5790619418178887,0.7404563863807528,0.15976206528004241,0.0,0.00037835508320821954,7.949526289421737e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:29.068,32.57231942688787,32.514062628566194,32.60901362515483,3.5404082057226103,3.497066377390921,3.5787966822449606,850.8526803889075,818.70641753925,877.3748037339121,0.5763033944832313,0.7394400447555065,0.13862689425973446,0.0,0.0002569108090799003,3.634444082853534e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:30.169,32.57880401445901,32.49034372499682,32.656534570638826,3.532978178008607,3.469822942439577,3.5651749647692847,854.8556933700063,832.297988854307,881.8789212675505,0.5774589834031303,0.7358338644074851,0.11745681137254976,0.0,0.00026457389905504795,5.054652446304538e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:31.171,32.58052304165545,32.514062628566194,32.63277029763981,3.512050266614165,3.4834446599152527,3.5379315298179406,844.5849214370186,820.912872385993,865.0845932132329,0.5753756328209626,0.7408300956532546,0.09686682809697456,0.0,0.0002518019297653068,3.096917013803871e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:32.269,32.61118297334774,32.53778905483608,32.656534570638826,3.487159673772254,3.4562012249639085,3.5515532472936164,841.0827071804301,826.9812565472021,864.8841555387683,0.5758718145990086,0.743986687598363,0.07618887897703844,0.0,0.00025663622976285374,1.655691630351584e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:33.371,32.615506512667174,32.53778905483608,32.680306459779274,3.482206321962916,3.4425795074882326,3.5379315298179406,853.8233545029111,834.476209459342,875.4776762032964,0.5737262505224447,0.7379597768216041,0.054746477388685696,0.0,0.00011831661676699748,2.7289993655604828e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:34.372,32.630406786549486,32.56152301932639,32.70408598070992,3.4657364271968776,3.4425795074882326,3.5106880948665964,854.2864281236729,827.748825462895,879.8717290676905,0.5699520112120889,0.7378455137443994,0.034146228801978686,0.0,4.544876165366424e-05,2.1633476537880528e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:35.469,32.64358743671171,32.53778905483608,32.70408598070992,3.4822063219629174,3.4425795074882326,3.5106880948665964,844.5175743326671,820.9041205874958,879.6530639698952,0.5688680016549512,0.7416847941639172,0.01375131471904144,0.0,5.7549531283286815e-05,2.1746545042230128e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:36.469,32.62089651390514,32.56152301932639,32.656534570638826,3.4793581446725503,3.4562012249639085,3.5243098123422723,860.4833760097615,837.0142801629914,874.4553875496765,0.5721299164643895,0.7354599677710403,0.00017716648283098218,0.006902197270824273,1.929476789937444e-05,4.032131471600225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:16:37.570,32.660862275584456,32.60901362515483,32.72787314910141,3.4735379562965805,3.4425795074882326,3.5106880948665964,850.2146549318757,828.7916751751222,866.7598265581787,0.5687293349208872,0.7397792172170331,0.0,0.027269743477122136,5.6562230998196054e-05,0.00011513087080657503,32.0,6.5,850.0,none,0
2025-12-06 14:16:38.569,32.64942431975297,32.56152301932639,32.72787314910141,3.488893346905521,3.4562012249639085,3.5379315298179406,851.8550479275722,834.9802666297742,866.8921868105103,0.5645335359543848,0.7379108334814309,0.0,0.04751056462807608,5.6667538485092845e-05,0.0001566200396625478,32.0,6.5,850.0,none,0
2025-12-06 14:16:39.569,32.6327779028464,32.58526453757844,32.70408598070992,3.479358144672549,3.4425795074882326,3.5243098123422723,843.7591357272033,805.7045581275736,861.7819634417101,0.5715157015083682,0.7418283626565094,0.0,0.0669497195139093,8.436444403045358e-05,0.0001465732628678494,32.0,6.5,850.0,none,0
2025-12-06 14:16:40.671,32.66950660033087,32.60901362515483,32.72787314910141,3.5144031087235983,3.469822942439577,3.5515532472936164,851.6297794008304,834.0308441596969,874.4517853139189,0.5646560054010801,0.7375943729156043,0.0,0.0867188143195603,5.055400114598041e-05,0.00026143286212212697,32.0,6.5,850.0,none,0
2025-12-06 14:16:41.672,32.68269128518908,32.63277029763981,32.751667980646175,3.522947640594702,3.4562012249639085,3.5651749647692847,851.6415606175806,827.831590366502,870.3660142752251,0.5631857673369444,0.7385375395016694,0.0,0.10686249250920923,5.494788108256729e-06,0.00016909061491992365,32.0,6.5,850.0,none,0
2025-12-06 14:16:42.771,32.68032514833059,32.53778905483608,32.72787314910141,3.5379315298179437,3.4834446599152527,3.5787966822449606,849.5138081261338,818.3101408119635,869.7075555565742,0.5657300365161869,0.7368184885732486,0.0,0.1265388115797512,4.777475559848658e-05,0.0003077905250560436,32.0,6.5,850.0,none,0
2025-12-06 14:16:43.770,32.69696358779321,32.63277029763981,32.751667980646175,3.557001934283883,3.5379315298179406,3.606040117196305,850.4391848965448,836.0903078145077,880.8655480556392,0.5608050949837351,0.739905266457149,0.0,0.14620958325996597,4.277594138778411e-06,0.00024014634362505408,32.0,6.5,850.0,none,0
2025-12-06 14:16:44.772,32.71122595495997,32.656534570638826,32.751667980646175,3.585607540982798,3.5515532472936164,3.6196618346719807,851.6015825851431,828.8007561987326,890.3505490627101,0.5581914912208609,0.7399936127093747,0.0,0.16474361547971014,8.417570661487585e-06,0.00032379415838555535,32.0,6.5,850.0,none,0
2025-12-06 14:16:45.869,32.69977008319633,32.656534570638826,32.775470491058286,3.602325103339305,3.5651749647692847,3.633283552147649,848.6134945429557,825.7143428885843,867.5986569078618,0.5611097899626073,0.7379160154082886,0.0,0.18399547619382037,3.0203672661259032e-05,0.00038347761672192463,32.0,6.5,850.0,none,0
