timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:16:46.868,32.71122902022344,32.656534570638826,32.775470491058286,3.6101266324390076,3.5651749647692847,3.6605269870990003,861.3378744563794,838.4292488862818,900.5876994289449,0.5598639537214102,0.7316950350943475,0.0,0.2034809904781147,3.453409607246543e-05,0.0003791606172205452,32.0,6.5,850.0,none,0
2025-12-06 14:16:47.968,32.69978260152865,32.63277029763981,32.79928069607399,3.675387042527005,3.6196618346719807,3.7286355744773645,840.088373070768,809.2156893370042,869.4027351270709,0.5591482895917934,0.7422412800802946,0.0,0.2217545369443191,3.277542629268156e-05,0.0004931196724033446,32.0,6.5,850.0,none,0
2025-12-06 14:16:48.968,32.72311877911518,32.680306459779274,32.751667980646175,3.7231868874870933,3.6605269870990003,3.7967441618557283,849.8013477653656,830.3051849322627,872.2708968054217,0.55142856417981,0.7396635393581753,0.0,0.23977930469655107,4.086948903308313e-05,0.0004894693688095393,32.0,6.5,850.0,none,0
2025-12-06 14:16:49.971,32.72788464384654,32.656534570638826,32.79928069607399,3.7749494138946496,3.742257291953033,3.7967441618557283,844.700271518321,817.3994710694147,861.2067082101514,0.5539568583292394,0.7399862062382394,0.0,0.2566954042000248,3.306458612411259e-05,0.0005112117396614952,32.0,6.5,850.0,none,0
2025-12-06 14:16:51.068,32.7170670611277,32.656534570638826,32.751667980646175,3.8363709763304104,3.7967441618557283,3.878474466709761,853.8323118976509,836.5457370629999,874.6542448291817,0.5556182036710393,0.7379199521313214,0.0,0.27385283970995533,7.076012856176186e-05,0.0005425939499416934,32.0,6.5,850.0,none,0
2025-12-06 14:16:52.169,32.74735072553224,32.70408598070992,32.823098611451314,3.936676350469456,3.8648527492340925,3.9874482065151446,848.4068359081261,830.2730595534813,870.8733376396822,0.5535659176096903,0.7411287473388414,0.0,0.29053289217172057,1.4100629829294532e-05,0.00060276394949036,32.0,6.5,850.0,none,0
2025-12-06 14:16:53.168,32.73025799803675,32.680306459779274,32.775470491058286,4.063729824378912,4.00106992399082,4.164530533698892,847.8543570619677,821.5938647705307,869.0862388944042,0.5531952442326328,0.7390705519014724,0.0,0.3051770975201725,1.4089614137888339e-05,0.000612178086790239,32.0,6.5,850.0,none,0
2025-12-06 14:16:54.169,32.75406664685484,32.656534570638826,32.823098611451314,4.268055586514004,4.150908816223216,4.368856295833985,854.9028021192447,839.0716867789009,868.2588817510714,0.545343798402817,0.7371394862168106,0.0,0.3167501155820559,4.4209109349252536e-05,0.0006646090413884494,32.0,6.5,850.0,none,0
2025-12-06 14:16:55.169,32.75168103945914,32.680306459779274,32.823098611451314,4.631755443114472,4.436964883212348,4.981833582239268,842.9124311135708,809.6151889866816,872.1272090878308,0.5517333489385059,0.7413192409620345,0.0,0.32286550015693544,3.9382894621491007e-05,0.0006532025092186671,32.0,6.5,850.0,none,0
2025-12-06 14:16:56.270,32.75168542837569,32.656534570638826,32.84692425297044,7.961274695554618,5.104429039520321,9.218187717173521,857.2211547530409,834.012870625453,886.7198070818131,0.5471415048379481,0.7378977755278752,0.0,0.2606545743336912,7.644262427231197e-05,0.0005708461579610497,32.0,6.5,850.0,none,0
2025-12-06 14:16:57.268,32.78024716286305,32.70408598070992,32.87075763643361,9.440221712026986,9.286296304551884,9.572352371541008,857.0849075166313,827.0487926910159,878.480396382321,0.5474752302111527,0.7361759600641191,0.0,0.2280571598380024,6.009126973410222e-06,0.0005031877369216843,32.0,6.5,850.0,none,0
2025-12-06 14:16:58.371,32.784144159573636,32.72787314910141,32.87075763643361,9.737051319201425,9.626839241443705,9.80392156862746,854.5851777685431,842.2140430216882,867.023667581723,0.5450403878669623,0.7357590988770518,0.0,0.20237348228189947,3.612527453078966e-05,0.00046283920362613526,32.0,6.5,850.0,none,0
2025-12-06 14:16:59.469,32.771156753533255,32.70408598070992,32.84692425297044,9.874506831910487,9.81754328610313,9.926517025908513,849.8209651844631,829.1149027833856,876.3278464008492,0.5421072332710213,0.7376205467525673,0.0,0.17682924835045927,1.9059756259501258e-06,0.0004018583507147006,32.0,6.5,850.0,none,0
2025-12-06 14:17:00.470,32.76596255200748,32.680306459779274,32.84692425297044,9.955122632607425,9.899273590957169,10.008247330762552,849.6465373132181,832.2021395522366,868.5195359661295,0.5446176914295655,0.7353942065247396,0.0,0.15239879492211905,2.71189773455628e-05,0.00032049466314166186,32.0,6.5,850.0,none,0
2025-12-06 14:17:01.568,32.7689823948586,32.72787314910141,32.823098611451314,10.020630710285888,9.994625613286876,10.049112483189564,850.9792058417014,820.6399815965319,875.6260039537171,0.5422429020702088,0.7377209159428939,0.0,0.12781116542585147,2.5378980996272727e-05,0.00033806844682686686,32.0,6.5,850.0,none,0
2025-12-06 14:17:02.669,32.78413434637005,32.72787314910141,32.823098611451314,10.066449214522242,10.021869048238221,10.10359935309226,849.0254936905939,831.5332044491059,865.5687189734576,0.5406081341751191,0.7367726097608382,0.0,0.10186926960617942,8.332936450015525e-05,0.0002718936321903706,32.0,6.5,850.0,none,0
2025-12-06 14:17:03.669,32.78024406610966,32.70408598070992,32.823098611451314,10.110410211830096,10.06273420066524,10.171707940470624,843.5596463578502,825.6312198608407,864.5713362797962,0.539646262194048,0.7405843110240291,0.0,0.07669606059763914,2.5025923720778468e-05,0.00016485736564587097,32.0,6.5,850.0,none,0
2025-12-06 14:17:04.770,32.784132948785775,32.72787314910141,32.84692425297044,10.122174422377268,10.10359935309226,10.14446450551928,852.2880685087729,823.3737307455921,875.2844858538133,0.5384237792901193,0.7349708869712847,0.0,0.05241667308927007,3.3631287846567806e-05,7.246063238889507e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:05.769,32.80167098480073,32.775470491058286,32.89459877766524,10.13220495979117,10.10359935309226,10.158086222994948,850.8344100779505,821.032690069081,890.3761732127341,0.5343204567240927,0.7413713559348871,0.0,0.027503036847427602,3.456541147838592e-05,0.00010266172607578852,32.0,6.5,850.0,none,0
2025-12-06 14:17:06.871,32.7776462516069,32.72787314910141,32.84692425297044,10.129604450091271,10.089977635616584,10.171707940470624,861.294948852677,823.8949418282444,889.6484033917071,0.5397449801227273,0.7312317071437004,0.0018251098633038719,0.004770866639709361,3.179640007291492e-05,4.429333150903346e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:07.869,32.773101007749986,32.70408598070992,32.823098611451314,10.141740162024144,10.10359935309226,10.185329657946292,849.522148729694,826.0750240713539,870.720708697856,0.5342656177378384,0.735170087701651,0.02190519060710915,0.0,4.5841145442371285e-05,2.5861995456625854e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:08.969,32.81878633891494,32.72787314910141,32.91844769251196,10.117221070567929,10.049112483189564,10.171707940470624,848.3997521535246,827.5607120025365,863.1029808643232,0.5284729098703234,0.7364308130249477,0.04576773334483382,0.0,0.00015234046203330029,6.017797660134087e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:10.069,32.797123839484186,32.72787314910141,32.84692425297044,10.117221070567933,10.089977635616584,10.14446450551928,847.8914520657331,835.7452757961387,860.9209225995407,0.5368377264135831,0.7367863480249544,0.0717523522361886,0.0,0.0001569238820854203,9.46513636155222e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:11.070,32.81596940500437,32.680306459779274,32.84692425297044,10.092701979111723,10.076355918140916,10.130842788043605,850.5393709422539,838.1203195254674,864.6086004431306,0.5270341667687565,0.7364105671166424,0.09557999805853054,0.0,0.0001691976765791315,5.1886384786493464e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:12.169,32.818775099413756,32.751667980646175,32.87075763643361,10.086262621759584,10.049112483189564,10.117221070567929,849.4500418792558,807.886686806193,868.7113930239273,0.5294537844950781,0.7378087262917958,0.11972901018115167,0.0,0.0002122282840047059,5.895980031431505e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:13.168,32.818345069217415,32.751667980646175,32.89459877766524,10.034128593966326,9.994625613286876,10.076355918140916,857.0237583988153,827.7436225760442,888.4010742178032,0.5295301153257743,0.7314781365072764,0.14299167020859474,0.0,0.00030608384539788653,4.2192466562549966e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:14.269,32.81229263515139,32.72787314910141,32.89459877766524,9.977288881954202,9.912895308432837,10.021869048238221,846.1227167954338,819.5486496447063,870.1995487594202,0.5306944396131574,0.7392995909224691,0.16569087216653589,0.0,0.0003227571604908998,3.915864410967025e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:15.269,32.83025712841332,32.775470491058286,32.89459877766524,9.90744662144257,9.858408438530148,9.953760460859856,852.0363796427985,820.9444522085874,871.3054485486866,0.5195689385985167,0.7347292376042344,0.1876987441383191,0.0,0.00031993402996228625,5.408114880402048e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:16.269,32.83502378775218,32.72787314910141,32.89459877766524,9.805283740375023,9.708569546297737,9.926517025908513,845.5738089595116,822.8574986933966,865.8681198217955,0.5256021589547214,0.7369669853835538,0.2074843895743567,0.0,0.00042860939752517114,6.409316374317126e-06,32.0,6.5,850.0,none,0
2025-12-06 14:17:17.269,32.825495095322395,32.751667980646175,32.91844769251196,9.62956358493884,9.545108936589665,9.722191263773412,854.617856382428,837.5887521716559,880.2623202687969,0.5260239154823505,0.7361280454130021,0.22524613777813518,0.0,0.0004501447882175085,4.212141354775433e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:18.268,32.839783521947865,32.775470491058286,32.89459877766524,9.346231861444844,9.13645741231948,9.531487219113997,850.5715185765017,824.8135223518107,875.014260479121,0.520800502078487,0.7341875797860284,0.23913501617521976,0.0,0.000501269294891624,8.825109047923862e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:19.269,32.827875346363605,32.775470491058286,32.91844769251196,7.226692622230151,5.104429039520321,9.109213977368137,850.9662106643116,837.2928683557489,866.6104006119431,0.5225063603677971,0.735814941161447,0.20746686432184608,0.0,0.0004783059087548513,2.1346317419619166e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:20.370,32.82960143175807,32.775470491058286,32.87075763643361,4.749026047200495,4.586803775444753,4.981833582239268,849.9925902321182,825.7502817072439,861.1428791507035,0.5167563109127464,0.7351883235071106,0.1686845322470049,0.0,0.0003652721189140873,3.7441921988637864e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:21.470,32.82959932462648,32.79928069607399,32.87075763643361,4.466684994068361,4.396099730785329,4.559560340493408,846.3307699898877,816.6138693182836,869.4712616517999,0.5199710791260451,0.7379975883566982,0.15113615336314312,0.0,0.0003227826094904809,2.1284811144163578e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:22.470,32.808813267370354,32.775470491058286,32.87075763643361,4.30074770845562,4.246260838552925,4.368856295833985,854.1186271062292,840.1104711674782,872.5701694481429,0.5220360920910656,0.7336917970989896,0.13392119460783575,0.0,0.0002664406553049574,4.242322028930956e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:23.471,32.82787069802786,32.775470491058286,32.89459877766524,4.243536495057794,4.219017403601581,4.273504273504277,848.5151147781291,832.7136704071461,869.2062188704685,0.5154616790675708,0.7343833417037621,0.11898826586834732,0.0,0.0002229222932610885,0.00011008207553224968,32.0,6.5,850.0,none,0
2025-12-06 14:17:24.569,32.81878495427396,32.751667980646175,32.94230439684276,4.180628927079232,4.1372870987475485,4.219017403601581,854.259996058471,830.1779281627121,870.9988610165992,0.5147132093400271,0.7355936834964191,0.10237592778327988,0.0,0.0002826850249910924,4.7882928112863005e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:25.671,32.85777875376382,32.751667980646175,32.966168906548944,4.128618733081208,4.096421946320529,4.191773968650237,855.6289190419535,840.8990605926064,872.3692514340827,0.5122362801249917,0.7328984427362724,0.08488056461884873,0.0,0.00016551171096248395,6.186224840809125e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:26.768,32.827450910918714,32.751667980646175,32.89459877766524,4.103851974034531,4.055556793893508,4.164530533698892,847.3628358941619,814.0378436509752,874.485237223746,0.5108671508931196,0.7334215305482715,0.06751665270903763,0.0,0.00015479634425084142,5.215449718825045e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:27.768,32.835017617867194,32.775470491058286,32.87075763643361,4.065091996126481,4.028313358942165,4.096421946320529,854.4034997443089,827.288272345759,867.6238633000128,0.512905904266254,0.7344184165364263,0.05060754417172451,0.0,8.970064138313735e-05,5.452705634885465e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:28.869,32.82093966780977,32.775470491058286,32.87075763643361,4.061748483655177,4.014691641466489,4.110043663796197,849.0807662783598,838.5429114052238,861.9569231343336,0.5109791238402306,0.7350352641511102,0.034093842091192865,0.0,8.930512214408175e-05,3.394630662455994e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:29.868,32.81596711394851,32.70408598070992,32.87075763643361,4.048745935155671,4.014691641466489,4.082800228844853,841.5771882525784,824.8839360802726,855.3138553340892,0.5099921186636879,0.7376928905918338,0.017299492797633702,0.0,8.182257970174215e-05,1.267149328567478e-05,32.0,6.5,850.0,none,0
2025-12-06 14:17:30.969,27.628126143481815,27.093426800579664,32.751667980646175,4.04936510413184,4.014691641466489,4.096421946320529,848.8344369010923,822.9429177085424,868.321386828201,0.7125509437577849,0.7353913785198919,0.0026802139853498693,0.0019752623727609356,3.990693971003286e-05,2.4345085268597953e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:31.968,27.167177565534153,27.115768915357478,27.227544914948396,4.0378485611751325,4.00106992399082,4.055556793893508,858.0053459374478,835.3509783153243,891.8588096961905,0.6996051731504538,0.7326065345008239,0.0,0.016061434271618137,4.714104936261323e-05,3.780853697194146e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:33.070,27.17063201502396,27.115768915357478,27.205180951623902,4.02459834508516,3.973826489039469,4.055556793893508,848.7095585065667,814.4776676789961,869.5331107424017,0.7073880935761557,0.73410752605383,0.0,0.033116968422128294,4.060622461795405e-05,6.490944856502318e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:34.068,27.191768715213858,27.138115375866846,27.227544914948396,4.037848561175134,3.9874482065151446,4.123665381271873,853.3163086584748,832.350982430783,865.1329018038389,0.7077317956901263,0.733007337338014,0.0,0.04923017798886154,3.3272151009291046e-05,0.00011463366197286546,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:35.170,27.217388651930047,27.093426800579664,27.27228607080241,4.080323552940187,4.055556793893508,4.1372870987475485,835.7020959777383,815.5701053929484,853.4368996388212,0.7172492655633639,0.7410359230236072,0.0,0.0654777527798914,2.923508314356809e-05,0.0001265488663222105,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:36.169,27.28795411526,27.227544914948396,27.339431058175876,4.099146289815662,4.055556793893508,4.1372870987475485,844.359894395979,822.5737640729351,874.0692318919673,0.7225433446902635,0.7387518388490559,0.0,0.08135002015081844,2.2173066458957613e-05,0.0001287756540564135,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:37.270,27.306885614338842,27.205180951623902,27.406616239333175,4.134810422842877,4.110043663796197,4.178152251174561,854.35921646959,836.6271486652147,883.7721035886784,0.7306863258914608,0.7325021723754347,0.0,0.0966183750733271,4.7951159557970794e-05,0.00017631832482327197,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:38.369,27.321120010175342,27.27228607080241,27.384216692839516,4.188058954793234,4.110043663796197,4.259882556028601,857.7612165123365,841.5951091930469,879.5631924035769,0.7329171246193638,0.7362411381141708,0.0,0.11236161069788798,3.991655370459249e-05,0.00022500172681591478,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:39.368,27.348398907080828,27.24991328399841,27.42902028806418,4.262606899523735,4.205395686125913,4.34161286088264,843.8658350162901,822.476584738994,870.3001028772778,0.7382527648302963,0.7379895675072558,0.0,0.1264210597405753,5.9369321511261096e-05,0.0003094656224468684,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:40.369,27.388708729163504,27.294663287399203,27.473841940688146,4.374304982824253,4.300747708455621,4.436964883212348,844.0124854351192,827.4395023454849,865.0159594109962,0.744261900894257,0.7374210437219648,0.0,0.13862916395159167,5.564897365688284e-05,0.00029120728279400905,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:41.468,27.431061529712498,27.361821636483512,27.473841940688146,4.5025967946860455,4.396099730785329,4.559560340493408,852.289347249503,838.6898688887533,869.980637687202,0.7515938110228554,0.7353615041021342,0.0,0.15040392705580488,6.0608221462855514e-05,0.0002825538104382797,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:17:42.569,27.453472167905474,27.406616239333175,27.51868174771522,4.819611310483526,4.6004254929204285,5.1452941919473405,841.6612024954117,817.0849636931671,865.7653876399721,0.7565017619971303,0.7393446974954263,0.0,0.15706576415313495,1.3885650070163223e-05,0.00039255596383543437,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:43.668,27.437173376314593,27.384216692839516,27.496259568832045,6.882682339071793,5.199781061850029,8.073963449217008,856.2974066146212,831.4675035733369,874.9334161243561,0.7678585870626796,0.7366979325517874,0.015697932045016367,0.05492445533113945,9.131690774852658e-05,0.00018902068571972992,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:44.769,27.412733397955833,27.339431058175876,27.473841940688146,6.94583757464082,6.126057850195781,7.460986162811724,843.3886820247939,821.7477158257184,879.742291759303,0.7732650726104218,0.7389707295344824,0.012603472482415327,0.00221126280152388,2.9320957551915483e-05,4.73698374543283e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:45.768,31.99256270078494,27.42902028806418,33.20524681147947,6.812592410969697,6.480222504563277,7.6108250550441205,854.1797021145643,837.6701370835303,888.5657586488057,0.5656708203443526,0.7355858129984,0.005382465054799496,0.0007031518816071657,2.734651983661516e-05,2.216159482974951e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:46.871,33.059549441066764,32.966168906548944,33.1334403646041,7.2578987386289615,6.452979069611932,7.774285664752193,848.3024917294128,836.9787930122388,860.9831855473294,0.5982441147518024,0.7387040280097263,0.016849695193326034,0.0011217263415540814,4.513636950642567e-05,3.14130842361358e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:47.868,33.054557858220036,32.9900412375444,33.18130336902681,6.0824683542736295,5.812758348255305,6.3712487647579,848.5473221975295,824.595571263726,870.5650881698671,0.5889279074087737,0.7363277269433272,0.0,0.009729662300092975,5.2239895802704766e-05,2.9068502695612344e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:48.969,32.97920871253849,32.91844769251196,33.08560909348199,5.812758348255307,5.553945716217525,6.1669230026228,847.3006021617912,838.4401327999124,858.1436440923715,0.5990425580217494,0.7398159906402402,0.0,0.017280844834688815,5.409962260267971e-05,2.9713847059705667e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:49.968,32.93754241130987,32.87075763643361,32.9900412375444,6.11788481971038,5.540323998741849,7.5290947501900884,855.0936634415597,825.0848508577956,884.404508035135,0.5899558223260084,0.73326585406419,0.0033079246701510413,0.014180403317829457,3.350415333306313e-05,0.00010073365807391639,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:50.969,32.93754868107677,32.87075763643361,33.037809427170316,7.729333997082476,7.202173530773937,8.033098296789989,846.188230406265,821.2428105863071,863.331329502431,0.5935749980796495,0.7411166777373455,0.014412760703481426,0.00035944277644706075,7.065897540392994e-05,8.166746795154137e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:52.068,32.870775997510094,32.79928069607399,32.9900412375444,7.521664722476081,6.275896742428184,8.019476579314313,859.1452631308831,835.4533564111291,881.2294686673357,0.5964559398552516,0.7341086095525328,0.01991777899853165,0.0019214941454146366,6.529949373652555e-05,4.450365188925906e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:53.068,32.80405894936845,32.751667980646175,32.89459877766524,6.356264875534653,5.894488653109344,7.3383907055306645,846.4207128156975,820.9857902485078,871.2671063854798,0.5966624210024005,0.738796936002475,0.005145806391366556,0.00837369624745331,6.224389392999782e-05,3.015126033660573e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:54.168,32.80579614055114,32.72787314910141,32.91844769251196,5.852385162729991,5.758271478352617,6.003462392914728,856.3528863417531,840.2271852186867,882.5578794982513,0.5885149246856952,0.7345299365653832,0.0,0.014786862156903141,6.74670498682464e-05,8.790994270960253e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:55.167,32.77310409347486,32.70408598070992,32.84692425297044,6.0688466367979546,5.935353805536365,6.235031590001165,857.5156001346802,838.4126190161912,878.4186882179004,0.5966511231897104,0.7332291166089083,0.0,0.01375870490812233,3.273360145842953e-05,1.9350914292085058e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:56.169,32.73740104697444,32.656534570638826,32.79928069607399,5.874056076895834,5.771893195828285,5.989840675439052,855.8915797070656,838.577192416547,875.0962699529368,0.591932645418124,0.7345515204799062,0.0,0.02116406195585252,5.36182573179276e-05,7.094189714609642e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:57.270,32.67383223384149,32.60901362515483,32.751667980646175,6.026990814009069,5.649297738547233,6.316761894855205,846.5098569206665,833.5685938558919,855.9361332596859,0.594110444484941,0.7342694536588659,0.0,0.021613870684565047,7.944311811390614e-05,5.9749002343478215e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:58.268,32.6589246945087,32.56152301932639,32.70408598070992,5.865883046410431,5.703784608449921,6.071570980293092,845.7028054088945,819.5082580265976,877.9099636981929,0.5962081348729943,0.7371313215941597,0.0,0.029743676800085626,6.011364244546299e-05,6.182508380802096e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:17:59.367,32.63062027211585,32.56152301932639,32.70408598070992,6.488890870229614,5.826380065730981,7.488229597763069,844.224561781324,827.069592911246,868.6740286388217,0.5925678008691266,0.7384556828641023,0.005261893804852002,0.011864372262593815,4.006041453953176e-05,5.110768199329216e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:00.369,32.58053440813511,32.514062628566194,32.680306459779274,6.275896742428182,5.840001783206649,7.447364445336048,848.5819682307645,831.0893204351914,862.5923598843426,0.5921279117000686,0.7360764596089363,0.005549849750887227,0.0075343658319669245,2.674005946570493e-05,5.2052711865455454e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:01.467,32.55074033881874,32.49034372499682,32.58526453757844,6.64615979017602,5.771893195828285,7.7061770773738285,857.3063796544219,839.3049439308235,902.5391476760877,0.5979281657642704,0.733068805162971,0.007073941293205658,0.007859450113218347,6.899472175619162e-05,4.337607096242592e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:02.568,32.535647189110854,32.46663232862926,32.63277029763981,6.3080935291888665,6.071570980293092,6.575574526892992,851.4433477638669,823.5076522549824,870.3799325877812,0.5976141077025976,0.7341690675067336,0.0013850516246676622,0.00405837525487513,3.59718852531655e-05,4.1376080289475e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:03.567,32.49035198292308,32.44292842398613,32.53778905483608,6.439357352136257,5.948975523012033,7.379255857957685,845.8937993663042,830.5180023053904,865.5971231168137,0.5939351051330083,0.7371701641275823,0.006100897814591138,0.005225860074173748,4.613884283445467e-05,5.330702749015197e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:04.669,32.44078235494965,32.37186150594488,32.49034372499682,7.311147270579321,6.534709374465972,7.910502839508921,844.072327707068,822.6393184725969,857.3125461842249,0.597096348367366,0.7392107551851013,0.014574369256167886,0.0002466086490469451,7.108560459197169e-05,6.385067475461162e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:05.768,32.41923809432546,32.34818741384629,32.44292842398613,6.825718793264435,5.799136630779636,7.515473032714413,836.6253971156058,802.8625315811624,857.8285301417598,0.5938608365262489,0.742215455187717,0.008335926881634247,0.003961302225611241,6.204535942685711e-05,2.4042392194876552e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:06.869,32.39987654416344,32.324520736400586,32.514062628566194,5.922970426013023,5.662919456022909,6.1533012851471245,849.7795747920205,826.8367201258818,874.5585370378078,0.5993750662586713,0.7377782520241826,0.0,0.01310231539210534,3.445212689125893e-05,4.953040681553008e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:07.968,32.354658131314096,32.25356503856864,32.41923199561103,5.82390338982631,5.622054303595888,6.085192697768761,861.6932959032431,849.6871334632651,873.3879201914197,0.5958879373315225,0.735205247522709,0.0,0.018165893357949756,5.246731267049421e-05,6.738366453379385e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:18:08.969,32.36002668582868,32.324520736400586,32.39554302806863,6.555141950679479,6.098814415244437,6.956982616211825,846.92438608953,824.6783523782531,862.633204032777,0.5964315975298604,0.7364278326654915,0.003499459090794566,0.0023770833040670713,4.630283580903035e-05,6.277658262438298e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:10.068,32.36756590511613,32.30086145825618,32.44292842398613,6.771231923361742,5.908110370585013,7.842394252130557,854.4775483463302,837.9074762771336,885.0599384379311,0.5889751859319732,0.7371756085902142,0.010545782673755054,0.004450471011561968,8.02593776055377e-05,6.41159775382595e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:11.168,32.35250663753122,32.27720956408223,32.44292842398613,6.154539623099461,5.989840675439052,6.344005329806548,846.5191778623815,810.8035982352819,887.695833736477,0.5955417671227473,0.7340461148306651,0.0,0.00760521677049702,2.735791257396383e-05,2.686247947446565e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:12.268,32.38479019520659,32.324520736400586,32.46663232862926,6.340290315949545,6.112436132720105,7.229416965725281,855.9422957441219,829.3371136977767,870.5660058576082,0.5972534179323662,0.7392368217329032,0.0011463147249280157,0.007356290979939498,4.093646328203247e-05,3.116979866345679e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:13.270,32.40502532058865,32.34818741384629,32.44292842398613,6.922928322522644,5.989840675439052,7.460986162811724,842.9557917723571,823.8795908567148,863.1459623528799,0.5904337138376411,0.7384377102761233,0.012438200104305127,0.002264803903562317,5.7940196948351295e-05,8.256228343437927e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:14.369,32.41277678995959,32.34818741384629,32.46663232862926,6.717983391411385,5.948975523012033,7.747042229800849,849.071892017492,821.9506954708697,868.5503856045641,0.587516241915137,0.7358649925612835,0.009998860822550932,0.0044454959031521675,7.87455911702064e-05,6.141076943223311e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:15.372,32.42872249815299,32.324520736400586,32.49034372499682,6.3766974517481625,6.030705827866073,6.997847768638844,851.9012750991075,811.232987851894,882.7429764659864,0.5897233883746524,0.7388822613462798,0.0017549783165202392,0.0038004911003498773,4.459401416480156e-05,4.130684407605714e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:16.468,32.43431765227821,32.37186150594488,32.49034372499682,5.9985090411053905,5.840001783206649,6.398492199709245,849.0987772203017,834.5479733701256,875.7739236435103,0.5878335420849186,0.7361710134428077,0.0004234348508301929,0.01153880555724423,2.093899256334288e-05,3.729876571932806e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:17.571,32.44510510451039,32.37186150594488,32.56152301932639,6.578051202797655,6.180544720098469,7.052334638541541,853.4232729354583,833.9755209757476,869.9824960910153,0.5868483291218297,0.7345253289081803,0.0035451325185236245,0.002694527747916492,5.202809713479332e-05,4.8512322197910535e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:18.668,32.492504083796966,32.44292842398613,32.53778905483608,6.633776410652683,6.3303836123308805,6.820765441455097,853.3419315699873,829.0094340148332,883.1374505239805,0.5857248454570243,0.7366937219354088,0.004780984384676515,0.000998946807988386,2.2004682293661343e-05,2.7061812138334807e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:19.769,32.466646643698645,32.39554302806863,32.56152301932639,6.953267602354827,6.221409872525489,7.774285664752193,852.9104748773626,838.328138478346,888.6230201434932,0.5891657328361991,0.7355843976797449,0.013817308710293453,0.0011754114548288028,6.521290180151973e-05,8.031991132391813e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:20.769,32.49274494934466,32.41923199561103,32.63277029763981,8.181575017274819,7.73342051232518,8.414506386108828,853.7570998264348,830.2626508012004,866.3194633916507,0.5807041719624026,0.7343685278676563,0.036525368625115774,0.0,6.700479555159523e-05,7.467504639663821e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:21.867,32.498978342511386,32.44292842398613,32.56152301932639,7.416405996527703,5.921732088060689,8.073963449217008,856.1607239864948,822.8437387773024,878.0512504917278,0.5801504733056191,0.732309285758724,0.026729913921654615,0.0020129581984000343,8.2848824394577e-05,2.1028558504765743e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:22.967,32.50760409069629,32.44292842398613,32.58526453757844,5.80780499644597,5.649297738547233,6.126057850195781,846.2585659797019,834.0864232224807,862.1687809463888,0.5857464853368041,0.7360274926377339,0.0,0.014550089467178652,2.494741454712737e-05,4.287499657937635e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:23.967,32.51170352216753,32.44292842398613,32.58526453757844,5.893126481361775,5.812758348255305,6.044327545341741,852.1148509879065,840.3494996185041,875.190499983053,0.5767467747692254,0.732934881758808,0.0,0.018419565587769044,4.781850768113566e-05,5.0663915444854225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:25.068,32.53995970572978,32.46663232862926,32.60901362515483,6.669688211270363,5.921732088060689,7.896881122033252,850.0882894708421,834.630784184239,866.0112610752712,0.581051712315337,0.7361418786062579,0.006908397237047792,0.009488360804947426,3.8343996030758694e-05,6.515862958324088e-05,32.0,6.5,850.0,none,0
2025-12-06 14:18:26.168,31.529175059208796,26.80336933725107,32.656534570638826,7.276473807913972,6.3303836123308805,7.964989709411617,848.8956405402911,841.1100980651966,861.7505793078146,0.6365564952370144,0.7342516656293703,0.011224723382940527,0.003590474308894245,6.17898715103489e-05,8.392619752598233e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:27.270,26.884435581746843,26.82565604320331,26.937152673428557,8.01576156545731,7.665311924946817,8.25104577640075,849.62162227105,834.3418431625997,872.228835500504,0.7606776199965907,0.7341163473934103,0.02864695518031837,0.0,7.61169379211837e-05,6.986829961900149e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:28.268,26.930471385631456,26.87024203960874,27.00410155954569,7.801529099703542,6.997847768638844,8.046720014265656,850.7076179498106,836.1665798981666,868.1529444715486,0.7680758357617458,0.7354760324266815,0.03193467024969421,0.0,0.00011242904252038962,6.69997443528794e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:29.367,26.965557168883425,26.892541353780416,27.026426410992087,5.929162115774693,5.581189151168869,6.3712487647579,848.1444983909977,806.4265897506341,870.5071019161237,0.7794983492799455,0.7336701467912339,0.0032641379101122376,0.0015790697483234202,6.261365555450467e-05,3.197851585227924e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:30.421,27.008570387221262,26.959464702679952,27.048755560351594,5.556670059712658,5.458593693887816,5.649297738547233,851.705828650187,822.8086892979077,872.0846775062994,0.7773329983447266,0.7345385535283723,0.0,0.0065683945815302016,3.358966367970537e-05,3.566716195847521e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:31.469,27.04876143743019,26.981780994081873,27.115768915357478,5.597287544549208,5.553945716217525,5.6901628909742525,852.9767201758165,823.2274973523542,876.0750272037649,0.7886948964011625,0.7353555342741859,0.0,0.012504620638142321,5.543759596631687e-05,4.799111917405298e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:32.568,27.12390004122052,27.071089019564226,27.18282138200624,5.743411422924608,5.5130805637905045,5.948975523012033,845.9423799395721,826.6165416077051,865.6487181180589,0.7903450924515013,0.7352047767624438,0.0,0.015351496605982366,2.5002450271486216e-05,4.773684332480878e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:33.566,27.142592954817104,27.093426800579664,27.205180951623902,5.759633650100181,5.676541173498577,5.908110370585013,845.7988646639824,816.6618998439692,877.4350594670129,0.7985108133876375,0.7363156635894424,0.0,0.02007683118122125,2.659913453041217e-05,3.8656885656045766e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:34.669,27.1868943234221,27.115768915357478,27.227544914948396,5.958882226630706,5.717406325925596,6.534709374465972,851.2910780449686,825.2348435826075,872.2096968590704,0.8008280504822085,0.7365158566710227,0.0,0.019594494669640337,5.4637690412698846e-05,7.664963461678874e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:35.668,27.25215851464415,27.18282138200624,27.317044945837438,6.879338826600493,6.248653307476833,7.379255857957685,848.9822214172642,834.8303197446664,874.9898521885086,0.8107055185752389,0.7340071447438662,0.011264489713818718,0.003338831813923745,4.7698325096577855e-05,4.6433859208979824e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:36.668,27.26781859509769,27.205180951623902,27.339431058175876,6.548331091941643,6.235031590001165,6.997847768638844,844.604595165332,825.5215127133413,881.6545114403907,0.8107949430251121,0.7402574774472191,0.00573898957418699,0.0032085179464258692,2.9437427604665465e-05,2.950062089555337e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:37.772,27.296708850211164,27.160466194086837,27.339431058175876,7.001562782495847,6.5210876569902965,7.474607880287393,853.1576018300998,834.8564670262076,870.745894221318,0.818950760170681,0.7327994360528932,0.01085784043849639,0.0010444384480412315,6.400600673960746e-05,7.79871772567319e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:38.869,27.363864479020393,27.294663287399203,27.451428851142396,6.774946937218743,6.030705827866073,7.692555359898161,849.9973744003972,825.0078026508327,870.2572616177972,0.8256935091316059,0.7362998932042077,0.010576697161849101,0.003182056598436832,9.253262969562968e-05,7.9834905463639e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:39.967,27.41884235857502,27.339431058175876,27.451428851142396,5.920493750108355,5.581189151168869,6.766278571552409,853.3534031797554,830.03646935186,869.8212397866178,0.8265060494828895,0.7361655507443817,0.0,0.013347238800422379,8.775880958696962e-05,3.8049802715684824e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:41.069,27.463666534190576,27.361821636483512,27.541108489489147,5.620815965643555,5.52670228126618,5.840001783206649,837.9976068029226,827.4800786345284,856.0529522750205,0.8307018433717389,0.7392096029534535,0.0,0.02181399143325938,3.7246084017741144e-05,6.245400326356045e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:42.169,27.532956220954812,27.496259568832045,27.585975710367904,5.862291866348662,5.731028043401272,6.085192697768761,852.2570301756466,833.8765438761793,869.1699399030707,0.8412942974119774,0.735752924417681,0.0,0.02322319623234326,6.0945374705964655e-05,7.701533701179074e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:43.169,27.56578707015628,27.541108489489147,27.608416213828434,7.082302416988016,6.126057850195781,7.856015969606233,842.1058665938348,828.3024885798407,848.4075086923748,0.8431207123409822,0.7392653537217836,0.0074529131726010596,0.007174940656250362,2.6008245317793778e-05,4.6526876408000766e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:44.268,27.61046380919195,27.541108489489147,27.67576544265154,7.836202562368893,7.597203337568453,8.223802341449405,859.0823563334044,821.5566440644775,883.5439099411344,0.8449289285272168,0.7333407516115812,0.016497054070770626,0.0,2.9214137510199633e-05,3.629284477725203e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:45.369,27.645156352527646,27.541108489489147,27.69822446579019,7.484514583906066,6.194166437574145,8.033098296789989,855.2105197305322,831.0540239482,872.2000081728063,0.8564618847166862,0.7359122891833934,0.016777170568206486,0.002107749730630264,8.939789893239086e-05,3.18253009221845e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:46.469,27.688017509181805,27.630861328891115,27.72068814941298,5.5886191788828725,5.4177285414607965,5.894488653109344,855.3591986668381,836.0188122925662,890.3030208864691,0.8582949207449054,0.7308083769394049,0.0,0.015146868026365695,5.834552175466604e-05,2.589894678330018e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:47.466,27.758890451837903,27.72068814941298,27.810589733857228,5.446334148159709,5.404106823985121,5.485837128839161,849.6043837653172,833.3913813057004,873.7133806761742,0.8606205585271027,0.7364370779131881,0.0,0.02236627411590541,3.692095390431549e-05,4.9006856337150826e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:48.468,27.790368246306667,27.69822446579019,27.85556880793473,5.8904021378666425,5.499458846314829,6.262275024952516,852.9268049042063,834.0117336016201,869.3798764175157,0.8686756150171533,0.7346312952902212,0.0,0.018856114265933005,3.553188912233876e-05,8.534560033329283e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:49.568,27.833084661792597,27.78810728571483,27.923073048230094,6.934692533069815,6.194166437574145,7.774285664752193,853.1999591502641,824.7000789602844,873.0531244013362,0.8700234330391602,0.7338880961133938,0.010636445873717055,0.004675256743894498,4.2958330861225595e-05,4.516648018054496e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:50.669,27.902617659804083,27.85556880793473,27.968099771792765,6.694454970317042,6.098814415244437,7.311147270579321,852.4318262408997,842.3972091197253,869.527751200879,0.871733425510218,0.7316124479891877,0.01025815499551525,0.003624110123264822,6.899069476989663e-05,8.34964047258169e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:51.667,27.932086052656437,27.85556880793473,28.013145728080303,7.248487370191223,6.916117463784812,7.7061770773738285,835.7610086154909,814.9334946118457,864.417670319126,0.8782663332196396,0.7399608384597653,0.01729509648033062,0.0,3.22808087520115e-05,3.584782031276607e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:52.668,27.986128718724764,27.85556880793473,28.035675949453832,6.147852598156858,5.717406325925596,7.638068489995465,847.2914487784659,836.9064973315601,853.8042971349959,0.8842040848268633,0.7362951291316131,0.0024262494307988464,0.007994595350825136,6.871456260151669e-05,4.461087695302763e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:53.767,28.02544329658753,27.968099771792765,28.0807509406755,6.217694858668491,5.853623500682325,7.3383907055306645,847.6971868595116,828.8620746139159,864.2751761705343,0.8886214808826242,0.7372455792103847,0.006113057573809006,0.005577439976228735,4.012160572964152e-05,7.969332071686017e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:54.768,28.058225567165714,27.945584012106735,28.125845412683816,6.9052200898042715,6.126057850195781,7.924124556984597,853.0165530495481,826.2459720069462,870.1835716321364,0.8918338410258316,0.7350230193155973,0.009106788943551833,0.00259784961971748,8.05815669590182e-05,4.706660031610727e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:55.769,28.134878516541995,28.058211016180735,28.21609319742828,6.4257356346605885,6.262275024952516,6.670926549222701,852.4385272259955,835.2694487115554,877.2876383181538,0.8957052486369461,0.7339880384760901,0.0024465501871217556,0.0038297509134696595,4.528522627150267e-05,4.3559185560156326e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:56.868,28.187376209769752,28.125845412683816,28.23866747487085,6.84305552459711,6.3712487647579,7.569959902617101,846.5472914810464,831.2319938520868,870.4140991592092,0.8952824688971192,0.7372733363411154,0.008376862842520259,0.0021527288627515915,3.762161799981075e-05,4.668986380406052e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:57.967,28.246885762813907,28.148399985083756,28.306420102284278,6.4195439448989156,5.976218957963377,7.038712921065865,846.2515392056592,836.760316285498,852.3329255444896,0.9020483883416563,0.738044899492198,0.0028505529342651363,0.004557342807154022,4.662105084681843e-05,4.0670371905253e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:58.969,28.304168176670977,28.23866747487085,28.374217685601025,6.523812000485431,6.248653307476833,7.6108250550441205,855.0948735509731,837.1212989004518,891.7794636632177,0.907496587348444,0.7347367054128016,0.006315570713330605,0.004024652120954937,2.7757598051872306e-05,4.185116055938422e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:18:59.971,28.329028310096657,28.23866747487085,28.419441217496797,7.091837619220986,6.752656854076733,7.542716467665757,854.8150068384399,831.3626507529735,876.5494686399866,0.907218199649509,0.7349652638851921,0.014080343683575464,0.0010184579545498378,4.948074161194913e-05,5.187921031609781e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:19:01.070,28.89050738667498,28.306420102284278,34.121161730958136,6.95202926440249,6.126057850195781,7.678933642422485,835.2660206003013,811.3971023573928,850.1951699398053,0.8305142925904057,0.7399133515356517,0.012671137823064392,0.0009766552284696578,6.24814310116483e-05,4.430553185469966e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:02.167,34.13000409141513,34.048412567015646,34.218281276715345,6.238746603858167,5.948975523012033,6.561952809417316,845.1299301734983,827.3543174546588,859.4174837564727,0.727306388350282,0.7399552725430983,0.0002756058422358602,0.00601743716414497,4.7139293341233334e-05,4.1974709614229514e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:03.169,34.1017671193707,34.02417999189595,34.1697042096053,5.961235068740139,5.717406325925596,6.1533012851471245,840.9879675878052,822.0187223732299,866.8322140159305,0.7312447926440686,0.7416196062246021,0.0,0.01308458440437121,3.9641331514561735e-05,4.777303748865063e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:04.268,34.06384419650148,33.99995596152644,34.0969034195129,6.374963778614895,6.017084110390397,7.283903835627976,855.5912580848023,833.1880207259442,879.8384346286548,0.7258397735186928,0.737611393626196,0.0034020157608241797,0.008249751736539752,2.571371064824376e-05,4.7854529009146675e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:05.268,34.009657517668145,33.95153346718496,34.072653703880974,6.665477862232427,6.030705827866073,7.7061770773738285,847.142379531133,815.3917412532525,871.1078586831328,0.7272193670093879,0.7374808653584466,0.005779840276713936,0.010737564550432673,6.673449589483076e-05,4.599452269613961e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:06.368,33.986756796281476,33.92733496935023,34.02417999189595,6.7997136962654245,6.398492199709245,7.392877575433361,853.9849838040344,822.6790407089309,870.8253072701336,0.727184621801116,0.7378791810948861,0.007271030777015076,0.0002443475206551754,3.7201593970130234e-05,5.86441364215173e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:07.369,33.96849196523543,33.87896338788636,34.02417999189595,6.966517818444798,6.275896742428184,7.73342051232518,847.6465500026039,826.3867626361441,868.0004342104462,0.7205010016160395,0.7394428934290393,0.01254350017575532,0.0019165145257144596,3.739875654240356e-05,3.57314012511211e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:08.468,33.90975069477121,33.85479027054663,33.97574045893748,7.14892499882358,6.316761894855205,7.99223314436296,854.4620824439336,837.1208189853297,871.6513642886441,0.7241905242004545,0.7377055309219095,0.017697034624842536,0.000741410814236142,9.36564418244949e-05,5.125556028408881e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:09.567,33.87457901557007,33.80646929856408,33.92733496935023,5.982410647725049,5.840001783206649,6.112436132720105,859.8688706946003,846.7308656995328,877.2289589212417,0.7158146098748207,0.7327389389428859,0.0,0.011952707155199915,1.9142035387405934e-05,2.9129920436572675e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:10.667,33.85260802617934,33.782321410361476,33.90314494853999,5.987363999534386,5.567567433693193,6.207788155049821,851.7102289078168,823.9145791854048,867.6267516969822,0.7160454170763016,0.7367548118184355,0.0,0.015228852828277219,8.495086922821185e-05,5.2648273120800134e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:11.668,33.82097733192889,33.70992793607394,33.87896338788636,5.6179677883531856,5.567567433693193,5.6901628909742525,856.2524958034421,830.9597613943113,878.2673281338916,0.7243648707480563,0.7347796531913394,0.0,0.025363245926919704,4.9229379756683916e-05,5.348705804209679e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
