timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:19:12.668,33.787168584729294,33.70992793607394,33.85479027054663,5.95169986650717,5.622054303595888,6.221409872525489,851.062546485981,832.3346695477846,882.3029487036245,0.7131809226862141,0.7343386023493776,0.0,0.023262059371333042,5.649635392966753e-05,7.927807657421527e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:13.768,33.78235265061029,33.685813452442346,33.90314494853999,6.327906936426208,5.962597240487709,7.311147270579321,841.7823259392328,826.5662289585556,855.7371624180366,0.7108261771765659,0.7387704277854662,0.0028508632949297745,0.017376382573534885,5.751207710373387e-05,8.876312090306323e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:14.868,33.70774781950616,33.6376093969788,33.782321410361476,7.317338960340993,6.439357352136264,7.815150817179213,845.5264341169931,822.6339219898143,883.498724423589,0.714060076174439,0.7392601920284944,0.01635431113455401,0.000311938833237639,5.474134043863539e-05,1.7771368185918927e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:15.868,33.69547590316206,33.6376093969788,33.80646929856408,6.019808453885536,5.921732088060689,6.139679567671457,845.3231969887117,821.6616574593927,860.9972208919187,0.7074772513991119,0.7376268321387979,0.00011783742194371397,0.004102914259719775,4.220902995047839e-05,5.1023259408927637e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:16.967,33.65296173539094,33.565365344368786,33.73405074582149,5.789229927160964,5.581189151168869,6.003462392914728,849.4790663702926,825.0950195201344,872.108977677193,0.7088797987383189,0.7364785416494897,0.0,0.011747129900597637,5.072781884750919e-05,3.098676395554198e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:18.075,33.59822225310352,33.44512290309717,33.685813452442346,6.132249539957454,5.6901628909742525,6.466600787087608,847.909388932543,812.6575577727126,868.1178288838778,0.709378222448315,0.7389270794361383,0.0,0.006820646059689266,5.294399134451892e-05,8.650357962951409e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:19.068,33.58463619087099,33.5172438033224,33.661707278283586,7.213070904754477,6.262275024952516,7.842394252130557,846.4633528605557,827.0911838149011,879.8796404173271,0.707799958299469,0.740801945460916,0.014803421517370898,0.0010266791179228765,3.467256819575464e-05,3.936136453457511e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:20.067,33.55334111506464,33.46915503691645,33.589438446578924,6.205063811554686,5.622054303595888,6.929739181260481,848.5767480270457,813.136685548227,875.4479331118547,0.7018106992653357,0.7363975425073147,0.0022299161619063895,0.008985125200800484,6.161981230677829e-05,2.487702916746989e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:21.167,33.545694542172846,33.42109891365817,33.61351979193387,5.997270703153057,5.662919456022909,7.174930095822592,855.4883247777539,822.4766707863478,898.0361519714422,0.710174515308108,0.7393260863795486,0.0028039705995429385,0.012381944955304442,1.7169639929693896e-05,5.846104732069408e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:22.168,33.51003580848206,33.44512290309717,33.5413004687822,6.627337053300545,6.0579492628174165,7.392877575433361,845.1339796524851,820.0736328405276,864.8240756340508,0.697685031251162,0.7381393479859757,0.0019524182908260059,0.004762850024663026,6.495802341727608e-05,5.735314697582577e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:23.271,33.44732172353734,33.39708305222268,33.5413004687822,6.9111641119754745,6.3712487647579,7.951367991935941,850.8558748019753,835.3954319189596,874.5386556941453,0.7013337412670464,0.7371549841728341,0.012407454393060718,0.0027376300493173883,5.792361060193812e-05,7.422356348949957e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:24.367,33.436393573509854,33.39708305222268,33.5172438033224,7.509281342952746,6.6981699841740445,7.828772534654889,855.1379245180619,835.9167335929392,879.4953981580192,0.7018051998719557,0.7386912531654253,0.024035642110177877,0.00016344827934169378,7.164990536357631e-05,5.9741119596360975e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:25.469,33.408005998602164,33.373075302437826,33.46915503691645,7.479561232096731,6.739035136601064,8.005854861838644,853.1762261248383,829.4616067356123,871.5964134556561,0.7006361697978634,0.7355210919261356,0.028936719926413623,0.0001541790129663288,5.214173035039125e-05,4.688822111840522e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:19:26.568,33.41237399371087,33.3490756479743,33.46915503691645,7.188551813298266,6.589196244368661,7.842394252130557,855.8906578441619,830.3789139609069,886.605334935557,0.6973179531719,0.7352851350641711,0.03176668090219402,0.0,4.381967510497096e-05,6.089164839491923e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:27.668,33.4232932604161,33.373075302437826,33.49319533151669,6.669688211270363,6.0579492628174165,7.7061770773738285,849.9898841630711,826.3970798760733,870.4779577244977,0.6904275082409309,0.7371919976804583,0.007694592797308841,0.001996923560413961,6.099859592974836e-05,4.219167557818228e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:28.768,33.50194915245137,33.42109891365817,33.565365344368786,7.214556910297277,6.1533012851471245,7.856015969606233,848.2766352952326,825.5560988722857,865.9556911261635,0.6835056334898311,0.7360101429177813,0.015717710683311514,0.0029764168183889455,9.140287700789025e-05,6.0232855087188734e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:29.766,33.50763178889361,33.46915503691645,33.565365344368786,6.03070582786607,5.853623500682325,6.235031590001165,843.0023275919477,825.0820584966078,855.4342385475443,0.6868037482193697,0.7394895768490348,0.00025298872101211736,0.00442591563376492,1.712434204366969e-05,4.106666887066438e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:30.867,33.51287879670269,33.44512290309717,33.565365344368786,6.5854812305116575,6.071570980293092,7.079578073492884,857.0609944457111,828.8495702340051,873.1756966055173,0.685645493093651,0.7356558642375709,0.004434129855058097,0.000949572772853508,3.760784643901386e-05,2.8521955010398528e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:31.966,33.53475971070938,33.44512290309717,33.6376093969788,6.970604333687499,6.017084110390397,7.787907382227869,858.0851931079028,829.8552386463884,872.8102538349365,0.6815935009637212,0.7328177949015827,0.01585535062136199,0.003376407677661015,2.8363164781391365e-05,6.826981662987476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:32.968,33.56537686495575,33.5172438033224,33.6376093969788,7.636706318247903,6.207788155049821,8.182937189022384,856.8261482920456,830.8714717880773,872.5446928928723,0.6796596909540445,0.733613397016564,0.028732618170167517,0.002438273809604124,5.719475926755452e-05,5.9294745020861815e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:34.068,33.565371333377634,33.5413004687822,33.6376093969788,7.1464483229189115,5.962597240487709,7.951367991935941,844.9273214928132,823.1491448956101,860.1153077384992,0.6740083283245247,0.7373946046955736,0.02173795809869389,0.0031534909414048878,5.3319646962937225e-05,2.74698097860009e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:35.068,33.59427038592674,33.5172438033224,33.685813452442346,6.533347202718403,6.384870482233569,6.916117463784812,846.8164632427834,828.834533739473,871.1284722597193,0.6743309442117491,0.7355226873527292,0.0022320166877084157,0.0016198524601103083,6.084058983051155e-05,6.337728011236375e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:36.168,33.60040625065244,33.49319533151669,33.685813452442346,6.301901839427197,5.921732088060689,6.548331091941641,845.9304698209831,828.1556999356224,879.4174277363168,0.6639658759341042,0.736614392933312,0.0004398403499131584,0.004412334903494187,3.2391074088220194e-05,3.086320999228557e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:37.168,33.63521201661747,33.565365344368786,33.685813452442346,6.655942659999459,6.384870482233569,7.01146948611452,846.321086049873,826.5682158600887,867.0916835797175,0.6709937504673008,0.7388714584101097,0.0028409310664413174,7.722930968242494e-05,2.5639455637470912e-05,2.8483311560754987e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:38.267,33.63981291613073,33.589438446578924,33.73405074582149,6.56319114736965,6.275896742428184,7.243038683200957,851.9960899561353,831.2654451737449,872.160651946519,0.663731602268135,0.7356864323823341,0.0043493598474724305,0.0029625376705290805,5.104048364651572e-05,4.3844447044455e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:39.268,33.681000522105094,33.61351979193387,33.73405074582149,6.5905584161162265,6.017084110390397,7.787907382227869,855.8820298190507,835.4665483132087,880.1443229080699,0.6624276913324978,0.7321728014958067,0.009503532189766316,0.005109292166203355,3.4857535019204526e-05,6.0179437296171585e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:40.267,33.67136303314946,33.61351979193387,33.75818189835314,6.316761894855203,5.921732088060689,7.8015290997035445,841.7180269790024,826.751965999998,881.4682905157817,0.6580499652283532,0.7407121356201565,0.0023306127575804685,0.009658472193193149,6.788351277862203e-05,3.469796892613444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:41.367,33.67925264168681,33.61351979193387,33.782321410361476,5.754556464495614,5.649297738547233,6.030705827866073,853.2979272176821,829.5423645095193,885.8788320884007,0.6533353239216977,0.7354942595489002,0.0,0.01660661979244279,4.6544085263248935e-05,2.376531865194806e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:42.367,33.70511086596698,33.661707278283586,33.75818189835314,5.983029816701218,5.649297738547233,6.820765441455097,846.3272265408286,822.3296919684881,874.4641939768713,0.6510200811710913,0.7375892657453224,0.001728676364786868,0.01389403531604343,3.320429129733893e-05,7.059377089543206e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:43.369,33.72923368904649,33.685813452442346,33.782321410361476,7.2702821181523,6.480222504563277,7.883259404557577,859.3610729523028,833.7233861106151,886.1444133724435,0.6504271453300957,0.7324696350023402,0.017001993780069117,0.00015623686066161373,5.187568709586371e-05,7.836776650280429e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:44.467,33.75820770950373,33.6376093969788,33.85479027054663,8.16807713359438,7.951367991935941,8.332776081254789,851.1479734931316,837.1435074961522,864.0009547629744,0.6470471621148857,0.73446860982392,0.039968045340710606,0.0,7.728278578998969e-05,8.295453317941213e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:45.566,33.73845340137101,33.661707278283586,33.80646929856408,7.368110816386681,6.28951845990386,8.210180623973736,843.2981668359,817.5188626981503,862.1922414598882,0.6428952845730895,0.7389875842207899,0.030768098813750956,0.0,6.881944343048357e-05,2.2986112872893713e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:46.567,33.76302402192309,33.685813452442346,33.85479027054663,6.376697451748163,6.0579492628174165,6.861630593882117,845.306657894774,814.8246479177078,857.6337017450846,0.6418971839293588,0.739372345090087,0.020416286210698693,0.0,3.339665080062701e-05,3.741708770873319e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:47.667,33.791113893376966,33.70992793607394,33.87896338788636,6.984226051163174,6.221409872525489,7.828772534654889,844.2354548913073,825.4574755077338,876.2635270895221,0.6396264413840039,0.7371520069834298,0.01922881465126944,0.000608669249221951,7.063619510126886e-05,6.096340587154018e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:48.768,33.80868135465006,33.73405074582149,33.90314494853999,5.987363999534386,5.744649760876941,6.357627047282224,858.5439579175364,840.455121738661,874.4168047156758,0.6319338585023274,0.735855476728548,0.0,0.009517043850144406,4.7908856290613736e-05,5.485868719218263e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:49.769,33.82097398143374,33.73405074582149,33.87896338788636,6.649131801261623,6.030705827866073,7.420121010384705,849.0439699218075,830.391298504913,873.5613055212523,0.6311357855839648,0.7359236857763032,0.008351645577644335,0.0026116600949536856,3.039865998947724e-05,5.5459274034220106e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:50.768,33.83063902015663,33.73405074582149,33.87896338788636,6.801695036989157,6.1533012851471245,7.515473032714413,857.7765910258522,832.1311015750937,884.8719626902791,0.6296346281641705,0.7366119676662588,0.009329431527716966,0.004696110808196646,4.158282846041051e-05,3.0420617135554828e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:51.768,33.85963669448312,33.80646929856408,33.92733496935023,6.4012165432043755,5.935353805536365,7.311147270579321,850.3341207956449,829.0913618790038,889.3813926429725,0.6262235911879824,0.7329357501978134,0.0041121216297302435,0.007403903609717474,6.722359305637227e-05,5.479251816115577e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:52.767,33.8451370222093,33.782321410361476,33.90314494853999,6.68999695368864,6.030705827866073,7.488229597763069,846.676547268194,832.287435902706,881.6876907675912,0.6254751090141697,0.7378326134671094,0.006564209091288365,0.0016828413234182,2.624807357310915e-05,3.749778284642797e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:53.866,33.84603683162398,33.75818189835314,33.97574045893748,7.415167658575368,6.5210876569902965,8.019476579314313,844.5592211855237,818.9857532186077,859.7665760639179,0.6193959400666174,0.7377618173820957,0.01905865793278309,0.0,5.4462383752728055e-05,7.008605780374781e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:54.968,33.85920072358633,33.80646929856408,33.95153346718496,6.8591539179774506,6.493844222038953,7.747042229800849,844.9934606771916,819.9453333044186,865.6328379327986,0.6207230022304239,0.7402463671658314,0.00897089044773685,0.001362838281606661,5.1626052903464714e-05,3.553653879005412e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:56.067,33.87678810831495,33.80646929856408,33.99995596152644,7.392877575433359,6.725413419125388,7.99223314436296,854.328111651317,830.2570636372932,882.130741603673,0.6129400911669131,0.7360228135961744,0.02038833619520086,0.0002321791550185245,3.9559100987429186e-05,5.317671532571263e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:57.169,33.874582859576094,33.80646929856408,33.95153346718496,6.798475358313089,6.1669230026228,7.665311924946817,851.0462749708096,830.3270357755226,876.5811248693395,0.613633933940469,0.7341641106246062,0.013863143130669293,0.001120679071693774,6.747748865611307e-05,4.79306496756376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:58.166,33.89106599392057,33.80646929856408,33.95153346718496,6.121971334953079,5.771893195828285,6.561952809417316,841.3733109143174,829.9418171444929,860.5109443806696,0.6056387066586175,0.7405734094307698,0.0013077436164889895,0.002171691396462432,4.470907373207353e-05,2.2593810434160653e-05,32.0,6.5,850.0,none,0
2025-12-06 14:19:59.272,33.89875676284765,33.85479027054663,33.97574045893748,6.107482780910773,5.812758348255305,6.752656854076733,847.3799514719339,810.9406002426911,878.9976443432198,0.6109421552098183,0.7406820153241175,0.0030820769587503833,0.003381389746553212,4.709191758188155e-05,5.7742400919142554e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:00.366,33.90535942959598,33.83062557970334,33.97574045893748,6.658543169699357,5.989840675439052,7.515473032714413,862.2660743183918,836.3976000173983,898.1069990578146,0.597829776707181,0.7307456702122708,0.01231405734112676,0.0020735299824844533,2.8936872975866205e-05,6.008866114694371e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:01.468,33.92954716455909,33.85479027054663,33.99995596152644,7.031282893351863,6.3712487647579,7.597203337568453,854.7034745660683,835.739361681661,880.3635539977845,0.5998588742463103,0.7378345210564774,0.011206761847892604,0.001556907830835034,3.226616914568846e-05,2.7848782253954034e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:02.466,33.900741987111395,33.782321410361476,33.95153346718496,6.643683114271352,5.676541173498577,7.256660400676632,839.9694713085717,816.355193313977,860.6733014240083,0.6005911663150441,0.7385433216569837,0.007741463654812422,0.005588191400602095,7.525968964339929e-05,1.863375983654499e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:03.568,33.916361092523644,33.83062557970334,34.048412567015646,5.676541173498579,5.540323998741849,5.758271478352617,852.1138467510024,829.0030722469098,866.1439273206024,0.5960653135362454,0.7378867581108041,0.0,0.013799309132666459,5.344273429404901e-05,5.0956826422709764e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:04.567,33.92492613464583,33.85479027054663,33.97574045893748,5.5525835444699565,5.485837128839161,5.6084325861202124,854.5929652203828,833.0855370650945,887.2685713547814,0.5907401335282384,0.7337339035235869,0.0,0.021427561434874315,6.0319396922679054e-05,6.562556127678995e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:05.669,33.92074462056557,33.85479027054663,33.97574045893748,5.722359677734934,5.6084325861202124,5.867245218158001,856.2880661040009,842.8290291881383,871.0802943612936,0.5883052566348499,0.7335487112438734,0.0,0.02403050143728752,6.534871038535064e-05,8.646987774725325e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:06.768,33.94716311075491,33.85479027054663,34.0969034195129,5.693877904831254,5.52670228126618,5.894488653109344,842.6744061381199,820.7055420564943,865.1950923486897,0.5868777322330192,0.7393041118251997,0.0,0.030844276728474715,7.148326893588618e-05,7.973956439824695e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:07.769,33.944280704524665,33.87896338788636,33.97574045893748,6.7935220065037525,5.908110370585013,7.515473032714413,845.4903795989551,831.3933902956549,868.3670714267253,0.5831175836467939,0.7378614740421325,0.0017722440439401194,0.01151504840413187,5.6182400429095174e-05,8.189707263475244e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:08.868,33.92514666243189,33.85479027054663,33.97574045893748,6.80838206193176,6.044327545341741,7.488229597763069,852.0970827588492,828.9725185781817,880.7468755254174,0.5832759178631439,0.7357852344465002,0.0006056771578943362,0.003572174436623937,7.398319297607509e-05,5.703647429368125e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:09.866,33.95395926271342,33.90314494853999,33.99995596152644,6.843922361163742,6.126057850195781,7.774285664752193,842.2248540497869,794.3743322892195,872.0968112903886,0.5761467942548741,0.7396071614604666,0.010778623171952512,0.0033779061973112376,5.086427048527326e-05,5.0607738387088796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:10.866,33.937025392009836,33.85479027054663,33.99995596152644,6.706343014659446,5.976218957963377,7.896881122033252,854.6682938725002,841.8686870896818,890.5326653437447,0.5741093014919342,0.7370481435865102,0.009856223341167373,0.0033636440685019774,3.937080059672042e-05,7.2060174984822e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:11.966,33.96035147160483,33.90314494853999,34.048412567015646,8.20027392035506,7.951367991935941,8.360019516206133,851.6110561832108,817.7023658105749,882.8581427603586,0.5718699149963575,0.7346767231230071,0.03801243437007171,0.0,8.145036703753466e-05,7.004623319921077e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:12.968,33.91285056581877,33.80646929856408,33.99995596152644,6.819403269707533,6.316761894855205,7.896881122033252,849.614349582503,822.5749625172164,868.5490322859024,0.5682249865094072,0.737854558845147,0.007898693131299147,0.000602298571286115,3.153905794975347e-05,4.351747994299842e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:14.066,33.91634643189451,33.85479027054663,33.95153346718496,7.766855637038197,6.63006139679568,8.087585166692676,858.9709794140791,827.0708373447656,877.9619310100561,0.5723983447205675,0.7348199995134458,0.026395970679368507,0.0008019398550593131,8.212065518300142e-05,5.4479831814334824e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:15.168,33.82626103457157,33.70992793607394,33.92733496935023,6.284565108094521,5.8808669356336685,6.956982616211825,847.3973875313633,826.8192518052308,860.6202303430837,0.5691934817126671,0.7360032025404375,0.004847111109564203,0.005519696591921262,6.195187256742981e-05,6.93807523532682e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:16.166,33.79199567464521,33.73405074582149,33.90314494853999,6.77581377378538,6.398492199709245,7.215795248249613,839.578444661653,827.7114209302176,848.4109311144757,0.567880984287413,0.741164697041713,0.007162285117863823,0.002747083751774847,3.815779890622957e-05,4.367752873142091e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:17.167,33.74853528397133,33.685813452442346,33.80646929856408,6.308588864369799,5.908110370585013,7.0659563560172085,850.1366202633278,826.797508962534,865.8862742307219,0.5681671938592996,0.7358213829226791,0.001325920402793761,0.007608911433792637,6.78245325594006e-05,3.214158879411465e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:18.167,33.71717728319075,33.661707278283586,33.80646929856408,5.713319810682895,5.635676021071557,5.840001783206649,850.7311538150003,837.7633034181565,863.0620721398202,0.5705747336271585,0.7378250887635068,0.0,0.017714773706492448,5.930436008761839e-05,5.770396414975457e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:19.267,33.65952785516632,33.565365344368786,33.70992793607394,7.038712921065862,5.771893195828285,8.15569375407104,849.4033820629946,833.0998740778543,862.7847978587954,0.5683752515742122,0.7368522206505307,0.013421710563948324,0.004302928401066725,1.9564244165006377e-05,8.233264442559744e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:20.267,33.62317051301964,33.5413004687822,33.70992793607394,7.685744501160326,7.147686660871249,8.210180623973736,846.0956096686454,831.0699585779578,859.3736064693595,0.5640084271208172,0.7400496590152473,0.019302757031733904,0.0,4.7906600805228036e-05,1.785313531210998e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:21.367,33.59163890496611,33.5413004687822,33.661707278283586,6.080239345959428,5.635676021071557,7.093199790968553,850.4777369603446,823.833341899279,877.4455514844435,0.5593278542003696,0.7351291648586558,0.001266276918770546,0.010562958114624666,7.442559654529727e-05,3.483408403858803e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:22.467,33.53693921650329,33.46915503691645,33.61351979193387,5.696354580735918,5.6084325861202124,5.826380065730981,846.342678898791,794.5373673320107,864.5527229726031,0.5666197837394458,0.7413426527507202,0.0,0.0195632259558653,4.683676939535508e-05,5.527806157759253e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:23.569,33.5019461804065,33.44512290309717,33.5413004687822,5.799136630779634,5.622054303595888,6.0579492628174165,846.1502114149197,810.5571892674511,883.1864510095894,0.5565782284615015,0.7396475637917729,0.0,0.0229365524801621,3.993152699105353e-05,5.5523102298792894e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:24.667,33.460422747222935,33.39708305222268,33.49319533151669,5.766939844018952,5.52670228126618,6.139679567671457,857.6052151313477,839.3943458255551,884.7046469784896,0.5613414009030051,0.7340512840080479,0.0,0.02967386373899279,9.541431433971508e-05,7.195311692483804e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:20:25.668,33.46195846225881,33.39708305222268,33.565365344368786,5.790963600294231,5.703784608449921,5.867245218158001,848.2563695385386,833.3391342227226,866.0327514951455,0.5570252814415373,0.7412485639336285,0.0,0.033291458529989354,4.343537251192278e-05,5.428808552783882e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:26.768,33.46698663101367,33.39708305222268,33.565365344368786,5.931638791679359,5.840001783206649,6.030705827866073,851.1306781112206,832.7786992215234,870.1691983281723,0.5559275917792889,0.7357817638609518,0.0,0.03487589532260826,4.7168804844765304e-05,6.212424134892106e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:27.866,33.46261491302288,33.39708305222268,33.5413004687822,7.607110041187122,6.1533012851471245,8.046720014265656,843.9285598749623,814.7117921023678,862.6981279618576,0.54945415413796,0.742273054228966,0.0024690336929795702,0.0036959691733708193,4.4993766091228846e-05,6.895841825421043e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:28.868,33.44994643310977,33.3490756479743,33.5413004687822,7.7620261190240925,7.501851315238737,8.019476579314313,857.4625516013336,840.8597155405291,877.9950508127649,0.5585455280028243,0.7357893674581522,0.006892489263241194,0.0017048721209759314,7.479988452895934e-05,5.552430736248551e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:29.866,33.41390714369685,33.325084072526636,33.46915503691645,6.293604975146559,5.853623500682325,7.093199790968553,851.2078648875206,832.5850772639026,877.141816299838,0.5467468016188554,0.7351830499432354,0.0,0.008079806789992754,4.217676454879595e-05,1.812603449638473e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:30.967,33.445136961754194,33.3490756479743,33.5172438033224,5.820188375969312,5.662919456022909,6.398492199709245,848.90756156579,838.3275841314578,861.1784881357001,0.5485457554143434,0.7401906438315593,0.00046671155695275255,0.014986499569448726,5.71445194377248e-05,8.345173504348319e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:31.968,33.45474472692605,33.42109891365817,33.5172438033224,7.004658627376682,6.602817961844337,7.651690207471141,850.8529527370574,833.7931892786146,875.6152810315145,0.5463135226933168,0.7380901851973116,0.0077269646005649634,0.0011691758546556635,1.6693875092124185e-05,4.565738330233548e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:33.067,33.43858052520547,33.373075302437826,33.49319533151669,6.870298959548453,6.017084110390397,7.937746274460273,846.0697127917028,823.2415435011371,868.5467249528433,0.54470267322596,0.7373493805095402,0.00994855107079605,0.006290980520355879,7.225180962846872e-05,5.253807314871869e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:34.166,33.45605326090054,33.373075302437826,33.49319533151669,7.69874704965983,7.174930095822592,8.114828601644021,853.6764112703513,832.1820326897426,876.0680008640047,0.5364478588184508,0.7373562851063462,0.025068689567938895,0.0,6.098320171091122e-05,4.778638895067757e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:35.168,33.44274085530894,33.3490756479743,33.5172438033224,7.4677970215495595,6.452979069611932,8.15569375407104,846.717172116894,837.0201108154567,865.3424502325465,0.5442296304584302,0.7392228532828897,0.0184134523010027,0.00017311828966758147,5.1903314406335725e-05,6.403752384981068e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:36.267,33.442944085358086,33.39708305222268,33.49319533151669,6.631299734748013,5.799136630779636,7.638068489995465,845.8191773336101,833.1882165947261,865.6617940199778,0.53282270903125,0.7400224207475081,0.009383740699233015,0.0037122987873544843,6.125466509465895e-05,4.3553303271914486e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:37.367,33.45386853040173,33.39708305222268,33.5172438033224,6.046804221246413,5.826380065730981,6.357627047282224,854.4617891873928,833.0676122404128,891.0706433905199,0.5370452879732072,0.7373366028757095,0.0017900758512938398,0.0028852487866615826,5.121644713181891e-05,6.020430563319074e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:38.366,33.43792058634532,33.373075302437826,33.46915503691645,6.813954582717261,6.412113917184913,7.188551813298268,848.197245659366,826.7107020403035,877.9173194179933,0.5320856588436241,0.7389981606862073,0.010053826762818205,0.0008979379134941804,4.805934712431305e-05,3.949796941959682e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:39.467,33.45605179053222,33.42109891365817,33.5172438033224,6.539662726275305,5.976218957963377,6.984226051163176,850.4873547512733,816.1090930193045,885.6719583608574,0.5284702397132237,0.7376906820812157,0.005025505276448611,0.004844039783949589,5.239926160228554e-05,3.80540783489879e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:40.466,33.440327062394786,33.39708305222268,33.49319533151669,5.741925417381808,5.594810868644545,5.908110370585013,854.6531473290146,840.2655229356362,877.5447720428108,0.5353230494040995,0.7361000512925983,0.0,0.014923248881723061,4.064899663325846e-05,3.383890263091774e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:41.568,33.42329030328532,33.373075302437826,33.46915503691645,6.191689761669479,5.717406325925596,7.556338185141432,853.1831896975032,832.7085501297422,869.5098655788383,0.526615725521678,0.736151814045457,0.0038204800937822973,0.01085503726371455,2.264885685574619e-05,6.165777500204055e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:42.567,33.42351270164261,33.373075302437826,33.49319533151669,7.793356069218139,7.5290947501900884,8.19655890649806,856.4648127891594,849.3225999798221,871.7256629362403,0.52572756829746,0.7356751374928547,0.028553043044139033,0.0,6.33530756200204e-05,8.824521608284741e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:43.568,33.43551900675248,33.39708305222268,33.49319533151669,8.037184812032685,7.8015290997035445,8.19655890649806,853.0769004758613,833.223421683437,878.1390383306831,0.5234399207614105,0.7343476226428471,0.03954819833270938,0.0,8.619762590340506e-05,5.573930691503702e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:44.567,33.42832481966807,33.3490756479743,33.5172438033224,6.974690848930203,6.384870482233569,7.760663947276525,846.7859694486402,826.7522664229365,859.4075823077944,0.5180914507637635,0.7365908443265211,0.010586383723289695,0.001066161441022917,3.448216801650168e-05,3.6640464880698235e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:45.667,33.42985043290313,33.3490756479743,33.5172438033224,6.602817961844331,5.022698734666281,7.229416965725281,848.9846025947052,832.7682366646038,865.0675014556382,0.5241910261899657,0.7385496081940283,0.011868747205018458,0.00805527641636104,3.1896854668239305e-05,2.4299920485780065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:46.667,33.435530413838535,33.373075302437826,33.5413004687822,6.348091845049252,5.935353805536365,6.725413419125388,847.986088860237,830.5586233385977,871.7363437694407,0.5162973347320189,0.7360198211623988,0.0019990789609449556,0.004377219369001516,5.7398302946099415e-05,2.643169648904324e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:47.768,33.43639726209955,33.373075302437826,33.49319533151669,5.846193472968324,5.731028043401272,6.139679567671457,854.2418626510022,838.0338007989096,871.098504136444,0.5132761604525278,0.7346730563039447,0.0,0.01365494713109804,3.513964694356764e-05,6.0304672027397845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:48.768,33.40670236893459,33.30110055981288,33.46915503691645,6.510190283009756,6.112436132720105,7.025091203590189,843.7943852709532,816.5152068839536,872.8972487481011,0.5230557041708079,0.7403286045116129,0.0020438451163799546,0.0067541253817072905,4.0914491130013375e-05,3.47310782396368e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:49.768,33.41390391375194,33.373075302437826,33.49319533151669,6.365800077767625,5.948975523012033,6.848008876406448,857.2051577878774,840.5399370567559,876.9944032629103,0.5074482934528441,0.733047129661594,0.002893733268558809,0.006457341719124948,2.524024075552072e-05,4.580051875917183e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:50.767,33.39950491428146,33.30110055981288,33.49319533151669,7.74840440154842,6.9706043336875005,8.210180623973736,845.7732683381575,827.4204593570694,878.9548971386537,0.5097340869116989,0.7373567336943639,0.028476771946148983,0.0,2.8453017485227208e-05,5.806661910144066e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:51.869,33.40365646588291,33.325084072526636,33.5172438033224,7.000324444543514,6.28951845990386,8.25104577640075,848.8044936666171,837.1544875125312,867.8389993245555,0.5099821687372453,0.7381440801868948,0.011566091815463591,0.000973205195108174,0.0001161793783229612,6.730644119619549e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:52.867,33.4043024280035,33.325084072526636,33.49319533151669,6.834387158930772,6.235031590001165,7.515473032714413,851.8905902810136,836.4973429436322,873.3489234760943,0.5105541418707931,0.7352337702285482,0.010330175192589516,0.0010244044252887574,4.642042951412256e-05,7.528330164370043e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:53.866,33.38509050916146,33.30110055981288,33.42109891365817,7.149048832618813,6.139679567671457,8.033098296789989,848.0151545395589,822.6255387582962,882.4631665001616,0.5019637162126553,0.7394081439490705,0.01557312066547103,0.003506177614015437,5.1776623816409885e-05,3.377953814764272e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:54.968,33.37090748962594,33.27712509357457,33.44512290309717,7.308670594674652,6.398492199709245,7.828772534654889,846.7645112947721,823.8611330321482,875.4188621588643,0.5041825402204378,0.7380692033886007,0.019252001048256782,0.0,5.121030514990595e-05,7.971080746134062e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:55.968,33.385093770155684,33.325084072526636,33.46915503691645,7.687106672907893,6.670926549222701,8.046720014265656,853.8198330361049,831.3848334088724,874.5574700710249,0.503021542362219,0.7356392899823349,0.03041221171644029,0.0009249636732509243,6.778253920397003e-05,7.135348789734914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:57.067,33.37526886126409,33.30110055981288,33.42109891365817,7.459747824859389,6.098814415244437,8.128450319119697,847.7633465555529,827.6895096958599,878.8416900178812,0.4979501100159572,0.7365357023274508,0.02947626683644792,0.0006820794761526601,0.00010750056732571487,3.697578098284706e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:58.068,33.39229365506189,33.30110055981288,33.44512290309717,5.631589505828858,5.5130805637905045,5.853623500682325,840.2954931992596,817.1569579275103,856.0636851160123,0.5001499910444782,0.7414477347890602,0.0011991702354164908,0.00044142063870497496,2.851045328721089e-05,1.8832931229297892e-05,32.0,6.5,850.0,none,0
2025-12-06 14:20:59.168,33.34254570090409,33.25315765757671,33.42109891365817,5.62576931745289,5.5130805637905045,5.758271478352617,849.0715865796134,827.0332025510463,871.4626924878664,0.4962861030363477,0.7383671586460778,0.0,0.003660142915558527,2.4792491989011508e-05,4.7898825190334786e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:00.166,33.35628282847678,33.325084072526636,33.42109891365817,6.43799518038869,5.799136630779636,7.6108250550441205,862.0489076915021,837.4172307533408,878.5349612858855,0.4938449124024505,0.73234865803364,0.012322365280852586,0.0019290494033736133,4.7145889529842516e-05,8.722051723199527e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:01.268,33.33382515949407,33.25315765757671,33.42109891365817,6.6820715907937025,5.853623500682325,7.815150817179213,853.1231565531639,824.5050284739614,899.5363625014485,0.4983757413466506,0.735470592142481,0.00933170543489017,0.0009210167176473901,0.00011198764466379027,6.642467576250178e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:02.367,33.34471868306132,33.30110055981288,33.39708305222268,5.5886191788828725,5.472215411363485,5.853623500682325,848.7788071232412,824.7375740238579,865.3757348815536,0.4927117584277659,0.7369289109786955,0.0,0.010991303139066223,6.579739612913692e-05,3.5423135333361755e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:03.467,33.32509433124043,33.25315765757671,33.373075302437826,5.322376519131085,5.213402779325705,5.499458846314829,857.7882324489262,842.5659885747773,871.7577064329325,0.4891662362927921,0.7340567872338909,0.0,0.022373716299889088,9.307660924538164e-05,4.233677840941931e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:04.467,33.29392480133296,33.20524681147947,33.373075302437826,5.237921870781913,5.199781061850029,5.281511366704068,844.636378858853,814.1140336684637,861.0021718993407,0.4906748709812575,0.7376440265294514,0.0,0.031634719517158946,8.733297419801513e-05,5.4485661066065526e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:05.470,33.29631915859903,33.25315765757671,33.39708305222268,5.152105050685176,5.090807322044645,5.254267931752724,848.9223164434416,826.5623611738155,884.465602264143,0.488880433186125,0.736310473562206,0.0,0.04154889539237487,5.221352863354396e-05,9.246009222900006e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:06.567,33.29893266266905,33.20524681147947,33.3490756479743,5.279034690799398,5.158915909423008,5.4177285414607965,836.2207318384309,808.4770871817533,863.3405594145943,0.48241449774534,0.7436250002514645,0.0,0.04754547737570226,2.932870854637763e-05,5.9843921775516474e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:07.667,33.322913280409324,33.25315765757671,33.39708305222268,6.024514138104404,5.404106823985121,7.188551813298268,847.7723351564051,825.5225743200483,863.2496328272978,0.48305816590915246,0.7371340970867583,0.0,0.038743617165982465,3.0000850317922855e-05,0.00010850727605529066,32.0,6.5,850.0,none,0
2025-12-06 14:21:08.666,33.29392564500092,33.229198235607726,33.42109891365817,7.718436623101939,7.283903835627976,8.046720014265656,845.5722017805995,832.3470330044368,858.0552884321636,0.4882829172433681,0.7408506414317857,0.0005964226329091659,0.0086583290383336,7.24103119643434e-05,0.00011223401793363114,32.0,6.5,850.0,none,0
2025-12-06 14:21:09.766,33.266250501849115,33.18130336902681,33.3490756479743,8.44174982106017,8.142072036595373,8.564345278341225,851.0450249906588,826.6496165966473,862.6748973662519,0.4768314472886868,0.7382981999131975,0.01398634438759591,0.0,3.78065995877088e-05,5.422726353663377e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:10.767,33.26036233472183,33.20524681147947,33.3490756479743,8.449922851545574,8.346397798730465,8.53710184338988,855.400825944711,832.7602067904454,868.901952065647,0.4858175622468254,0.7362501752063602,0.025568458929516036,0.0,6.580649367747226e-05,4.275879846277973e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:11.867,33.23792892670318,33.1334403646041,33.30110055981288,8.1358803468337,8.019476579314313,8.305532646303444,848.9143596768922,823.6253336928382,893.6516184317662,0.4764455365627674,0.7391433961947645,0.03224954636823617,0.0,5.092509088426393e-05,3.423501971281902e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:12.867,33.22921182064455,33.1334403646041,33.30110055981288,6.70498084291188,5.867245218158001,7.978611426887285,852.1208694624165,832.2860083194394,875.1386900855007,0.47967767209102297,0.7378456651405553,0.010381821289239772,0.0002470087119498434,6.91078943825564e-05,3.173512412261507e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:13.965,33.22486668446785,33.157367892107914,33.30110055981288,5.73474305725827,5.5130805637905045,5.935353805536365,845.3849559575519,823.7291753463959,868.168715572867,0.47787268881856465,0.7404600872129218,0.0004915906547474712,0.004723434964148437,7.95852346974215e-05,3.9554320050768285e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:15.066,33.203073761459784,33.157367892107914,33.229198235607726,5.841240121158987,5.52670228126618,6.085192697768761,845.0100966141861,821.7220815361179,864.2742480198616,0.47458035959280953,0.7418973332935096,0.0005711680678224194,0.006323516542768411,3.083600721740358e-05,7.621128743011803e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:16.065,33.222031995153124,33.1334403646041,33.325084072526636,6.864354937377252,6.085192697768761,8.019476579314313,851.2673500606476,839.5643502943219,859.8567456304229,0.46738139465233186,0.7384471963087096,0.01501839274703709,0.0014082998378306228,3.5730581997889794e-05,9.036483557664167e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:17.167,33.20961612655756,33.1334403646041,33.27712509357457,7.810197465369882,7.188551813298268,8.305532646303444,850.9066844747286,839.0316258927555,861.7321850343383,0.4743167608715243,0.7402134882984495,0.03050835781330025,0.0,8.257192781719384e-05,5.5564089828411296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:18.205,33.176528210683685,33.08560909348199,33.25315765757671,6.6995321559216094,5.962597240487709,7.651690207471141,851.087434014234,827.3729201457681,881.8941408658102,0.4667099240884623,0.7361872863110235,0.009669906393943689,0.005624262513375925,9.8617887905396e-05,4.023487874117615e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:19.268,33.17914042181619,33.0617053177412,33.229198235607726,5.81647336211231,5.6901628909742525,5.962597240487709,856.2990403915592,831.2626360882867,893.9682705725905,0.47753556846484035,0.7369997438628978,0.0,0.014349260908333838,7.146528862642447e-05,7.412322422911352e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:20.267,33.171742713237684,33.10952077041969,33.25315765757671,5.724217184663434,5.622054303595888,5.989840675439052,854.3952113315105,824.5026747956367,891.4332710443653,0.4599079991608404,0.7379454978103374,0.0,0.019569498012712676,3.307230975680084e-05,6.738891464851216e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:21.367,33.16390153524242,33.10952077041969,33.229198235607726,7.197220178964602,6.235031590001165,7.73342051232518,854.4727571374768,833.1440053733536,877.3216773539968,0.4647541028373515,0.735224541829197,0.011451830165024279,0.0039058956378629343,7.337872046748599e-05,7.00113539750001e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:22.369,33.162166910016246,33.08560909348199,33.20524681147947,6.207788155049819,5.921732088060689,6.752656854076733,847.72349412402,815.1714872523811,884.7501798668202,0.466748517253314,0.7387938597061838,0.0,0.014419485336161497,3.986142040923141e-05,2.9945645560289462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:23.467,33.133446137217426,33.10952077041969,33.18130336902681,6.521087656990295,5.948975523012033,7.243038683200957,846.7151013438928,828.2038380727415,861.653227485842,0.46695250060889554,0.7383014516037949,0.005385702569875242,0.004471429673347987,4.130493448582066e-05,5.199208516371321e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:24.567,33.109532282046004,33.037809427170316,33.157367892107914,6.959459292116497,6.303140177379536,7.365634140482009,846.6899620413682,831.9348518003126,860.9483472796503,0.46497117239678515,0.7401402046326813,0.011486152772570256,0.0018930306812132063,2.594570320689458e-05,3.743664927890222e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:25.666,33.116058694039324,33.037809427170316,33.18130336902681,6.244938293619835,5.962597240487709,7.3383907055306645,851.5534843084307,826.519008067379,879.8833563229915,0.4609062522159817,0.7379159898062045,0.0018105686431539826,0.006268703263354144,3.452141611718e-05,2.5641241723611912e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:26.766,33.12257214759907,33.08560909348199,33.18130336902681,6.206549817097485,5.853623500682325,6.507465939514629,853.8766033130479,833.714174154584,871.6484927733775,0.4579480220940578,0.7361500287152402,0.00041459317248089805,0.005039980034020574,4.183671360399612e-05,3.9286730786608666e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:27.767,33.10475109621611,33.037809427170316,33.157367892107914,7.072767214755045,6.1533012851471245,7.842394252130557,853.9664304949902,831.911106586153,870.2340941025421,0.4592920305456367,0.7368187573728922,0.01552320111399281,0.0029001311779372194,6.199252490435246e-05,7.586588711812349e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:28.766,33.078439540999135,33.0617053177412,33.10952077041969,6.352178360291951,5.894488653109344,7.052334638541541,844.4530693722721,826.1573284377067,871.9925422264807,0.4562532795360523,0.7397861533488259,0.001482708609840808,0.004987346406814511,4.1708702534094654e-05,3.2224285911862865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:29.865,33.05954803069702,32.9900412375444,33.157367892107914,6.807143723979428,6.139679567671457,8.142072036595373,852.9053612325641,836.6140264109424,877.2030726609489,0.45437586444023653,0.734941854080586,0.011030563855986442,0.003049985261559615,2.2981906869056597e-05,6.334628827126282e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:30.866,33.049765244826894,32.9900412375444,33.08560909348199,8.324603050769387,8.142072036595373,8.428128103584497,849.7565687618666,823.2300040123498,878.0448829847041,0.4627583821899931,0.7403590408644299,0.03770699634197309,0.0,6.040935562717614e-05,6.164720272571133e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:31.964,33.05302019962515,33.01392140576519,33.08560909348199,7.120443225919903,6.344005329806548,8.23742405892508,858.5158122706403,827.9806273263076,870.983632503596,0.45052787989720877,0.7318169565335637,0.015330455020282963,0.0015219780920696336,6.884044821681255e-05,3.911702788718423e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:33.067,33.007420048187946,32.94230439684276,33.08560909348199,7.197220178964603,6.207788155049821,7.924124556984597,857.4210221686757,837.2684580529335,877.3399716954074,0.45271571299771,0.733883236796845,0.015795043487000445,0.0008804271414831758,6.619785677774751e-05,5.355336739134594e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:34.068,33.03543241441097,32.94230439684276,33.08560909348199,6.72541341912539,6.28951845990386,7.311147270579321,846.7296758803637,817.8344104596115,866.572498351871,0.4539387566265113,0.7348816255803405,0.008013967466622599,0.0015071310819488272,3.222053089044145e-05,4.427317515090096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:35.167,33.016097327631876,32.966168906548944,33.0617053177412,7.104344832539559,6.670926549222701,7.406499292909029,849.4637995236945,831.0411067888574,874.2711147955598,0.45068300764920116,0.7361386151835216,0.013085436580519893,0.0003472972135550472,2.2612915457358644e-05,2.32138939597354e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:36.267,32.983540569231316,32.91844769251196,33.037809427170316,7.620731758662797,7.01146948611452,8.182937189022384,851.9334324314937,826.5866448351617,869.778480369218,0.4547014879098784,0.736418521197248,0.028524763347347607,0.0010870035458988422,8.332556765707863e-05,6.807962133096321e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:37.367,32.970533554606,32.89459877766524,33.10952077041969,5.843716797063653,5.553945716217525,6.725413419125388,844.5678007942587,820.2110291766444,869.5402078439897,0.45036412235982903,0.7379409793260886,0.00028540573340608296,0.005098036843139805,7.922973193126993e-05,4.2729700629441505e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:38.466,32.95317108022265,32.84692425297044,33.0617053177412,5.790468265113298,5.594810868644545,6.071570980293092,845.7742875146131,815.2311173786122,879.7772850614057,0.4473058875764556,0.7379894721639125,0.00011945704015517422,0.006274178638503571,4.8154727714709334e-05,5.5683700026737446e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:39.567,32.977042010896774,32.84692425297044,33.0617053177412,6.09633773933977,5.731028043401272,6.452979069611932,843.7889096859606,835.8526673205118,862.8969044849628,0.45065544713515177,0.737821306404473,0.0005641935536101607,0.006037528599961326,4.621368161956079e-05,5.8024199997738286e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:40.566,32.93277108475267,32.89459877766524,33.01392140576519,6.533347202718401,5.731028043401272,8.073963449217008,846.1586525783866,818.6986331626504,857.8185541214125,0.44387135777854797,0.7398893811299874,0.012594981470467271,0.008407581410039269,5.9044321746012576e-05,0.00010120602293448772,32.0,6.5,850.0,none,0
2025-12-06 14:21:41.567,32.918463263572434,32.823098611451314,32.9900412375444,7.238952167958256,6.684548266698369,7.896881122033252,850.0177287572988,823.916946002887,868.2604016366392,0.44067490435102563,0.7368807042903572,0.012187737030514293,0.0005178675691433459,7.271971526901737e-05,5.485113894861376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:42.666,32.916291646209245,32.84692425297044,32.9900412375444,6.48765253227728,5.976218957963377,7.297525553103645,846.7858442683045,824.2377027927271,870.2186990933778,0.44655847963054074,0.7411882038538764,0.007413487772783971,0.004693422796235803,6.907184759799798e-05,4.52967337583793e-05,32.0,6.5,850.0,none,0
