timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:21:43.667,32.91845392251456,32.87075763643361,32.966168906548944,6.008911079904994,5.8808669356336685,6.180544720098469,852.8004301626997,840.8346737401591,864.6294433287582,0.4442019900023479,0.7368575767847002,0.00016468646419905706,0.005674740636965133,2.927089602790649e-05,3.698087825801962e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:44.666,32.88747516289363,32.775470491058286,32.9900412375444,7.011469486114517,6.003462392914728,7.842394252130557,857.9584322936287,836.8415762464541,879.0646134430574,0.4488604634858592,0.7339454139334172,0.016430864515847927,0.002084242759746113,5.672815470594577e-05,8.945398572095984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:45.767,32.883769661703354,32.823098611451314,32.94230439684276,7.089484777111554,6.194166437574145,8.019476579314313,849.8347076665582,844.4924729996342,865.3001906522483,0.4361264381570896,0.7371209154932697,0.014679839593981857,0.002727161168109277,6.43129308983008e-05,5.232742133257824e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:46.766,32.88268286329738,32.823098611451314,32.91844769251196,6.561952809417316,6.112436132720105,7.243038683200957,852.3753693624,828.2094252663162,876.2855010527969,0.4429042123272858,0.7357627700813812,0.0029949527469768423,0.004886321932533695,7.1801302549494e-05,4.907910784737902e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:47.887,32.853447496894894,32.72787314910141,32.966168906548944,6.407160565375578,6.017084110390397,6.929739181260481,849.1517668207521,828.0473291067956,866.7465274838129,0.44239853281564406,0.7397071221078171,0.0027534900025558183,0.003204190751482305,2.3803626154003334e-05,3.3505075700984806e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:48.866,32.84455639694972,32.775470491058286,32.91844769251196,5.983029816701218,5.731028043401272,6.275896742428184,848.988328383799,818.6002634527731,873.1993750266992,0.4405214633876488,0.7354272238569689,0.0,0.011555331793616988,4.3100987340300864e-05,1.539154346836775e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:49.866,32.84454633398717,32.79928069607399,32.89459877766524,5.7596336501001835,5.649297738547233,5.826380065730981,848.8787560748369,822.797965275505,878.5752476177231,0.434520670523601,0.7394707118233488,0.0,0.018330837456116668,3.786926285218782e-05,3.8397530711147844e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:50.966,32.82960354319937,32.775470491058286,32.89459877766524,5.9081103705850175,5.6901628909742525,6.5210876569902965,848.2457667289488,834.8776944092635,865.2313729879102,0.43859808334055006,0.7382040241735989,0.0,0.016480584719458204,5.220752181808761e-05,4.5177365424057494e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:52.067,32.80795437174608,32.72787314910141,32.84692425297044,6.0480425591987474,5.662919456022909,7.188551813298268,850.4165952050691,833.2291629683896,870.8915198804307,0.4425113231295995,0.7368717557065586,0.003195103905750778,0.010630913175776911,3.563294216397082e-05,6.216026618634117e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:53.167,32.786311494510976,32.680306459779274,32.84692425297044,6.1570162990041295,5.8808669356336685,6.344005329806548,856.7760785812451,839.1280804411651,885.5186652630864,0.4320820781673319,0.7338528174957127,0.0,0.007056267335463124,2.684760813028967e-05,5.566768882561454e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:54.167,32.79214456759592,32.72787314910141,32.84692425297044,6.793522006503752,5.908110370585013,7.869637687081909,849.7680531919161,829.6383077338511,875.5905598694474,0.4376564676315199,0.7383450066245927,0.010954989928477155,0.007169745260471705,8.124024460010447e-05,5.2875686329067605e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:55.266,32.77547958469267,32.70408598070992,32.84692425297044,5.892011977204675,5.703784608449921,6.112436132720105,852.0168454257328,834.8296441720081,878.6224489697049,0.43577182237575934,0.7341498514152472,0.0,0.01333444302972428,0.00010845870279843357,7.192481961290173e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:56.365,32.72139061609415,32.680306459779274,32.775470491058286,5.800374968731967,5.540323998741849,6.112436132720105,845.173510292342,824.141069243618,864.6641951723607,0.4375269462359963,0.7376685138335056,0.0,0.01916957014652837,4.2920097335125856e-05,5.5278549308020194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:21:57.367,30.47289933500509,27.00410155954569,32.823098611451314,6.121971334953082,5.676541173498577,6.943360898736157,848.5946688168981,822.8550809062206,875.0716189937712,0.5360076263273211,0.7367661457978689,0.00011746673764828283,0.015389162983071414,3.349096791951107e-05,6.77585803216592e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:21:58.466,27.05891105185736,27.00410155954569,27.093426800579664,6.374963778614895,6.017084110390397,7.229416965725281,844.1802340697722,821.805777720827,860.8159588913175,0.6256798345842934,0.7401884060018172,0.0036540264538166794,0.008055209250941858,5.0493086800705444e-05,3.689206435105404e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:21:59.566,27.065000825295314,27.026426410992087,27.115768915357478,6.711791701649715,6.003462392914728,7.747042229800849,847.8193835182306,832.4344710627518,872.7024617797774,0.6306254325581379,0.7399571478192651,0.008115503971779322,0.005209050025177354,6.761340386404371e-05,7.382264764087901e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:00.665,27.10359137317189,27.00410155954569,27.18282138200624,6.067855966436088,5.799136630779636,6.357627047282224,855.2862555686188,837.094372544567,884.5983310863572,0.6324345421095756,0.7366251040481603,0.0002701916382404829,0.009949973913999571,5.2550588246850424e-05,3.2366255841786594e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:01.666,27.091195620343633,27.048755560351594,27.115768915357478,5.814120520002873,5.717406325925596,5.908110370585013,851.8812497176883,836.8512151384078,863.4182296204085,0.6416583473006489,0.7365910786389767,0.0,0.017116784132715557,5.203727355933495e-05,6.226869631661427e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:02.766,27.10765083541455,27.048755560351594,27.205180951623902,6.253606659286172,5.771893195828285,7.297525553103645,836.9965187638608,816.7173121814149,858.3606052916628,0.649122055708512,0.7421977654164837,0.0031735677201154586,0.014877122171951253,4.597455888750899e-05,6.013681302072756e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:03.766,27.156003893512974,27.093426800579664,27.227544914948396,6.275896742428185,6.1533012851471245,6.507465939514629,849.4369091052204,836.3812535080008,869.5181354602211,0.6532135030151954,0.7399439647765691,0.0,0.012953466176344125,5.174436088878996e-05,6.010445794423384e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:04.766,27.160472748642928,27.093426800579664,27.227544914948396,6.512914626504892,6.085192697768761,7.2702821181523,854.7338341858191,833.552353541261,885.2037053588413,0.6583717082215681,0.7365620458174733,0.005070523383087497,0.004672340516395852,4.2584429712132126e-05,3.608010606875044e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:05.767,27.20071299203854,27.160466194086837,27.24991328399841,6.205063811554686,5.635676021071557,7.447364445336048,846.0972877991499,814.8845844004951,865.1392364390936,0.6646381947995068,0.7400314165756819,0.004829599846475801,0.012728390078945852,7.801282004943272e-05,4.5230551198546955e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:06.867,27.20721883342803,27.160466194086837,27.24991328399841,5.675302835546244,5.622054303595888,5.771893195828285,852.234865454496,827.6698949993406,868.2163560349127,0.6712321269581477,0.7385113588814278,0.0,0.018648753849741264,6.131761200725531e-05,4.6367400690584945e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:07.967,27.182829341104597,27.093426800579664,27.24991328399841,5.55642239212219,5.458593693887816,5.662919456022909,860.7065774077298,841.5879525437381,873.5466612199964,0.6790654567849542,0.7329681588148783,0.0,0.027144661201898422,6.044478356320892e-05,8.07105539200743e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:08.965,27.234261585273998,27.138115375866846,27.27228607080241,5.795050115536932,5.676541173498577,5.894488653109344,849.69440499758,825.1553640291904,874.7078099100925,0.6908396566862682,0.7390483049096843,0.0,0.027822194083297662,2.428981908094057e-05,3.7949598635651614e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:09.967,27.283479107693704,27.205180951623902,27.317044945837438,7.044161608056133,5.8808669356336685,7.896881122033252,851.0968493948624,826.3285474567006,862.591998459229,0.6807038578000082,0.7360273818566855,0.006351649631466167,0.009917960829414669,2.9514246421785926e-05,7.395114501572666e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:11.069,27.29060236936931,27.205180951623902,27.361821636483512,7.618255082758125,7.106821508444229,7.978611426887285,849.4090398874192,832.8102513978574,859.904027093893,0.6982922346532541,0.7366830772013825,0.00801832593174972,0.0011129035389181358,7.826796775111392e-05,5.999911962862687e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:12.067,27.332723271683477,27.294663287399203,27.42902028806418,6.816678926212397,6.0579492628174165,7.5290947501900884,856.9514766513614,833.0737969295628,875.8246134869325,0.6956874187289872,0.7360289230579973,0.0064906213515275825,0.004065987758049884,4.7470784972606594e-05,5.465152698186112e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:13.170,27.35776038266217,27.27228607080241,27.42902028806418,6.787330316742083,6.262275024952516,7.651690207471141,852.1331795305751,821.9038839903026,880.2486014192705,0.7071028435729422,0.735732493759723,0.007473283758218513,0.0015719017891583495,6.164594729913929e-05,3.902149554909019e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:14.167,27.399904913914686,27.317044945837438,27.451428851142396,6.669564377475128,6.071570980293092,7.719798794849504,848.5994191644244,828.3448417381649,864.2782214113905,0.7087718761084632,0.7368890803545406,0.009957396631613014,0.003742150917579291,1.904182518511297e-05,5.6757701766361695e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:15.269,27.388300785819823,27.317044945837438,27.496259568832045,7.621970096615127,6.657304831747025,7.924124556984597,854.0608746942828,821.6315868266324,883.9701178859973,0.7210944643882198,0.7326691470242703,0.023057041094699124,0.00121397167618641,8.294478544297005e-05,4.312988039356651e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:16.265,27.437997721141507,27.339431058175876,27.541108489489147,6.3644379060200595,6.085192697768761,6.575574526892992,850.1555988104134,826.5954827829437,860.9153026182516,0.7215344030212266,0.7371979190437171,0.0018544573402735388,0.0007608838961368235,2.3538794445143626e-05,3.246133207993261e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:17.266,27.45143744659501,27.361821636483512,27.51868174771522,6.457065584854634,5.853623500682325,6.929739181260481,849.8633872124634,835.7996735892552,866.1596992030449,0.7305978686540743,0.7346177491346233,0.0022959695543426106,0.005100884477227063,7.035793358707737e-05,3.6766312544589e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:18.366,27.496261638454577,27.473841940688146,27.541108489489147,5.88334361153834,5.662919456022909,6.262275024952516,847.9768096173469,820.905554127783,858.0984222631413,0.7312012756020793,0.7376409640068228,0.0,0.012771623585828356,2.331571363025701e-05,6.299877994696261e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:19.367,27.534384579641774,27.473841940688146,27.585975710367904,6.316761894855204,6.139679567671457,6.902495746309136,853.6857644450499,843.984124316504,870.7791187304792,0.7370735707150227,0.7339756982466601,0.0019262508975695473,0.01077457597456347,4.121743138274178e-05,4.950726841840816e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:20.367,27.53887222282438,27.496259568832045,27.608416213828434,7.7797343517424675,6.984226051163176,8.360019516206133,849.5659641376569,827.5293862692942,873.1746943548019,0.7463112195835983,0.7364670880417661,0.024778606153292144,0.0,3.4031537287958604e-05,4.637449758921911e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:21.466,27.561504352204214,27.51868174771522,27.630861328891115,7.842394252130561,7.460986162811724,8.114828601644021,847.5636099961347,834.6117893927003,862.7425917801211,0.7496129280756542,0.7354821461872608,0.027976267543407797,0.0,7.188378792212814e-05,0.00010064468225900292,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:22.565,27.62882506734794,27.585975710367904,27.67576544265154,7.884497742509916,7.474607880287393,8.182937189022384,852.2875989306115,822.6350768923038,871.9026476484378,0.7517945743292587,0.7334740342955661,0.04092121858265334,0.0,6.311485958944805e-05,4.8351682651682725e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:23.566,27.642093143812104,27.585975710367904,27.69822446579019,6.8984092310664336,6.030705827866073,8.114828601644021,848.8099852726524,830.0598987263154,875.7390661817295,0.7560176517126143,0.7361051831407709,0.02558845650899142,0.0,6.256745573066355e-05,1.3531012397888146e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:24.666,27.67985863049162,27.608416213828434,27.765629547111587,5.817711700064642,5.622054303595888,6.098814415244437,850.3050146773919,823.8887592188479,870.2899372399943,0.762324085077598,0.7351274926302286,0.00898010518769425,0.0,6.146257699866849e-05,3.6199593975267744e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:25.667,27.70048110192427,27.653311067760455,27.78810728571483,5.899937340099614,5.662919456022909,6.357627047282224,847.2273003078159,824.4037971318121,865.7044390755502,0.77311266569354,0.7375686120828318,0.007262007147360888,0.0003925452264998748,5.305395542625517e-05,6.191403160578563e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:26.666,27.727439894189768,27.653311067760455,27.833076903829863,5.785514913303961,5.662919456022909,6.126057850195781,842.8899027179816,818.0531632876467,858.6458509629824,0.7722009956312155,0.7386854707455786,0.0021294678042780386,0.0009711623075215273,4.4649043467659375e-05,4.4567832075639396e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:27.767,27.781985133625838,27.72068814941298,27.878065458485082,6.486414194324947,5.840001783206649,7.35201242300634,850.8609225177147,831.8650279925528,862.9926410730076,0.7808553915763666,0.7363922184139216,0.007205125593196287,0.001847848241828772,3.454757906251557e-05,5.650650608196048e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:28.767,27.824087234778176,27.765629547111587,27.878065458485082,6.3794217952432986,5.989840675439052,7.093199790968553,849.810648155606,832.9094504391815,862.8830323796776,0.7797219832604206,0.738034762544748,0.004238741361144474,0.007798598353757522,4.8547642979073055e-05,4.9080974355149214e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:29.868,27.853527976198283,27.810589733857228,27.923073048230094,6.445549041897928,6.085192697768761,7.038712921065865,851.0990778088509,831.9011471613394,870.2999454324132,0.7860445481199786,0.7357075138077694,0.005056629943179861,0.002216721278523224,6.339245036622795e-05,8.020699502883661e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:30.965,33.10703232893024,27.945584012106735,33.75818189835314,7.247992035010292,6.752656854076733,7.624446772519796,845.80369784693,822.3095559373382,864.4622328941653,0.5661443459539718,0.7376512776839553,0.016513082849449,0.0021353459198026263,6.429501282490954e-05,3.5984075503662004e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:22:32.066,33.6529632749183,33.589438446578924,33.782321410361476,6.034420841723075,5.581189151168869,6.344005329806548,852.5430093415239,833.4716725434396,866.866198612868,0.6001747770689327,0.7376499554265645,0.00044367078666217357,0.007441713451851384,4.6453520428807475e-05,1.3180050643331943e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:33.065,33.69067043479045,33.565365344368786,33.80646929856408,5.492647987576996,5.404106823985121,5.594810868644545,851.7671149273581,828.0601122336288,884.1073157468396,0.6037685135767321,0.7361744461734906,0.0,0.018781353432889714,4.711066059469361e-05,5.7873454321862445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:34.165,33.67705285726782,33.6376093969788,33.73405074582149,5.885820287443007,5.594810868644545,6.235031590001165,856.7072170529259,836.4648497459589,884.7477008550799,0.5902177156435784,0.7323286007627453,0.0,0.016175813854474915,4.242163577390955e-05,7.121571501679241e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:35.165,33.668946600752236,33.61351979193387,33.73405074582149,5.909472542332583,5.6901628909742525,6.194166437574145,857.9026627092499,834.0683091934836,887.4958326123133,0.5985554896648413,0.7321963521472947,0.0,0.021544531478220833,5.268651583543938e-05,4.074799120167726e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:36.267,33.68144485386088,33.589438446578924,33.75818189835314,6.844293862549444,5.962597240487709,8.073963449217008,849.3020334867701,820.8167216897838,864.097112919675,0.5921182248807865,0.7348797689871717,0.007974327721171612,0.010694054852492483,1.1092220038467339e-05,5.2393426419188715e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:37.266,33.688234044561604,33.6376093969788,33.75818189835314,6.432546493398424,5.758271478352617,8.005854861838644,856.93982729512,836.6667325860358,881.2838760390997,0.5858447041038003,0.7323327759197023,0.001358355469110487,0.011205152922783745,7.82101028857598e-05,2.328690930686181e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:38.266,33.68101295977086,33.565365344368786,33.75818189835314,5.551221372722389,5.458593693887816,5.731028043401272,852.6021243631378,835.8764043540218,868.6195837270244,0.5875390468532607,0.7329969101079236,0.0,0.02161421716507369,6.764764968140488e-05,7.16563641804783e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:39.266,33.68822822293275,33.6376093969788,33.70992793607394,5.567567433693197,5.485837128839161,5.731028043401272,835.0110192637952,799.6991302864392,860.6575062383733,0.5862847213784634,0.7403123347442258,0.0,0.026182778047988686,4.657817917173051e-05,8.652287880239095e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:40.366,33.688016253930805,33.61351979193387,33.73405074582149,7.812674141274551,6.589196244368661,8.23742405892508,850.6408583309995,834.1300097772776,881.4542845169321,0.5860616345573396,0.7336641332184862,0.01832910613658898,0.0,6.070105721039377e-05,7.656862153324859e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:41.466,33.70336336793678,33.6376093969788,33.782321410361476,7.360680788672676,6.71179170164972,8.114828601644021,848.9574321719443,833.5595204144468,867.3697005183495,0.5774764289478358,0.7358554950132913,0.012420050901554451,0.0019268777751396916,6.267357490995673e-05,4.031869216447579e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:42.565,33.70994231302593,33.6376093969788,33.782321410361476,7.280188821770974,6.616439679320004,7.978611426887285,852.5560963269901,829.6241595830581,873.6989428168142,0.573659866871488,0.7337227095683138,0.019812462452598916,0.0007433688225966372,4.270220614321836e-05,7.149986039255801e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:43.667,33.68583760888438,33.589438446578924,33.75818189835314,7.745803891848518,6.820765441455097,8.060341731741332,846.6679733227679,820.8527891054762,877.1844240025848,0.5775585315420662,0.7363197806790326,0.03029670427522885,0.0,7.488518867758839e-05,3.963021602673927e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:44.665,33.71476584149479,33.661707278283586,33.80646929856408,6.0797440107784935,5.921732088060689,6.534709374465972,837.9094722578918,812.1814283995807,855.7177737155207,0.5658308339530028,0.7421764638607962,0.0,0.008619294878384805,1.804710213320316e-05,1.2948490387554208e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:45.766,33.69241353988991,33.589438446578924,33.75818189835314,6.63996810041435,6.1669230026228,7.515473032714413,848.0684224080454,822.2185649005603,870.9810875882588,0.5781772596379228,0.7366898587762841,0.006306348335882278,0.0027467511465681703,7.500840665632198e-05,8.008765443357224e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:46.765,33.719591207742475,33.61351979193387,33.782321410361476,6.518363313495163,6.1533012851471245,6.848008876406448,851.6560931754715,824.2655438945185,874.0878567531774,0.5645988217714786,0.7378353069388943,0.0023372773908354495,0.0025701725491844634,2.7902178939804697e-05,1.6442056190242498e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:47.892,33.716521276291665,33.6376093969788,33.80646929856408,6.35391203342522,5.908110370585013,7.215795248249613,848.1689189200118,827.6414854928207,864.3756328293186,0.5636556258055367,0.7393798060088973,0.002849359835573495,0.004830660316863637,2.535327484950319e-05,4.027208010766564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:48.966,33.71652127325438,33.6376093969788,33.782321410361476,6.654828155842358,6.030705827866073,7.215795248249613,848.9361478424275,826.6618401651617,868.6800698208256,0.5600108911787163,0.7372486606749575,0.005302833297346108,0.0036999936208336397,6.995563611111645e-05,4.735972321700587e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:49.967,33.700297943961246,33.61351979193387,33.782321410361476,6.220047700777926,5.799136630779636,6.875252311357793,844.1298504214328,825.0274368143716,878.6189046274387,0.561630554611476,0.7377217937271611,0.0031863077796962834,0.007364895471260265,5.5351819295057076e-05,5.0375094633427496e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:50.966,33.738881985336796,33.70992793607394,33.782321410361476,6.0974522434968685,5.908110370585013,6.3303836123308805,843.6937117568966,826.9746152046775,861.132198360727,0.5580906071412628,0.742459120829061,0.0,0.007875109656824602,3.842692766405454e-05,6.288167312027692e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:52.066,33.71870289760033,33.685813452442346,33.75818189835314,6.1446329194807925,5.853623500682325,6.902495746309136,847.1309105602685,827.2820886656734,872.0030946209367,0.5539801572664088,0.7396853846433973,0.0018115195068204102,0.011437947570138133,6.980906293289805e-05,5.918577593022829e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:53.165,33.70774857340197,33.6376093969788,33.782321410361476,6.289518459903857,5.908110370585013,6.657304831747025,856.8703933428607,836.4907164111648,886.5572045840102,0.5529512043968541,0.7372268257620566,0.0019973039687398064,0.011271129912332782,5.868770888331364e-05,8.282515520380895e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:54.267,33.70555104765332,33.6376093969788,33.75818189835314,7.582343282140445,6.902495746309136,8.19655890649806,849.6866305453757,820.9156804459183,872.8957305548754,0.550520049735378,0.7399852423254981,0.01857682847707119,0.0005481532493376555,6.098302447262736e-05,5.794382369467997e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:55.366,33.72092770284906,33.61351979193387,33.83062557970334,6.428212310565255,5.948975523012033,7.174930095822592,845.901901192141,821.8316958642156,876.9217596483286,0.5452600584383968,0.7410503699619357,0.0026214512353848287,0.004929970871888864,4.243743316858467e-05,1.667545983848072e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:56.467,33.714329050506976,33.6376093969788,33.80646929856408,6.031944165818405,5.826380065730981,6.534709374465972,846.6909993341001,829.6447970967413,861.189942863386,0.546324789024143,0.7399805008357887,0.00035654442079687925,0.008392870219431721,5.1266764261317725e-05,6.403675216272061e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:57.466,33.73889033815626,33.685813452442346,33.83062557970334,6.850733219901578,6.28951845990386,7.379255857957685,850.0343814071018,836.5179846815332,867.2161368402443,0.5456999860653167,0.7388160662578089,0.009857657593862531,0.002163839786899026,3.591370920985052e-05,3.576633169694548e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:58.465,33.70752896525421,33.61351979193387,33.75818189835314,6.350816188544386,6.071570980293092,6.684548266698369,848.7450723669914,827.9646877915579,871.3488467514352,0.5407110707884131,0.7402692235986628,0.0019248518271596752,0.0050099175803972,8.267453020211991e-05,7.16558932396887e-05,32.0,6.5,850.0,none,0
2025-12-06 14:22:59.566,33.71871046529717,33.6376093969788,33.782321410361476,6.226363224334829,5.799136630779636,6.984226051163176,850.3961641229536,833.3645545583427,865.7252960173862,0.5346065236873725,0.7415018064429436,0.0030788719109896947,0.007755282357593624,5.934263922383561e-05,7.424779313593007e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:00.667,33.70775008572823,33.6376093969788,33.782321410361476,6.831910483026104,6.3712487647579,7.665311924946817,855.8330121526225,843.393547235709,877.7701131980225,0.5402924687489119,0.7373758955602244,0.00788207602873938,0.001660015104255567,4.6072841064984547e-05,3.8188906812094227e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:01.766,33.73186686282534,33.685813452442346,33.782321410361476,5.965073916392374,5.840001783206649,6.235031590001165,849.2765665824685,841.9068320371948,854.8949422133383,0.5313839504528676,0.7387759149266223,0.0,0.011760910783336319,5.984867909900438e-05,3.32429984139306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:02.764,33.683415300912245,33.6376093969788,33.75818189835314,5.661557284275338,5.553945716217525,5.758271478352617,853.4349453385042,838.6192015496538,888.770577682985,0.5341425710191271,0.7380048011153547,0.0,0.02146482169228862,5.662754240625257e-05,2.721281931462103e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:03.866,33.698976644093214,33.6376093969788,33.782321410361476,5.732266381353603,5.4177285414607965,6.848008876406448,848.0284221746892,822.1875973090281,873.3621669580655,0.5265744459985101,0.740182426011432,0.0010173949872202463,0.0233648122304395,3.5862071550032205e-05,0.00010096973646848944,32.0,6.5,850.0,none,0
2025-12-06 14:23:04.866,33.70029211899632,33.61351979193387,33.75818189835314,6.675013064465402,6.221409872525489,7.597203337568453,851.1687193408046,829.86396903221,865.4555769118683,0.5239397030272517,0.7394657825631814,0.005907257093665303,0.012733244631628962,5.37418818001557e-05,8.37917482311684e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:05.968,33.6748628977052,33.6376093969788,33.73405074582149,7.193505165107603,6.466600787087608,8.019476579314313,852.5233020356245,827.1675391232419,873.5441753057555,0.5282331489622017,0.737590256284091,0.012248607859498821,0.0004452899878063196,8.753559775669785e-05,5.140200268384829e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:07.065,33.68143655343058,33.6376093969788,33.73405074582149,6.726651757077721,6.180544720098469,7.6108250550441205,847.5724774547742,825.2774905291061,888.7078601149917,0.522201394431358,0.7394344636289453,0.009319355861677975,0.0023567879222877518,5.962997891435396e-06,4.5860222876801594e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:08.166,33.69678970465521,33.61351979193387,33.782321410361476,7.94022295036494,7.678933642422485,8.182937189022384,846.4199198145841,823.9054443983792,865.4153203584638,0.5136247029845475,0.7394523245048912,0.03226040707801073,0.0,9.351129846484635e-05,7.913693556059283e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:09.170,33.676176796088484,33.6376093969788,33.73405074582149,7.142237973880978,6.221409872525489,8.019476579314313,855.151036734315,833.6882245804043,877.8725240303943,0.5224792325222715,0.7369686596734766,0.022146318785538223,0.000355667274556333,6.637462639148126e-05,5.870404771635746e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:10.266,33.67048070026932,33.61351979193387,33.70992793607394,6.19540477552648,5.921732088060689,6.984226051163176,842.3355619858601,827.5885566660692,855.7236093215288,0.5142719044598896,0.7431384456200649,0.009240829706489791,0.0001020958254101332,5.9767391766404527e-05,3.879037885785826e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:11.365,33.66172160232199,33.589438446578924,33.73405074582149,6.31923857075987,6.017084110390397,6.861630593882117,848.1305420708263,836.4642425663901,865.0933109497682,0.5176963347824141,0.7399337821821779,0.007666095192480596,0.0036268131782517922,5.122131800454193e-05,4.6486344584938364e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:12.465,33.668297527293255,33.589438446578924,33.73405074582149,6.330383612330876,5.935353805536365,7.0659563560172085,848.7713954792172,820.2587435302196,871.8788252199124,0.5116830589906122,0.7419175493093735,0.002181201060791209,0.005284226048313649,2.6998856178251947e-05,5.501386763307979e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:13.465,33.64004152442688,33.5413004687822,33.70992793607394,6.816678926212399,6.344005329806548,7.134064943395573,845.8101373688376,822.7217716842224,864.5508387851305,0.503019157766748,0.7411665858981723,0.009349967188732971,0.0018838478001246381,6.149179427359413e-05,6.345659521889048e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:14.466,33.64243642851618,33.589438446578924,33.70992793607394,7.104097164949093,6.344005329806548,7.624446772519796,854.8687550187809,835.1102719165706,874.7745729278395,0.5081459554888715,0.7382603449688778,0.01401786271969661,0.001678078613875665,6.66078430935718e-05,4.194289538224318e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:15.567,33.6135370592088,33.5413004687822,33.685813452442346,6.4257356346605885,6.071570980293092,6.943360898736157,850.1518140421515,816.3162131660708,876.6628243782909,0.5100522798061486,0.7398686623903246,0.0007836618143344198,0.0024321250905532726,2.5342604299517512e-05,3.70212890178152e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:16.667,33.60478467557426,33.49319533151669,33.685813452442346,6.3390519779972125,6.0579492628174165,6.657304831747025,849.0165315263322,835.6562955042916,865.1794903631204,0.5012624258941492,0.7418563696180751,0.0009963621855234937,0.003606151273296922,6.131306359293048e-05,5.548159829637979e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:17.665,33.60871096155972,33.565365344368786,33.685813452442346,6.2418424487390025,6.0579492628174165,6.3712487647579,853.3489451693324,834.9431540440598,873.5988433803852,0.5011232862460647,0.738966545116248,0.00036234057754430774,0.007126435744476812,5.0624009555954574e-05,4.462476460117884e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:18.765,33.62010169983533,33.5413004687822,33.685813452442346,6.200358127335815,5.962597240487709,6.507465939514629,843.2690967383718,815.9434966415155,879.7269779610156,0.4984923016634209,0.7427864758268914,0.0,0.0073247450455454395,4.457192898817686e-05,4.2945160251633526e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:19.765,33.60870847867934,33.565365344368786,33.661707278283586,6.551055435436775,5.840001783206649,7.5290947501900884,863.2328903220092,844.1841846461418,882.6429143787068,0.49661789177116333,0.7347279768549332,0.007758851494370915,0.007403831252344621,4.923237361012208e-05,5.6859270004169554e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:20.864,33.60257522762526,33.589438446578924,33.6376093969788,6.393538847899905,6.1533012851471245,7.215795248249613,853.5200821110301,828.8601281780877,880.134904355051,0.49568586872569875,0.7398642993435831,0.0038178848652362794,0.007208594128818451,4.8200933915028895e-05,4.6891385301649366e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:21.865,33.59909487835829,33.46915503691645,33.685813452442346,6.5401580614562365,5.8808669356336685,7.447364445336048,849.3142081818074,836.4885592092181,863.5908470063803,0.49614517516720025,0.7366621462553046,0.007289298014195306,0.00608847329414314,4.88879387059761e-05,5.315904048890404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:22.866,33.56537110300772,33.5172438033224,33.61351979193387,6.149214769904426,5.921732088060689,6.6981699841740445,851.579030136051,836.4302070795634,866.2282878513709,0.4901968677649876,0.7384051460995463,0.0,0.010328113026758417,4.839315301196791e-05,6.223193864685888e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:23.865,33.58464849950102,33.44512290309717,33.661707278283586,6.346729673301683,5.908110370585013,7.256660400676632,853.7863954283591,839.6165991900086,874.4454479510157,0.4874655377597765,0.738259562025364,0.004627249403179069,0.010509057048838507,6.447113485100776e-05,4.1837354737647046e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:24.866,33.572593859637365,33.5172438033224,33.61351979193387,6.596007103106497,6.071570980293092,7.120443225919904,843.6850038462919,804.9511301724003,885.3469040234161,0.48822103918166365,0.7401968315640162,0.004092443454367821,0.004104728552207858,1.0836905181166673e-05,2.9688146383857853e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:25.965,33.53694744167562,33.46915503691645,33.661707278283586,7.089484777111554,6.384870482233569,7.883259404557577,844.3529043610517,830.3335481597296,857.1237610261239,0.4904335026808317,0.7396921817506119,0.011107626341418951,0.0028257245479266775,3.307948705749509e-05,2.499067983438443e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:26.965,33.567792377096175,33.44512290309717,33.6376093969788,6.793522006503755,6.316761894855205,7.297525553103645,848.9264715492887,829.4017294385947,864.7446583724711,0.48402514079695613,0.7419155596661978,0.0095031415052134,0.002581963502342335,8.71781242063035e-05,8.591077330647172e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:28.068,33.53474925691404,33.46915503691645,33.589438446578924,6.848008876406445,6.3303836123308805,7.420121010384705,848.5179000433583,832.5466857248286,870.7322152851134,0.47946973938641924,0.7391101358197987,0.010402972915926624,0.002946662607651385,7.337322139282424e-05,5.3903138726379575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:29.166,33.547881540206475,33.46915503691645,33.6376093969788,5.961358902535374,5.703784608449921,6.398492199709245,850.7936062664015,827.9472513369476,871.5251204824522,0.480132880567191,0.7380835916093024,0.0009161722781160231,0.010275059486868961,5.535412339277045e-05,7.60657167869934e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:30.263,33.50851748460393,33.39708305222268,33.565365344368786,6.466600787087604,6.003462392914728,7.324768988054997,847.3428566649577,820.0683939445707,866.9924165490318,0.47581958634162086,0.7433982411415667,0.00518160789085467,0.006953201609964942,8.308046946736674e-05,8.449297541157167e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:31.265,33.52687712456562,33.44512290309717,33.589438446578924,6.54969326368921,6.126057850195781,7.134064943395573,850.4012960834941,827.1268159960237,888.8741238649891,0.475340021910106,0.7390077022532109,0.004603111791470079,0.0041401055486265615,3.510007376713815e-05,3.655949467962712e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:32.266,33.507632609911106,33.46915503691645,33.589438446578924,7.371082827472281,7.134064943395573,7.638068489995465,850.5579409652737,827.668219029447,869.9007530191445,0.4727147736901629,0.7402367615217817,0.01746413645087205,0.0,2.749624466182511e-05,3.1337354970931265e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:33.365,33.47135016430923,33.39708305222268,33.5413004687822,6.722936743220722,6.071570980293092,7.420121010384705,851.6966023597407,821.0782911091696,877.6100149106705,0.4775038235882001,0.7383888340435817,0.009603783640153097,0.002452509006510894,5.995398272367196e-05,5.111510875101354e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:34.467,33.45605474318793,33.373075302437826,33.49319533151669,6.491367546134281,6.030705827866073,7.447364445336048,856.4019504718344,840.8022576418241,872.8767102398274,0.47249876607036473,0.7386645085425058,0.006293683531656252,0.004430904827491288,5.9428702074456704e-05,4.962491942937377e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:35.465,33.4715712977314,33.373075302437826,33.5413004687822,6.8044193804842905,6.0579492628174165,7.501851315238737,855.8404220599128,830.2378441911137,887.9228690283136,0.4663808269297521,0.7357659570254949,0.01007564069299879,0.0023683963088017056,3.569038632119466e-05,5.446142272446708e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:36.464,33.44273272237571,33.39708305222268,33.5172438033224,7.715712279606805,7.174930095822592,8.073963449217008,850.5834726204623,828.2262145184666,869.5166527978247,0.4678292491432421,0.7386139768039385,0.02619793758592483,0.0,8.599989072914679e-05,7.504650394016191e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:37.565,33.39927809777249,33.30110055981288,33.44512290309717,6.185498071907809,5.921732088060689,6.9706043336875005,850.2931771740069,825.6927638715615,870.8212955166531,0.46837386778965134,0.7371618291084023,0.0005477664755534876,0.0025173464570689276,5.395905369442861e-05,2.0783784511632056e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:38.564,33.4187078922982,33.3490756479743,33.49319533151669,5.7419254173818075,5.635676021071557,5.826380065730981,861.3216326944569,835.1129946390964,890.4845512700028,0.46588530807040784,0.7355971471881384,0.0,0.009473846936058319,5.477574887604648e-05,4.002113570437113e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:39.666,33.41894149164447,33.30110055981288,33.5172438033224,5.551469040312854,5.472215411363485,5.635676021071557,845.2245845643057,816.1917867477939,872.4261118070845,0.46265880818134514,0.7365060596591497,0.0,0.018475405079494394,5.4184997914548814e-05,6.900700034542325e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:40.765,33.383997492085534,33.325084072526636,33.44512290309717,5.6579661042135685,5.567567433693193,5.744649760876941,839.5291589513308,804.9851701291349,859.5442272813041,0.4628501814716923,0.7431156454555062,0.0,0.022122174154784915,6.562319729022618e-05,5.643015024372672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:41.765,33.39229364853019,33.30110055981288,33.44512290309717,5.831828752721249,5.567567433693193,6.725413419125388,852.3410041536808,836.4231038571006,864.790204017728,0.4595306588061967,0.7372118256967017,0.0011597675071071184,0.023298990908219526,4.876332220878024e-05,0.00010328737353377108,32.0,6.5,850.0,none,0
2025-12-06 14:23:42.765,33.35149096684729,33.27712509357457,33.44512290309717,7.248487370191226,6.589196244368661,8.005854861838644,845.088805845583,831.5347370683751,868.1178259679175,0.4651438189137037,0.7404064748304299,0.009690336239759104,0.00835004676452212,5.407188580368743e-05,6.079227501334362e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:43.865,33.36653583112266,33.325084072526636,33.42109891365817,7.202173530773939,6.861630593882117,7.665311924946817,857.9722077445957,840.9628959554286,880.5615233162505,0.4510614745649022,0.7344936980102318,0.005779097628467612,0.0021916480499712745,4.792019191642785e-05,6.54746137507564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:44.865,33.33230495643916,33.25315765757671,33.42109891365817,7.680295814170056,6.902495746309136,8.114828601644021,844.698145779972,826.633652774027,863.1211777266336,0.45953473240638754,0.7413981192406551,0.018900585239814187,0.0009271166496522588,6.374148899679253e-05,4.071649466985058e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:45.965,33.34690120132851,33.27712509357457,33.39708305222268,6.456694083468935,6.126057850195781,7.215795248249613,851.0774294371683,828.3467310105518,874.6581388808984,0.4512816931778206,0.7383311160089604,0.0035666031098367415,0.003816080414822068,5.819860369857137e-05,3.787442153483094e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:47.064,33.31201240782453,33.25315765757671,33.373075302437826,6.32543026052154,5.962597240487709,7.624446772519796,844.9132950233123,829.8739689350723,866.492387151789,0.45492307200605864,0.739571263592623,0.005508709633429611,0.004639569355372916,5.6295951809780123e-05,4.6507522264150086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:48.183,33.305464127435265,33.27712509357457,33.3490756479743,6.400968875613907,5.948975523012033,7.365634140482009,843.5283350693363,821.9674453046281,869.2893352994297,0.4521060243405865,0.7416299501962381,0.0051683490596482725,0.0077457859205789315,3.823665616292401e-05,6.784931084827092e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:49.265,33.27932293791136,33.18130336902681,33.373075302437826,6.695693308269373,5.826380065730981,7.420121010384705,854.54874916564,839.1889770662824,865.3141520705774,0.4521703318958501,0.7394426314301076,0.006783448470615397,0.0057114740840957115,9.02632032088716e-05,5.8062162460284674e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:50.364,33.27495717725031,33.20524681147947,33.325084072526636,5.685209539164916,5.5130805637905045,5.867245218158001,858.9524035302898,837.6642130208452,886.2438862931148,0.45042846672817444,0.7353113466326349,0.0,0.016119273748214723,4.065249914159655e-05,1.6682707966860728e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:51.365,33.26754453688784,33.20524681147947,33.325084072526636,5.560756574955358,5.472215411363485,5.676541173498577,845.2600549611494,829.5097440804332,873.1803037621032,0.44666325026798426,0.7399400620014789,0.0,0.02377458926986113,4.697678314593751e-05,2.9007458824884372e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:52.364,33.22921664362211,33.157367892107914,33.325084072526636,5.427263743693764,5.363241671558101,5.485837128839161,850.4452265202724,816.6936253780175,877.449199289367,0.44378582025888696,0.7395188486343348,0.0,0.03281507043586521,4.818957565102225e-05,5.33955280326672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:53.365,33.22441674356427,33.157367892107914,33.27712509357457,5.684714203983981,5.44497197641214,5.921732088060689,848.8121367488551,815.099864990691,869.3908068880883,0.44843686157808993,0.7372402519455049,0.0,0.033394797253931276,4.79138913937525e-05,8.210698510777479e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:54.467,33.21615342858279,33.10952077041969,33.30110055981288,5.870960232014998,5.771893195828285,6.044327545341741,854.0587450216495,827.3731896858346,874.3160178766902,0.4466630166194498,0.7395667160392345,0.0,0.03575325825905892,4.9138568895858755e-05,5.698748162424166e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:55.465,33.18611595418111,33.08560909348199,33.27712509357457,7.189913985045832,5.948975523012033,8.087585166692676,847.3638298969493,828.2499123754109,864.9131805750928,0.4401709219718916,0.7394549497818808,0.0018685658507451692,0.01137498668532856,3.144886983668731e-05,6.219807878623718e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:56.569,33.19436995460809,33.157367892107914,33.25315765757671,7.603395027330119,7.229416965725281,8.087585166692676,846.9032124111069,820.3080348007195,864.2393664911967,0.4373589743558861,0.7386831208432487,0.005971758496238707,0.0068187111827925665,8.345556123646374e-05,7.431149701365698e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:57.666,33.14649390980159,33.10952077041969,33.18130336902681,6.922309153546476,5.853623500682325,7.7061770773738285,842.6673952020884,820.0221447795766,869.0745703365258,0.44274705679858445,0.7432818290676749,0.004875139631039398,0.015029843063064012,6.777522642430969e-05,5.530455227332798e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:58.765,33.14215138504645,33.08560909348199,33.20524681147947,6.986702727067842,6.139679567671457,7.5290947501900884,850.5931408656143,829.0914056323609,864.412213219897,0.4378791460554075,0.739152146390786,0.008679584698186941,0.0037752973983372572,4.353008591379478e-05,6.967745371325228e-05,32.0,6.5,850.0,none,0
2025-12-06 14:23:59.766,33.12866675748896,33.0617053177412,33.20524681147947,6.427097806408153,5.921732088060689,7.678933642422485,854.1119152325069,833.2446109468049,875.2767387215539,0.4402896382622991,0.7391880145027097,0.004049390415427439,0.007246219280600501,5.3523680843541426e-05,1.8704638299406375e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:00.865,33.14433890915712,33.037809427170316,33.27712509357457,5.7570331404002815,5.581189151168869,5.962597240487709,853.1185288792301,827.1393045180193,871.3876704668439,0.43462796685630994,0.7375353920190744,0.0,0.014470761605374843,7.570334393364471e-05,3.54456819397361e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:01.965,33.081281613476435,32.9900412375444,33.18130336902681,5.6505360764995665,5.540323998741849,5.7855149133039605,855.6209595546542,826.6377249736399,881.4577815742805,0.44502596118678056,0.7370014226396043,0.0,0.02119698377883003,4.766766480660645e-05,8.310063273891352e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:03.064,33.096493111469506,32.9900412375444,33.1334403646041,6.339051977997214,5.812758348255305,6.943360898736157,852.7041145911518,819.162726941486,883.8122223836417,0.4285098424148199,0.7377702917395751,0.0019756084518898244,0.008559988962576662,3.786336806382912e-05,6.45638203588646e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:04.065,33.085620153568655,33.01392140576519,33.157367892107914,6.236393761748734,5.935353805536365,6.820765441455097,854.2495369174882,838.9138064831907,866.5998047513544,0.43654416323055756,0.7374093993678947,0.000887038910227457,0.008044341332482637,5.8715916892103125e-05,4.484522717511912e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:05.065,33.025877229839395,32.9900412375444,33.1334403646041,6.504741596019488,6.1533012851471245,6.902495746309136,842.0198999156257,822.4133205449936,874.9195149331256,0.43462349248850013,0.7393050005610743,0.0034725462358051198,0.002429315984924402,4.712478836382326e-05,4.732290823539384e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:06.166,33.026974872284526,32.966168906548944,33.157367892107914,6.8281954691691,6.098814415244437,7.964989709411617,859.6889059571425,837.6473774104902,894.8515071786212,0.4330419389071594,0.7344755028700224,0.011986140696641308,0.0022738862155830767,4.801543676468373e-05,8.882565435644346e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:07.165,32.997217843546004,32.94230439684276,33.08560909348199,6.982863879415605,6.112436132720105,8.128450319119697,851.3634302872375,825.2102582683797,865.5928372777134,0.4314779754805473,0.7359181978464004,0.009665924148523722,0.0024506505701802363,5.811901782254428e-05,5.314742861300373e-06,32.0,6.5,850.0,none,0
2025-12-06 14:24:08.166,33.02348604454777,32.966168906548944,33.08560909348199,6.004824564662293,5.867245218158001,6.139679567671457,860.9337150871443,834.2004827520468,889.9563191850498,0.4292843994625576,0.7355628358298717,0.0,0.010638201229053568,1.5003838880628738e-05,2.6199306795104818e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:09.265,33.007414342572076,32.966168906548944,33.0617053177412,6.10995945681544,6.003462392914728,6.235031590001165,854.9961779825201,840.6704112338978,882.768765923429,0.42839201663467463,0.7308786714294405,0.0,0.011988444933900473,4.264760856617791e-05,3.524503386442251e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:10.266,32.99721862567493,32.94230439684276,33.08560909348199,6.0606736063125535,5.731028043401272,6.4257356346605885,845.3869177640825,827.3934263358899,875.2808797125377,0.42975715794294345,0.737006205253524,0.0005557553397939365,0.015830359772224634,5.265897206927949e-05,6.482447923676238e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:11.365,32.96401220126477,32.89459877766524,33.037809427170316,6.506227601562291,6.1669230026228,7.052334638541541,849.8977708237442,827.8796721029476,865.8373969053906,0.4259046631217574,0.7353983977619714,0.003003234670017771,0.010667389899384124,4.513367894194043e-05,6.0974590586106904e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:12.465,32.92062285703307,32.87075763643361,32.966168906548944,8.090061842597343,7.324768988054997,8.37364123368181,849.4385055018513,826.8003287305186,872.745648706079,0.42815704238865565,0.7345949470667155,0.025695996472780168,0.0,7.85690445033729e-05,9.028459439059492e-05,32.0,6.5,850.0,none,0
