timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:24:13.465,32.916067474719966,32.87075763643361,32.966168906548944,7.868275515334339,7.324768988054997,8.060341731741332,846.990168551122,827.6324661402805,860.7621909423649,0.4283434437445835,0.7376174916571671,0.027406004295892905,0.0,4.8872240413840076e-05,2.7723467711916213e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:14.464,32.88985542034924,32.775470491058286,33.01392140576519,6.898409231066435,6.3712487647579,7.147686660871249,844.2841700975071,820.0009085982141,875.0886035540559,0.42432469703681874,0.737459783401163,0.016991235102213793,0.0002454521489071047,6.068389809159636e-05,5.633173094106842e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:15.564,32.898942719062795,32.84692425297044,32.94230439684276,6.6535898178900235,6.28951845990386,7.501851315238737,847.9529213549314,830.9427304624285,880.0694094431003,0.4228998158517438,0.7376740235495931,0.004638496765733157,0.0022832099516798955,5.809042638219452e-05,4.684169563747341e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:16.663,32.87293770313983,32.79928069607399,32.94230439684276,6.113674470672442,5.908110370585013,6.28951845990386,845.5272485464371,830.3655069740312,859.5115395304679,0.42797639168967305,0.7380841967012757,0.0,0.008982811706211614,5.832013591737245e-05,6.860293443157634e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:17.765,32.87076750420883,32.79928069607399,32.91844769251196,6.706838349840381,6.085192697768761,7.297525553103645,848.5396264453261,832.3579128418673,865.9919228690162,0.420129271248492,0.7369504708973434,0.004202087230042415,0.0028500893528333117,5.31130405492535e-05,6.206806525279049e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:18.866,32.86210080924908,32.775470491058286,32.91844769251196,6.955744278259493,6.28951845990386,7.883259404557577,843.8004183287462,823.42877215408,879.4294394210493,0.4213575738454637,0.7412123195506634,0.01363303128050844,0.0017181440063815361,6.263403255356738e-05,7.149029260917256e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:19.966,32.82744952052936,32.751667980646175,32.91844769251196,6.888874028833462,6.493844222038953,7.787907382227869,851.2606770812882,830.9920943828382,879.7558613008364,0.42455431151631556,0.7382588180783126,0.006940697184584298,0.0006233189869466607,6.306044984719371e-05,4.836471182224924e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:21.065,32.818777894582276,32.72787314910141,32.84692425297044,6.08395435981643,5.771893195828285,6.534709374465972,844.9233852997073,828.7587338903847,865.7783296317028,0.41919861177258627,0.7401888012020815,0.0,0.009049714755688323,5.71560048505506e-05,3.469486340320837e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:22.065,32.79691123639627,32.72787314910141,32.84692425297044,5.706508951945059,5.44497197641214,5.8808669356336685,847.5826319900219,827.1676227317464,873.2616374383986,0.41988893024373697,0.7382820240456807,0.0,0.01983705188674257,5.237824105497083e-05,3.1958559105403815e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:23.064,32.770720761436216,32.70408598070992,32.84692425297044,6.063397949807689,5.499458846314829,6.916117463784812,855.3252340203377,833.3514575046219,865.0240184424483,0.41968577205894597,0.7389698517457017,0.001396970285962674,0.011807366286456103,4.9077358470977075e-05,7.89841303490887e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:24.065,32.76833896517104,32.70408598070992,32.823098611451314,6.334470127573577,6.071570980293092,6.779900289028085,857.844268391929,814.1438614753004,875.7228987844546,0.4223954688066566,0.7384035782149904,0.001728715545180972,0.0037745974302435857,2.062282099834761e-05,2.3237407008416175e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:25.164,32.74519455416425,32.680306459779274,32.87075763643361,6.490129208181946,5.840001783206649,7.624446772519796,856.2601553951122,836.7560937967148,866.6111309701666,0.42064367552523835,0.7338003483653973,0.007334329440122294,0.0052846293602797165,3.7933086039809206e-05,5.657778553307795e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:26.165,32.74929387270106,32.70408598070992,32.79928069607399,6.352178360291952,5.908110370585013,7.379255857957685,848.931805240798,834.90784456766,870.0538576212152,0.4136012774184404,0.7358198568743303,0.0013905261283984186,0.00743221565561405,6.030100492216559e-05,4.886157363830191e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:27.265,32.74951808051941,32.680306459779274,32.823098611451314,6.21397984481149,5.935353805536365,6.398492199709245,856.0012279176918,838.8711319095132,894.4449639172055,0.42172390219547806,0.7350095382399261,0.0002811816972579101,0.008101182982982168,5.118112440278772e-05,3.9534704309879344e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:28.265,32.71599181655068,32.656534570638826,32.79928069607399,6.153301285147127,5.976218957963377,6.3712487647579,853.2362033764011,832.5511376972715,874.4150288275039,0.4162524838148728,0.7359723594105809,0.0,0.009423401579039344,3.506435291965601e-05,4.73017000870596e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:29.365,32.678169632105174,32.56152301932639,32.751667980646175,6.7006466600787125,6.3303836123308805,7.283903835627976,847.7633816109276,822.6892515549214,866.9991966039793,0.41649962533085794,0.7344912500000849,0.004721111341089976,0.0020149086002722383,3.365262677325507e-05,3.0023337290459892e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:30.466,32.69544859681568,32.60901362515483,32.751667980646175,5.979933971820384,5.731028043401272,6.384870482233569,848.4975157990662,821.5989890390604,874.5005756637893,0.41383178141048327,0.7377959691758899,0.00021153656040975784,0.009985720465613442,7.033560021641683e-05,7.498258686578295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:31.463,32.67557340254102,32.53778905483608,32.751667980646175,6.726775590872957,6.316761894855205,7.460986162811724,847.1714062730705,814.070141777273,862.8301810699363,0.41340554976453125,0.7387173519284201,0.0061581009398900665,0.0012332283644987184,6.424683182164677e-05,4.2626685075338724e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:32.566,32.6695114555119,32.60901362515483,32.751667980646175,6.448025717802596,6.071570980293092,7.229416965725281,846.4847413069482,800.8236269754141,874.5643943248643,0.4182998797845699,0.7359413285271149,0.0035352275459638043,0.003063206680207099,8.073627196642606e-06,3.625571514196762e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:33.665,32.621993917995916,32.514062628566194,32.751667980646175,6.277135080380519,5.826380065730981,6.9706043336875005,857.3019804883043,839.1104752219353,878.8472132009595,0.4166694242550092,0.7347688723834973,0.0023894146996854475,0.006100375870643617,9.475459838862754e-05,6.295564915858687e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:34.665,32.62564557448798,32.58526453757844,32.656534570638826,6.7690029150475395,5.826380065730981,7.924124556984597,848.2531786741198,826.1786806974877,869.3562925095733,0.4098368710120079,0.7367595903157677,0.01255512123255852,0.005267483102447287,2.8277592134866127e-05,5.645344305382065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:35.665,32.59952005493641,32.56152301932639,32.656534570638826,6.597369274854064,6.194166437574145,7.256660400676632,842.3873324389273,814.284420623997,868.6282786108059,0.4159321662124116,0.7388053155892719,0.0037725853398656506,0.00440665190424,7.25047137962668e-05,6.891254251681521e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:36.763,32.58311447519381,32.514062628566194,32.656534570638826,6.259798349047845,5.989840675439052,6.452979069611932,842.0447758869891,826.8779236138382,870.4368722447123,0.4143059282937631,0.7384627379971402,0.00021396324279470438,0.00530420572601942,5.3129044442063804e-05,4.884793029185301e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:37.865,32.59176906655558,32.46663232862926,32.680306459779274,5.913063722394352,5.6901628909742525,6.221409872525489,848.842289470093,832.2856826927723,870.1463389686458,0.41427906886921095,0.739193131321142,0.0,0.013525291633358073,5.864438039031394e-05,2.855680343952854e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:38.964,32.53779659871177,32.49034372499682,32.60901362515483,5.633199345166893,5.553945716217525,5.731028043401272,847.7369279449102,824.3930973606127,864.6506177842816,0.4129800376633001,0.7415471735795524,0.0,0.023598165907306016,2.9627006650951565e-05,3.732662421454893e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:39.965,32.528306014792854,32.46663232862926,32.58526453757844,6.105625273982274,5.731028043401272,7.106821508444229,846.8203143707813,832.3855384394831,866.965764295982,0.4137543473139512,0.7378968435921422,0.0010224049541669956,0.017406414994892424,2.059957831990561e-05,5.85279530975529e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:40.963,32.53067866673822,32.49034372499682,32.60901362515483,7.538629952423058,7.243038683200957,7.869637687081909,852.3865643259512,832.4024249036999,884.1911003684177,0.41297905001249713,0.739463120746983,0.008388040245963398,0.0013002860110046574,3.982966323107632e-05,3.667964352675059e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:42.065,32.50545055944882,32.44292842398613,32.58526453757844,7.172453419917925,6.589196244368661,7.638068489995465,856.1106592369125,828.66918436845,888.5340876418998,0.41184732543941,0.7358219177326045,0.008870055190127844,0.002350045109733064,2.640032463376655e-05,3.8207659014310565e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:43.164,32.47310997438329,32.39554302806863,32.53778905483608,7.042427934922867,6.575574526892992,7.747042229800849,839.5203370081657,802.6919939504551,860.1040544030554,0.4099889785137002,0.7441770405476135,0.010151070987958054,0.001659833471241779,4.86958603354466e-05,4.625468264118916e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:44.164,32.48323630411141,32.41923199561103,32.514062628566194,6.99103690990101,6.071570980293092,7.787907382227869,857.8845745266096,841.5406991414827,897.5492153043372,0.4148204664005549,0.7367758870169205,0.010902811474821077,0.0027701398711674824,5.772068197516411e-05,2.0431210993127858e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:45.264,32.46017375133898,32.39554302806863,32.514062628566194,5.921732088060688,5.812758348255305,6.139679567671457,851.9317946869728,837.7742696375722,879.1657700956337,0.41017781814003146,0.7389803694422304,0.0,0.0074635693525978535,5.233849615306585e-05,6.676487584658588e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:46.365,32.449412829837186,32.34818741384629,32.514062628566194,5.789229927160964,5.622054303595888,6.126057850195781,848.4394739929247,825.7936246119784,865.8887075935602,0.41206072119106507,0.7387108799193942,0.0,0.015103804909855049,5.309066397856068e-05,3.2282414984336296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:47.464,32.43863426098414,32.37186150594488,32.53778905483608,5.903157018775681,5.758271478352617,6.7935220065037525,848.7063246462293,831.3403490561832,862.7194840057341,0.4095639237552304,0.7379747309812514,0.0016494658081738273,0.016392478822618507,5.62567890751407e-05,8.196415241106018e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:48.563,32.412785608743114,32.324520736400586,32.514062628566194,6.42078228285125,6.085192697768761,6.820765441455097,859.0602985369968,836.4111906230033,872.1142301032532,0.4141596453025605,0.735162631215466,0.0019970416862799454,0.00654540417206629,4.4833088462761045e-05,3.9654624207023326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:49.565,32.40739869232001,32.324520736400586,32.49034372499682,6.408027401942212,6.194166437574145,6.684548266698369,854.0871613417752,840.7589287239266,865.1782199254444,0.40683583689432207,0.7360037538744935,0.0017596606635990376,0.002663166152864338,4.0275114950119e-05,3.843825776742015e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:50.666,32.38478883449526,32.30086145825618,32.44292842398613,5.979933971820381,5.703784608449921,6.207788155049821,844.3723888742461,819.0554051457028,866.7184749789772,0.41395636543059433,0.7383879152778026,0.0,0.01239698536949556,6.142742258348606e-05,3.557163210457662e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:51.664,32.393185293291204,32.324520736400586,32.44292842398613,6.533347202718403,5.731028043401272,7.256660400676632,849.4822584669988,814.0551868947599,876.6764279992984,0.40983092801074694,0.7402747502243672,0.004700694384715888,0.004483596310345889,2.9791684680205513e-05,7.669157116747237e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:52.763,32.32453420504425,32.27720956408223,32.41923199561103,6.631299734748016,6.207788155049821,7.243038683200957,847.8153822715866,836.6782290127449,868.9024021968187,0.41813586735864505,0.736546768500336,0.006338440655300721,0.003401312815012739,5.542610673896003e-05,3.9831743227285914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:53.865,32.348201564922896,32.27720956408223,32.41923199561103,7.572436578521773,6.316761894855205,8.128450319119697,846.5984315476372,827.1957240086504,867.809680413943,0.40699120411296313,0.7402439263593081,0.025195553797923206,0.0005952021695444118,4.512835828556117e-05,6.538439698652029e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:54.964,32.32237796629733,32.27720956408223,32.37186150594488,7.300002229008316,6.575574526892992,7.883259404557577,841.8093132933492,822.8259893060765,852.0024557356564,0.41282115403069475,0.7410543067657644,0.02178025910790834,0.0005745347594134973,9.513460433530396e-05,5.209753921197667e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:55.965,32.3245266558437,32.27720956408223,32.37186150594488,6.115160476215243,5.853623500682325,6.303140177379536,854.8916181707797,838.7153815469087,865.2966574015644,0.4076880558418751,0.7379768820982435,0.0046403039912790035,0.0009844344322080443,4.5114691320926505e-05,4.290289342643074e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:57.064,32.30517186892594,32.229927866425896,32.34818741384629,6.370010426805561,5.826380065730981,6.739035136601064,855.0583737577643,831.444532974904,881.9198073732807,0.4102890409797673,0.7379558993566184,0.0019257509684032878,0.000960504905464539,3.479715629138675e-05,6.213634904687703e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:58.168,32.277220289113465,32.20629803238518,32.37186150594488,6.523564332894963,5.948975523012033,7.760663947276525,857.4240349197796,824.9339615845028,896.9379758379707,0.41407244949452565,0.7339632812463421,0.008747573579885431,0.00675894856738248,6.976509902274483e-05,7.436351376153845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:24:59.165,32.2795858065046,32.20629803238518,32.34818741384629,6.591920587863794,6.0579492628174165,7.542716467665757,855.0310507362499,832.4116669594015,877.4176000226007,0.41392648327521747,0.7377699232496626,0.008629528959083234,0.00653410617926945,0.00011436654418305908,8.491169027670667e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:00.262,32.25143224431022,32.18267552119812,32.324520736400586,5.945260509155033,5.731028043401272,6.180544720098469,849.8034785032625,824.9363211168619,873.9969120134637,0.4108375775377397,0.7372797879273978,0.0,0.012163964017940454,3.469788094305964e-05,4.656451479525977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:01.364,32.242826874706296,32.18267552119812,32.27720956408223,6.85667724207278,6.017084110390397,8.019476579314313,845.7394301273079,807.9476435884469,885.3237750471187,0.40856270735534744,0.7360125863851894,0.011218644680163753,0.003763720716115313,4.61098575390492e-05,7.2835573248817e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:02.363,32.22049353820018,32.135452406493414,32.324520736400586,7.424207525627404,6.643683114271356,7.787907382227869,847.6866358445504,822.6145238386814,862.8391594499292,0.40995101310610405,0.7390118643641735,0.01734903408492163,0.0006550487969006399,4.4488189803196955e-05,5.6905594242387175e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:03.464,32.23423621325092,32.18267552119812,32.30086145825618,6.596626272082663,5.553945716217525,8.005854861838644,842.8411794221105,823.8625974296635,863.3636016285848,0.4147762244276325,0.7395981306703707,0.010423042170116935,0.006935877592126847,0.00010604572443462305,1.766627823714354e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:04.465,32.20158230691868,32.135452406493414,32.25356503856864,5.532150968256447,5.458593693887816,5.581189151168869,859.4835622477434,847.3249553183974,873.9480681106833,0.40993680646781705,0.7354184622571217,0.0,0.014150586979114024,3.405378591039036e-05,2.5105548628622964e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:05.464,32.18032277456727,32.135452406493414,32.25356503856864,5.503545361557532,5.349619954082432,5.635676021071557,847.654863483766,828.0224471235508,873.6312693060692,0.4151876198419191,0.7387226640982981,0.0,0.020733958509658527,2.8339865363490034e-05,4.477911517140405e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:06.565,32.176254276744594,32.08825840073291,32.27720956408223,5.667872807832241,5.52670228126618,5.894488653109344,849.2859254355542,828.5095777699378,875.051372688881,0.4059751842978685,0.7363583939412429,0.0,0.02402186554481843,6.0059022934455376e-05,8.175540529172308e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:07.664,32.1461912250431,32.08825840073291,32.20629803238518,6.626346382938677,5.731028043401272,7.8015290997035445,848.8621592785046,821.1627883170075,870.2281448399388,0.4143924980498071,0.739805836835692,0.01004531238958128,0.011462388028458247,3.890376645221539e-05,9.869069210010859e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:08.764,32.146187908923224,32.08825840073291,32.18267552119812,7.607110041187122,7.038712921065865,7.964989709411617,851.5141857041108,834.2244235179207,866.0221834043971,0.41527254760420446,0.7378120307569294,0.026249931838518717,0.0,6.733465824769232e-05,5.616735993414867e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:09.878,32.12473608400129,32.041093382661984,32.20629803238518,6.2919951358085235,5.744649760876941,7.7061770773738285,852.3635202638725,835.499188213799,865.8469051412817,0.4135665800921217,0.7365364724269733,0.003475146456039351,0.008340414478055393,6.999280031444311e-05,3.1547692139797375e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:10.966,32.14618924310876,32.11185177258119,32.229927866425896,5.776846547637623,5.635676021071557,5.921732088060689,847.2344307463901,826.6961342829077,876.2519539598886,0.40939150405028857,0.7376956998518177,0.0,0.01768642368488463,4.87002713766854e-05,5.0746757241372646e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:11.964,32.11186265357396,32.01752170620608,32.15906031763666,7.283903835627976,5.7855149133039605,8.223802341449405,859.169174921142,838.2910692396658,886.1278616687514,0.4149132722941518,0.7364264132012668,0.01677501275256065,0.0033905162815990307,3.359227349051472e-05,9.24288664501084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:13.064,32.09684505697573,32.041093382661984,32.135452406493414,8.208942286021403,8.101206884168352,8.2782892113521,853.9106676086257,831.553763477199,876.704453454194,0.41503999539632713,0.7332366707753161,0.03235754887682452,0.0,3.100441828013724e-05,3.4860527224644295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:14.065,32.08355565599165,31.993957231348134,32.15906031763666,8.21290496746887,8.101206884168352,8.332776081254789,859.405655043832,841.8192352986341,881.252819344915,0.41195135513120584,0.7328200398419192,0.04368257759623266,0.0,9.014748532634543e-05,5.931318353165793e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:15.067,32.067038849319644,32.01752170620608,32.135452406493414,6.756743369319437,5.853623500682325,7.7061770773738285,843.8726160567952,819.5652414688897,869.0357891249167,0.4111757747841486,0.7364796198774171,0.020296251145541608,0.0,4.7736698263778265e-05,9.020893773309552e-06,32.0,6.5,850.0,none,0
2025-12-06 14:25:16.064,32.038747040056805,31.97039994302156,32.11185177258119,5.733752386896405,5.540323998741849,5.908110370585013,851.1804598991779,839.9388947051052,861.4028555631121,0.4204464902639426,0.7353179717970524,0.006035363217641008,0.00010881718398039319,5.702125141677173e-05,2.8132958516720525e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:17.066,32.0458170996547,31.97039994302156,32.11185177258119,5.560756574955359,5.485837128839161,5.622054303595888,843.6726409111125,822.2341126237031,865.0024645744126,0.4093203893775481,0.7376782913370241,0.00015184408756974775,0.0018390356356374968,2.9539806989557463e-05,4.435267143966386e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:18.164,32.01967113690918,31.97039994302156,32.08825840073291,5.646821062642565,5.567567433693193,5.7855149133039605,849.4799260645003,832.3271263803895,863.8147441451872,0.41822877612793585,0.7379859852260456,0.00010133772460703894,0.006627035821739086,4.926062902053215e-05,2.815020090481272e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:19.163,32.00811750453526,31.923306865796064,32.11185177258119,5.68062768874128,5.485837128839161,5.8808669356336685,845.1851729513977,827.218401704646,877.5133791078381,0.4213167148250137,0.7384906326330168,0.0,0.01123568161163055,1.911844868930987e-05,6.115002461813642e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:20.265,32.03039077832624,31.946849826179744,32.11185177258119,5.8276184036833145,5.744649760876941,5.948975523012033,846.2533410066934,827.6676791834265,871.223321017295,0.41016806426283525,0.7365720247929924,0.0,0.01403463413468353,7.062779704935593e-05,3.879118927136968e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:21.362,32.01967244492094,31.97039994302156,32.08825840073291,5.705022946402259,5.499458846314829,6.207788155049821,843.4717107383857,817.5142946797762,857.7280464056953,0.4159409513830383,0.7409863401951263,0.0,0.020572282610647422,1.685631756050664e-05,6.795353339914514e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:22.464,31.98754557048152,31.89977104686352,32.064672275802025,7.561291536950768,6.303140177379536,8.19655890649806,850.9459045951754,825.0939449974001,863.6185941313759,0.42025879202648003,0.7376296055106916,0.017072817802732922,0.0023365925863484474,6.613102166135051e-05,8.518294757879674e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:23.566,31.978977323850575,31.89977104686352,32.064672275802025,7.018899513828521,6.1669230026228,7.910502839508921,847.1304951422502,830.6515605547745,864.1590734656744,0.4085299492026144,0.74081026747554,0.008546242610282471,0.004832813665053222,8.652535971369373e-05,6.150472535904107e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:24.665,31.94685763186428,31.89977104686352,31.993957231348134,6.150824609242457,6.003462392914728,6.357627047282224,850.8165837991976,829.494937341354,862.0942253157807,0.4249365535139988,0.7387514479610132,0.0001289215562065209,0.007133339013605327,3.9719303592300513e-05,4.355351947295453e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:25.764,31.963985662016977,31.923306865796064,32.041093382661984,6.342766991854216,6.1669230026228,7.174930095822592,838.438737945895,825.0004773951381,857.5616417386461,0.4157044524928822,0.7424489769427073,0.002901638463622816,0.00572880772160416,3.667056578088797e-05,5.2676550195890626e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:26.864,31.951154421199213,31.85272077342279,32.041093382661984,7.540239791761092,7.283903835627976,7.8015290997035445,850.3350839654856,833.6711970377692,878.0834329475665,0.42053498285490504,0.7381354888910245,0.019476475330974033,0.0,4.993604724047831e-05,4.747431659019549e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:27.863,31.92802618356962,31.876242354394947,32.01752170620608,6.925652666017781,6.316761894855205,7.5290947501900884,857.9170972414698,839.1720626177837,879.7925266557761,0.4132818235838416,0.7382649491747864,0.01169424748729329,0.0022227326545453396,4.998752170276205e-05,3.0439424664468207e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:28.964,31.923314009981137,31.876242354394947,31.993957231348134,6.186736409860143,5.840001783206649,6.480222504563277,851.5123745277971,835.5658854042738,867.3549571819927,0.4216354463049885,0.7394176466954885,0.0013860412198531131,0.0036340395855893157,6.499149216300978e-05,7.227267883100133e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:29.965,31.902133182020123,31.85272077342279,31.97039994302156,6.602817961844335,6.221409872525489,7.35201242300634,854.3249041667377,843.9217096493912,867.5991246910851,0.41675831849841893,0.7365822463693873,0.0062260129132732525,0.003937320515016081,3.8098689020439676e-05,3.773822032952576e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:31.066,31.88266897210706,31.82920628899916,31.946849826179744,6.455455745516599,6.112436132720105,6.943360898736157,853.0374154347727,843.5388652765682,862.5093509178936,0.4232107687250927,0.7367340714515574,0.004114005666031347,0.0046414425064094525,3.349911391008816e-05,4.805065788541321e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:32.164,31.889088482404794,31.80569888619567,31.946849826179744,6.209026493002153,5.867245218158001,7.093199790968553,857.4879806004192,814.547619829201,882.721455317328,0.4188019787558515,0.7350231574043555,0.001956969406056303,0.008717848249626165,6.670356147236863e-05,5.758149471610928e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:33.263,31.854871370249022,31.782198550103487,31.946849826179744,6.174353030336803,5.921732088060689,6.616439679320004,864.3634835247262,838.5359625795081,896.654476566988,0.42337646622862884,0.731059852259635,0.0002677043033752793,0.00707847452168033,4.5627119006131706e-05,2.4555582393807372e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:34.264,31.864486534484364,31.80569888619567,31.89977104686352,6.383508310485999,5.799136630779636,7.406499292909029,853.2178204120289,838.9107332565158,862.3761561957707,0.41987590154276544,0.7351234381015893,0.006228380321620293,0.010932378317664537,5.7021869818803425e-05,4.611973578839313e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:35.364,31.861277951876517,31.82920628899916,31.923306865796064,5.688924553021916,5.540323998741849,5.853623500682325,848.8694971970065,827.5615577204253,865.7890903263386,0.42027701727886585,0.7343168643145753,0.0,0.01966556542933037,6.05940546440149e-05,8.300892413939778e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:36.365,31.85273282562818,31.7587052658331,31.89977104686352,6.074295323788224,5.771893195828285,6.357627047282224,846.9337663174065,832.5862835611068,860.5771947682999,0.4206529352605671,0.7356420211088809,0.0,0.016837388710019545,5.2596119439595505e-05,6.59558992529655e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:37.363,31.83156907849143,31.782198550103487,31.89977104686352,5.890402137866642,5.649297738547233,6.221409872525489,847.874685399662,828.6281894242669,867.873126626499,0.42634896883857304,0.7347692641044834,0.0,0.024400043782329774,7.361946217010926e-05,5.964294261421971e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:38.464,31.820672307152737,31.7587052658331,31.923306865796064,6.997847768638845,6.030705827866073,7.474607880287393,847.5189406254023,830.468812664617,864.1849841138844,0.4244202727710728,0.7374510178624323,0.006790274288036235,0.0035612504538843808,4.6820896864072634e-05,7.483756920296676e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:39.466,31.838624127509814,31.7587052658331,31.89977104686352,6.7785381172805135,6.071570980293092,7.719798794849504,850.9028003183619,818.5304932090968,869.0675800135485,0.42419671384488955,0.7342308534869775,0.006406561128011756,0.003115934099617442,5.192249784345928e-05,1.2260044225930455e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:40.564,31.809979383719188,31.7587052658331,31.85272077342279,6.4591707593736025,5.935353805536365,7.747042229800849,858.3530724318972,827.36691804873,872.861549308166,0.4252508401208217,0.7325706800067391,0.005504344663361128,0.004955675682988416,6.547302109446786e-05,8.065394503535442e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:41.664,31.7800794703836,31.688267575348846,31.876242354394947,6.68083325284137,6.303140177379536,7.052334638541541,845.7151047813533,830.1456252807334,864.2670576793528,0.4254249232838637,0.7360802318932061,0.006192796848235657,0.0022167358736852262,4.530475903953023e-05,3.832113863715449e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:42.766,31.801437661559973,31.711739793296886,31.89977104686352,6.112436132720109,5.908110370585013,6.357627047282224,847.5469194327616,829.929194218073,889.3301775097327,0.42177390049643754,0.7357256148161401,0.0,0.008288350837418136,3.117039199210408e-05,3.997857952021407e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:43.865,31.773667719432254,31.711739793296886,31.85272077342279,7.328484001911995,6.344005329806548,7.964989709411617,844.5872824827219,829.2781497871647,866.7992952911968,0.43171657530244983,0.7373770760679694,0.018285439381417714,0.0005239056934841353,3.9792214609425196e-05,5.611718682358209e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:44.963,31.78648224353424,31.711739793296886,31.85272077342279,7.646736855661805,7.0659563560172085,8.005854861838644,854.6073583716083,818.9997895682964,899.7114281495399,0.42397433851668465,0.7335736627795947,0.02632379404166385,0.0,4.509591803476414e-05,5.478594534235569e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:46.065,31.771528107687967,31.711739793296886,31.82920628899916,7.172453419917925,6.344005329806548,7.73342051232518,849.3142149357543,830.3999327087778,871.5977782353834,0.4291510380706842,0.7375231653235486,0.024527587387503536,5.270438788738068e-06,9.882323975655741e-05,4.517487820102569e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:47.063,31.74931569128875,31.711739793296886,31.80569888619567,5.841363954954218,5.744649760876941,5.948975523012033,847.2849104037423,827.6872236159597,871.7878486012635,0.4280238675485749,0.7350735345406351,0.0026505913745638473,0.0005297990973511685,4.7263096740460137e-05,3.939420279955796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:48.165,31.73096603053584,31.641344102031326,31.82920628899916,5.581189151168869,5.458593693887816,5.703784608449921,852.2356624885036,831.1254572246232,880.4501255832156,0.43006025439745366,0.7354240691686772,0.0,0.006289569659358058,3.097581361195648e-05,3.762230357016404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:49.163,31.72819137956508,31.641344102031326,31.80569888619567,6.236393761748732,5.703784608449921,7.01146948611452,844.0405960848714,826.3963612599534,872.612593290509,0.42584789283653723,0.7373007592539158,0.005815363141941176,0.0028662557238062674,4.8305377565619434e-05,4.4693742530109726e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:50.164,31.735230957584783,31.664802349858064,31.80569888619567,5.593448696896975,5.485837128839161,5.908110370585013,844.2431621006178,821.6803681490121,866.0625746065688,0.4319686657896226,0.7396979654806667,0.0,0.019794109107012382,4.9794886842224045e-05,3.091992928654429e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:51.264,31.739500730638166,31.641344102031326,31.80569888619567,5.634437683119226,5.5130805637905045,5.826380065730981,844.563688688831,822.7672563514743,860.4258911273971,0.42979363346064353,0.7379415030662194,0.0,0.024012057997487225,7.153755570291191e-05,7.107755914229105e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:52.363,31.71814959939131,31.688267575348846,31.782198550103487,6.059187600769753,5.52670228126618,6.5210876569902965,843.5762165505802,827.1331972918298,859.0517727232725,0.43198371421217097,0.741109997938148,0.0,0.015846739197391317,8.357706720657083e-06,5.427650329250065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:53.464,31.741635211044244,31.664802349858064,31.80569888619567,7.124158239776903,6.3303836123308805,7.569959902617101,847.7362152499792,819.9111226105208,866.4841989609108,0.43052665462404177,0.7389536828373422,0.014078481321948529,0.00026656051601552637,3.216203592626668e-05,6.062450377788734e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:54.565,31.74376649554649,31.664802349858064,31.80569888619567,6.908687436070806,5.8808669356336685,7.787907382227869,855.8990091122552,838.3068255062026,869.5352273955414,0.4286501848555131,0.7365594914951246,0.01508564292939774,0.003461783063773444,8.500323488700806e-05,6.340401688466358e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:55.664,31.705345914184328,31.641344102031326,31.7587052658331,6.631299734748015,6.221409872525489,7.3383907055306645,853.6510893743907,838.4905454052634,871.2051211360404,0.43464942372497806,0.7364558635983421,0.00889052583732457,0.0015121743833312203,2.821819617889726e-05,3.953024075569342e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:56.665,31.69531553394861,31.641344102031326,31.7352190185145,7.366996312229579,7.038712921065865,7.624446772519796,850.9630048849224,825.2412608677557,870.7153504835492,0.4308172829420297,0.7391200716361819,0.01964182068728867,0.00022266788976411638,3.734825099158021e-05,4.0574238494403346e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:57.764,31.68615025158533,31.57101107689016,31.782198550103487,6.0938610634351,5.6901628909742525,7.542716467665757,844.8460582746288,827.0205802128021,870.0036785475432,0.4361357123616009,0.7389217489991478,0.00205643109731119,0.007178411885487809,6.672185959691677e-05,3.437764727243339e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:58.765,31.67654966606377,31.617892817094628,31.80569888619567,6.278621085923318,5.8808669356336685,7.283903835627976,850.0359140931148,824.8513995771647,864.7989853396641,0.4287059892315697,0.7389677728605003,0.004832153679700268,0.004342017398124462,6.050297125505811e-05,5.405531217625237e-05,32.0,6.5,850.0,none,0
2025-12-06 14:25:59.864,31.681880053031275,31.617892817094628,31.782198550103487,6.008415744724062,5.799136630779636,7.038712921065865,855.6033472633785,833.2156901733026,880.8470596116853,0.44261799452228795,0.7363588006193823,0.003487462622868927,0.013426912176556146,4.7831797103807727e-05,6.680463755855851e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:00.965,31.690416023200484,31.594448480292954,31.7587052658331,7.178645109679594,6.207788155049821,7.842394252130557,840.9986272663158,814.7286526242251,872.5803150461383,0.4329863642657507,0.7401247064823128,0.015000606619288214,0.002845829699093008,5.923694116503538e-05,6.356868140297564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:01.963,31.653078105881143,31.594448480292954,31.711739793296886,6.225496387768194,5.948975523012033,6.943360898736157,856.3501299635467,829.1838337994275,877.9981812736803,0.435633070352509,0.7371537836023727,0.0,0.007954805661472985,2.8082598222274523e-05,2.2075520929371547e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:03.064,31.662682459153164,31.57101107689016,31.7352190185145,6.118627822481778,5.8808669356336685,6.480222504563277,845.6083074544636,828.8854272636792,871.5956269835181,0.44135124343395044,0.738718629686505,0.0002670430407364689,0.00929960766899113,4.9626968422000275e-05,6.824283433463163e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:04.063,31.655426028402907,31.594448480292954,31.7352190185145,6.922928322522646,6.466600787087608,7.638068489995465,851.6054936198345,832.4936527241682,880.5128738934698,0.43650700773264495,0.7354314632390422,0.009026232884046546,0.0013023032044803668,4.9316133066539924e-05,3.3921602417265976e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:05.163,31.66054101988988,31.617892817094628,31.711739793296886,6.475269152753944,6.275896742428184,7.1613083783469165,858.7440408723164,850.0080333901989,891.2872959095631,0.43584049325212604,0.7367637064687365,0.0036443151650833684,0.004044204449887606,5.8065226651949935e-05,4.867132492858876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:06.164,31.648390619302365,31.547580592169197,31.711739793296886,5.675179001751012,5.390485106509453,6.139679567671457,852.9973522123676,834.0614624260686,868.0802776443601,0.44008976773295716,0.7361206233060469,0.0,0.01898274049432492,8.014874611859458e-05,1.4365698554836936e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:07.264,31.643488707587718,31.57101107689016,31.7352190185145,5.587380840930537,5.363241671558101,5.921732088060689,851.5699577664284,837.1209659976291,885.4770689413554,0.43954674841671687,0.7365986733629952,0.0,0.023230518917594076,3.981864992486575e-05,9.282090848989297e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:08.265,31.653081590280966,31.594448480292954,31.711739793296886,6.360351390777355,5.799136630779636,7.392877575433361,853.2803523901293,826.9514559563405,877.9300628934996,0.4385312851812662,0.734205809964268,0.0032359134236088043,0.016208136261883645,5.188318904653998e-05,7.052010917987907e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:09.364,31.61363778349228,31.547580592169197,31.664802349858064,6.8145737516934295,6.480222504563277,7.215795248249613,844.7283258814227,824.8575478823585,865.1306309306076,0.4480472056999016,0.7377191400376216,0.007108382626178971,0.0019013420900226446,4.707937945681387e-05,6.661328307733742e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:10.365,31.59211097854187,31.547580592169197,31.641344102031326,6.853457563396714,6.561952809417316,7.134064943395573,840.7525820958684,819.8692670830835,862.0739113007587,0.43797145419108496,0.7420506889300491,0.007044246799142723,0.0004538026325659193,3.4432893594623195e-05,2.5566261703587843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:11.465,31.588061496967143,31.52415701143167,31.617892817094628,6.553284443750976,6.003462392914728,6.984226051163176,846.7765863882123,837.1187732027411,860.0259336923334,0.44455953663014536,0.7378307692380734,0.004927728001057848,0.0032508460971020507,5.2890933236297305e-05,2.9736587074699375e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:12.464,31.61790533113604,31.547580592169197,31.711739793296886,5.82093137874071,5.731028043401272,5.948975523012033,847.2941416289217,827.9222523354533,867.6169001442587,0.44545017595066516,0.7387839240208068,0.0,0.015046222075849217,1.6844549007242757e-05,3.317148082008054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:13.565,31.588067168417034,31.52415701143167,31.641344102031326,6.201596465288151,5.758271478352617,6.943360898736157,850.2295082727643,831.4000326529442,878.2175499609834,0.44457990277793547,0.7397481984410564,0.0018330621118861218,0.00702154380474057,6.693038191607397e-05,4.0522966753171666e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:14.665,31.607242610158185,31.547580592169197,31.664802349858064,5.941545495298032,5.703784608449921,6.466600787087608,853.1010143689217,833.7295014822685,882.6829370141772,0.44345835330760097,0.7368795636155656,0.0004212298754112241,0.011303523548187895,7.424946173277568e-05,7.740489201231578e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:15.763,31.58593460578793,31.52415701143167,31.641344102031326,6.568144499178984,5.771893195828285,7.760663947276525,841.6761802805329,810.4561456086158,863.3157223780022,0.44364926685062933,0.740039744057626,0.008247484501586641,0.004938894675634914,2.1515862649381053e-05,7.014664008080816e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:16.764,31.59445264033419,31.547580592169197,31.641344102031326,7.958178850673782,7.569959902617101,8.169315471546716,842.5338042301897,820.7182289130637,856.2020052981654,0.44852568083737177,0.7433094101852236,0.028122228693909346,0.0,5.2346001099735635e-05,2.6899927458985887e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:17.763,31.59445679596218,31.52415701143167,31.641344102031326,6.096090071749301,5.540323998741849,6.807143723979428,856.0858581089209,835.8864298491366,886.6105055139003,0.44427660663629726,0.7378073276712322,0.002449446720366565,0.00714390613477166,7.144080854162808e-05,2.877252866622835e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:18.866,31.583808343588373,31.52415701143167,31.664802349858064,5.796659954874966,5.540323998741849,5.908110370585013,851.41010054828,830.6159149780153,883.7870012837589,0.45085388495958617,0.7400075860717613,0.0,0.00812683172299481,2.3998200745980246e-05,4.762024541880602e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:19.965,31.571021778781002,31.5007403199981,31.664802349858064,5.84867014887299,5.771893195828285,5.921732088060689,855.9829176151906,828.8781540938264,883.0859485581369,0.45187056562297995,0.738002086717059,0.0,0.012854744260364563,1.782096485529809e-05,1.1146508424355876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:21.062,31.579537546880257,31.52415701143167,31.641344102031326,6.493844222038948,5.771893195828285,7.460986162811724,849.4336802885396,830.0801359501934,861.913155181102,0.44460674914155657,0.7380182978841066,0.0055943657526082696,0.0067053256573806515,2.815942991046834e-05,8.121326935190117e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:22.063,31.582742263155062,31.52415701143167,31.688267575348846,7.4827809107727985,6.984226051163176,7.910502839508921,846.6645547029891,806.0669870023039,873.2300584460627,0.45303503502179227,0.7425556904122025,0.017170166505074257,0.0008700169810973067,4.1295581813474125e-05,3.330856329577774e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:23.164,31.588067160394623,31.5007403199981,31.641344102031326,7.340867381435334,6.439357352136264,7.883259404557577,854.5333306849137,838.4413069253771,873.1625925300914,0.44549437389318364,0.7360398181926741,0.01793780802382369,0.001286664657936719,4.275174134074054e-05,5.3269661869420756e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:24.264,31.581670738477,31.52415701143167,31.641344102031326,6.758848543838403,5.826380065730981,8.033098296789989,848.8350584966432,836.7666597668795,867.2357402241133,0.4517603290393746,0.7387003590889809,0.009050602381476447,0.005049758011469659,8.410514184402015e-05,4.366683923091191e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:25.264,31.573361045517657,31.52415701143167,31.617892817094628,5.81003400476017,5.622054303595888,5.976218957963377,851.9424179385378,835.0523815805906,879.3610062403089,0.4539228103831087,0.7386301153323389,0.0,0.01012146841615786,4.2839355251509106e-05,5.473193114970053e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:26.266,31.592110980015484,31.547580592169197,31.641344102031326,6.2282207312633275,6.085192697768761,6.357627047282224,843.8162113376791,830.8037165538428,861.7554612994181,0.4502764015046427,0.7418122939057434,0.0001538868732625243,0.004630714417676381,3.127405549774393e-05,4.0437951865341165e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:27.366,31.558235212623696,31.52415701143167,31.617892817094628,7.569959902617104,5.812758348255305,8.15569375407104,859.5478140227756,847.924133980552,897.9545224468919,0.4542575176247649,0.7351277604037189,0.024210958605811073,0.0036283400671845716,5.646963196567021e-05,5.7956622739471256e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:28.364,31.547602668828887,31.430531435006856,31.641344102031326,6.613715335824871,6.139679567671457,7.174930095822592,840.9408596650668,812.4169831579266,856.483746142778,0.4517314548040973,0.741927956212703,0.006775773063104958,0.0010346469109923909,2.26874903432343e-05,2.3973307308609897e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:29.464,31.541205520560712,31.477330503207725,31.617892817094628,6.251129983381507,5.962597240487709,6.725413419125388,846.6909400533507,816.5587939856907,880.1219857686351,0.4571612482909239,0.7416045070551792,0.003941207013215612,0.003019652170117368,5.0554907872534784e-05,2.2697709660647348e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:30.464,31.568689470503152,31.477330503207725,31.664802349858064,6.1696473461179355,5.8808669356336685,6.6981699841740445,845.776358549555,815.972815453572,878.1613141866775,0.4487192294699479,0.7392142510251258,0.0014787405640050793,0.0032792127112669864,4.9322972169363674e-05,8.303202996575943e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:31.462,31.559315904663528,31.477330503207725,31.688267575348846,7.35065025125877,6.956982616211825,7.924124556984597,857.7054543983495,837.3266779980921,882.0208003187722,0.4591974048989127,0.7364823044418102,0.01856275493650714,0.00040043991972814086,5.3431325910127963e-05,3.879673763885966e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:32.464,31.57103528648373,31.45392754641847,31.664802349858064,6.1628364873801,5.703784608449921,6.684548266698369,850.6055944338308,833.6433601496844,873.550333103054,0.4629682991950057,0.7391038082248745,0.00012343196343563028,0.008488946554220264,6.781645482723793e-05,3.539933246890745e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:33.563,31.55611146497564,31.5007403199981,31.664802349858064,6.03318250377074,5.703784608449921,6.602817961844337,844.8379291950955,816.004622594796,883.6163203736519,0.4525298190627609,0.742238079674917,0.0010037818898935762,0.01150368502823566,3.862131727380193e-05,6.662069174371305e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:34.663,31.54972193634319,31.5007403199981,31.617892817094628,6.1421562435761246,5.935353805536365,6.3303836123308805,867.1787480766096,843.6609951461344,903.7637030006658,0.4544804504267809,0.7333096050879263,0.0,0.013975955114798922,4.160661937937296e-05,5.401310177939001e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:35.764,31.558235840258554,31.52415701143167,31.617892817094628,7.26037541453363,6.412113917184913,7.978611426887285,855.7650494258886,830.0947468511608,870.6867198788937,0.462484630660224,0.7341043925138561,0.013144749606035233,0.002094279727407985,3.9849945715240356e-05,3.8919555277443896e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:36.764,31.545246514477377,31.477330503207725,31.594448480292954,6.424373462913017,6.112436132720105,7.215795248249613,850.6711810106397,842.9818265157738,861.4462380901829,0.4567704058594172,0.7361718099620347,0.003002987378072823,0.0090509310392646,8.027068538383821e-05,7.880931474438807e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:37.865,31.5539839154064,31.477330503207725,31.641344102031326,7.55633818514143,7.297525553103645,7.719798794849504,855.7856434202072,833.9825954305686,875.5011630477386,0.4562618614921275,0.7336461462311163,0.019591355452955126,0.0,4.6286006185010115e-05,4.296607774845013e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:38.863,31.540566634063605,31.477330503207725,31.617892817094628,7.124529741162604,6.316761894855205,7.760663947276525,854.416643354921,839.102757173825,866.0715067797548,0.4665698847329785,0.7362023784347007,0.014414807564092746,0.0003167644882994768,5.4335538900355236e-05,5.963802477648682e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:39.864,31.526506947751024,31.45392754641847,31.594448480292954,6.4379951803886915,6.0579492628174165,6.956982616211825,836.6369659261384,824.9465064837269,853.499231711414,0.465242710163759,0.7398303097185537,0.004113326232232154,0.003939807058736877,4.040522187325125e-05,2.3099901417910225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:40.963,31.543338061851372,31.430531435006856,31.641344102031326,7.194743503059933,6.085192697768761,7.951367991935941,852.5810779962409,829.301840371663,886.76350907917,0.4574083128881757,0.7340869221411368,0.016960903753200366,0.0014465325333213998,4.966966389124395e-05,7.137012771580846e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:42.064,31.549725700843485,31.45392754641847,31.641344102031326,7.743327215943851,7.283903835627976,8.101206884168352,853.4891048046958,831.0744843952107,866.8255266610031,0.4578739960920009,0.7359360600168275,0.028509892220145664,0.0,5.004521425944023e-05,4.70041525613027e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:43.163,31.534812250179524,31.477330503207725,31.617892817094628,6.230078238191829,5.799136630779636,7.229416965725281,848.2478848161799,823.2900844590001,865.3075293074235,0.4709975277345379,0.7356447792273741,0.005057014402887855,0.0010228374271659345,7.441709175072639e-05,2.9207212434250953e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:44.166,31.538224947304798,31.45392754641847,31.594448480292954,6.007548908157429,5.6901628909742525,6.3712487647579,849.263509039889,821.8969944774641,867.1112819718559,0.46031986248964724,0.7361385844618742,0.002674762984527922,0.0012686418410017167,2.7613689135418714e-05,5.4321214782880673e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:45.263,31.524178948016278,31.430531435006856,31.641344102031326,5.900680342871014,5.676541173498577,6.139679567671457,843.0294980055689,821.9539500667224,862.4700582679545,0.46827377635548645,0.73928455183734,0.00011564110211187661,0.005827538503777641,5.602360082551837e-05,2.3152465580764098e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:46.263,31.514797905765953,31.45392754641847,31.57101107689016,5.548497029227253,5.431350258936464,5.703784608449921,853.6317922404365,820.5409931382635,877.648984926811,0.4647948800918984,0.7358991797359505,0.0,0.016735016433901136,5.2603244204461616e-05,5.113637885091572e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:47.363,31.558242127308834,31.5007403199981,31.641344102031326,5.655489428308901,5.540323998741849,5.840001783206649,851.5597129629375,822.9484185410934,872.3627711670891,0.463062810688436,0.7381147153208345,0.0,0.019464521767463976,2.124142349225514e-05,5.80214634097339e-05,32.0,6.5,850.0,none,0
