timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:26:48.465,31.54332928425705,31.477330503207725,31.594448480292954,6.75761020588607,5.989840675439052,7.774285664752193,847.9762416104029,826.4485327666252,876.148377798301,0.4652880857377712,0.7365000298962392,0.010744184327953609,0.003507404364864167,2.8365804192193995e-05,7.104689740803116e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:49.563,31.534811625211958,31.5007403199981,31.617892817094628,7.708653753278503,6.861630593882117,8.114828601644021,848.5321290570686,827.8784380381795,877.8260147761182,0.4705962266068813,0.7351324959523697,0.025724443814353983,0.0,8.539712102199532e-05,4.8732754557802925e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:50.665,31.519910082294277,31.45392754641847,31.594448480292954,6.878967325214791,6.28951845990386,7.5290947501900884,850.9374085373158,825.0887419656448,877.6967410784665,0.4663225338276014,0.7384604388752417,0.018911875512701567,0.0004948118657208514,8.686312655034801e-05,8.064806901614458e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:51.663,31.5311896015037,31.477330503207725,31.594448480292954,6.081106182526062,5.826380065730981,6.398492199709245,856.9578728569028,836.3338595617971,877.0242383478164,0.472391201257098,0.7345366816587584,0.0032955708862316066,0.0004640781868942882,2.5663343292012006e-05,8.658216163477847e-06,32.0,6.5,850.0,none,0
2025-12-06 14:26:52.663,31.53119929063367,31.477330503207725,31.664802349858064,5.7923257720417975,5.6084325861202124,5.894488653109344,850.5066850153387,822.8692762936016,881.9239180459706,0.4658235350307044,0.734122302688949,0.00025754635703930463,0.004222327610235679,6.180865225680959e-05,2.914098839485685e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:53.763,31.522035739581483,31.477330503207725,31.594448480292954,5.489552142696161,5.404106823985121,5.676541173498577,846.1828286868935,822.5355979504707,880.002553503004,0.4714645814196448,0.7372140490218887,0.0,0.014263219449630509,6.356615186206319e-05,8.813050843396227e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:54.865,31.52630144712855,31.40714215436799,31.617892817094628,6.80838206193176,5.703784608449921,7.515473032714413,848.4587200998177,820.9964942762915,874.8887307178821,0.470935095585941,0.7389543571178763,0.010826057081359431,0.0020440603460689195,2.0526309180087375e-05,6.524945444118314e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:55.865,31.512457605694397,31.430531435006856,31.57101107689016,6.452979069611932,5.758271478352617,7.597203337568453,847.0869516861483,831.6720119741022,857.8091134400747,0.472067505968434,0.7368379560518521,0.005697425259232001,0.008387990745795038,6.0073493892732e-05,3.067971426111156e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:56.863,31.53588050924326,31.430531435006856,31.594448480292954,5.820931378740711,5.662919456022909,6.030705827866073,847.962762197231,831.2161690553647,865.8992294303297,0.47193358771922556,0.7382688048277218,0.0,0.0128486786644279,3.893848612817432e-05,4.083494073150412e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:57.863,31.535875698447892,31.477330503207725,31.594448480292954,5.887677794371507,5.676541173498577,6.28951845990386,849.8937269672388,836.0565632629443,863.9779332417837,0.4749411354776266,0.736768163043043,0.0,0.014647474765357752,3.854022583500462e-05,5.394806400577741e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:58.963,31.54545933633816,31.477330503207725,31.617892817094628,7.5625298749031025,6.439357352136264,8.033098296789989,850.0322024498745,820.0655741340195,878.3941022392105,0.4707084387317177,0.7367427909978234,0.018081828176408493,0.0003853174967203632,4.966482035495128e-05,6.299238031460064e-05,32.0,6.5,850.0,none,0
2025-12-06 14:26:59.963,31.538219438788172,31.477330503207725,31.594448480292954,6.2023394680595505,5.485837128839161,7.747042229800849,851.5572172242491,818.0925280909416,880.9814935124684,0.4701706081296013,0.7364415560897157,0.002748533565592285,0.01364573359226286,9.3626073764678e-05,3.0427914009102852e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:00.964,31.53353747249231,31.477330503207725,31.594448480292954,5.532150968256447,5.4177285414607965,5.622054303595888,844.3435101417259,832.481052817843,865.3215249530817,0.480511632506525,0.7406553276455363,0.0,0.021092754951090673,5.8238347995410625e-05,5.959107437965954e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:02.063,31.511403643382643,31.383759689915564,31.594448480292954,5.843716797063653,5.594810868644545,6.357627047282224,847.6106013463336,825.6179785359773,857.9301017018774,0.475910383879514,0.7375072557949067,0.0,0.01999021748683214,2.333914697790677e-05,8.065424655974834e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:03.061,31.542908294404867,31.45392754641847,31.617892817094628,7.621722429024662,6.834387158930772,8.005854861838644,846.2993259872919,830.9724544596309,866.55951103604,0.46958000881513506,0.7399590079627203,0.013219080332811642,0.0009717766844520252,5.2692236619808155e-05,4.489402654228251e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:04.163,31.54332866463092,31.5007403199981,31.594448480292954,7.6194934207104605,6.643683114271356,8.19655890649806,851.706008220477,833.0731401696778,877.0041267486263,0.47945333556071296,0.7386217820118218,0.020475520203333795,0.0015815678219841638,1.652631403084142e-05,5.0654448887373866e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:05.162,31.526511096014804,31.477330503207725,31.617892817094628,8.369554718439105,8.15569375407104,8.509858408438536,854.605772530064,837.3218857454799,876.9012278677692,0.47856564041026595,0.7372131593396193,0.0410737456939954,0.0,6.808563802496474e-05,8.58674333486865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:27:06.263,31.55398391273568,31.477330503207725,31.641344102031326,6.56938283713132,2.5026810016668044,8.441749821060172,857.3837261367331,838.3080657321257,877.3284577042871,0.47386313200797486,0.7338349873428985,0.027151512234886745,0.019677109275491014,9.138185893684865e-05,4.734205878704122e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:27:07.263,31.552275665773,31.477330503207725,31.617892817094628,2.8023587861316086,2.1212729123479646,3.347227485158524,851.2471636709804,824.0823720662409,864.0337442582786,0.4778132861826002,0.735119600884248,0.0,0.0614922640655617,6.460047921987778e-05,7.10404146012197e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:27:08.264,31.552290851673984,31.430531435006856,31.641344102031326,3.725911230982226,3.0611714181693928,3.9874482065151446,846.0363548488276,828.1876688840212,863.1047916852315,0.47960458265874417,0.73963399946571,0.0,0.06141848489949434,6.424442347946374e-05,9.90338523195593e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:09.363,31.498624033225926,31.45392754641847,31.57101107689016,4.370094633786319,4.00106992399082,4.559560340493408,853.4401409538806,835.3031852385809,869.4079615983035,0.4840545967893325,0.7360949942681909,0.0,0.0687812748127362,2.4700437751738528e-05,0.0001247356249825697,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:10.463,31.507151084187424,31.40714215436799,31.617892817094628,4.723020950201482,4.6004254929204285,4.84561640748254,851.998389553934,827.5831096059392,872.4215821758809,0.4779863361718799,0.7361861386728902,0.0,0.07747400984461111,7.843563452226451e-05,0.00014641945658775215,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:11.562,31.466705249707374,31.383759689915564,31.52415701143167,4.906294967146898,4.80475125505552,5.009077017190612,846.5966263323563,822.783668282412,859.1661679492133,0.4909168301095836,0.7357828519307783,0.0,0.08668211802382066,6.181338037561179e-05,0.00024718190287013084,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:12.563,31.418844990167212,31.36038402708158,31.5007403199981,5.142569848452204,5.0635638870933,5.254267931752724,843.4298401460894,827.0406641051893,860.7826472036959,0.48444061773519415,0.739801237137206,0.0,0.09239976447488547,1.6666258478445413e-05,0.00022183001758326244,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:13.662,31.36039266782136,31.313653048089236,31.430531435006856,5.2976097600844065,5.213402779325705,5.390485106509453,843.4071121469905,810.7954963215075,868.2252303173236,0.4905385246926428,0.7392790372067424,0.0,0.09880337724460825,6.662988870688752e-05,0.0002335125696486712,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:14.663,31.337020570801677,31.290297702886846,31.383759689915564,5.390485106509448,5.335998236606756,5.44497197641214,847.6612553602257,833.726068845664,859.2862160390168,0.4924218313592574,0.7408893983830488,0.0,0.10508662525223833,7.672485485865392e-06,0.00018055864331954525,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:15.762,31.30729875450047,31.220272070573117,31.40714215436799,5.468500397506485,5.4177285414607965,5.5130805637905045,842.4596753171701,823.718863275067,868.9053293545769,0.4908517025537478,0.7436652892265453,0.0,0.11106354431929909,5.437619178820052e-05,0.00026201239394788186,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:16.863,31.269079657837782,31.220272070573117,31.337015151316507,5.560137405979194,5.5130805637905045,5.594810868644545,846.7250661876843,822.87925150658,882.3521573155243,0.49639609980142657,0.7404505775983258,0.0,0.11641552474509266,3.3824955622979145e-05,0.0002912788909936164,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:17.962,31.25422083451809,31.19694361270507,31.290297702886846,5.6455827246902315,5.581189151168869,5.6901628909742525,856.0802873512741,828.2330036246547,882.7328951488819,0.4990377014090226,0.7373897060105374,0.0,0.12131751051156078,5.223628619420916e-05,0.00025081083278686336,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:18.964,31.196947624146567,31.150306739763153,31.243607228596147,5.692887234469387,5.649297738547233,5.731028043401272,845.5232590666392,829.2658927289652,862.5379469064103,0.5010971690212077,0.7413763432576315,0.0,0.12621906448814016,6.505314068043642e-05,0.0002604655036221773,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:19.963,31.157321905168878,31.033830802754835,31.243607228596147,5.748736276119644,5.703784608449921,5.7855149133039605,845.2701034583882,819.4463160865379,870.8401678433346,0.5022704949570578,0.7421122716058995,0.0,0.13026903030214426,4.8779520802672853e-05,0.00018631852769924662,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:21.064,31.1291220750002,31.080401321538602,31.173621840569922,5.771893195828286,5.744649760876941,5.812758348255305,850.4997782798976,828.8861172491543,869.1085091438059,0.5031949619617372,0.7412741335580733,0.0,0.13497581383188406,4.278785442028771e-05,0.0002862194516721948,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:22.162,31.101594424859574,31.033830802754835,31.19694361270507,5.835048431397315,5.812758348255305,5.867245218158001,844.6566924071317,824.1390168600178,866.1986283921901,0.5086298903359475,0.7442695968583859,0.0,0.13879178530485087,5.0982615515927575e-05,0.00031385217733981974,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:23.263,31.0846446330919,31.033830802754835,31.150306739763153,5.883343611538339,5.840001783206649,5.935353805536365,863.3585485754345,834.4994552705559,889.3553121375,0.5083312316857334,0.735829281726403,0.0,0.1424379048703939,6.32587249044329e-05,0.0003384451407035469,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:24.363,31.046540237205537,30.96402437849605,31.103696494607163,5.916778736251353,5.853623500682325,5.962597240487709,854.1971963496838,827.8401929522374,879.9117689900954,0.5109327183999464,0.7379997111057509,0.0,0.1463340361979606,3.2353627863302026e-05,0.0003068310562788487,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:25.362,31.03849377996277,30.96402437849605,31.103696494607163,5.969408099225544,5.935353805536365,6.003462392914728,859.0814626369331,834.6036293586652,881.830278830092,0.5102523656938855,0.7340593967511218,0.0,0.14904888358198637,1.1115671761755133e-06,0.0002992360913551282,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:26.464,30.961914980458495,30.917519498536706,31.01055542842647,6.005939068819393,5.976218957963377,6.071570980293092,857.8040794043486,834.8620387915466,879.9133589804349,0.5185690672017009,0.7339780753951356,0.0,0.1518884304993804,3.626152355800066e-05,0.0003760580560899069,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:27.462,30.93845749036705,30.89427683673756,31.057112762359566,6.053862747574715,6.003462392914728,6.085192697768761,851.5358450975589,823.8902105176853,877.1673539818416,0.5211186667795771,0.7350556429701085,0.0,0.15437958128192955,3.166446394557621e-05,0.00031956532825358535,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:28.564,30.913299479312595,30.871040674795495,30.96402437849605,6.075285994150092,6.030705827866073,6.126057850195781,855.2011744878569,835.2541394818954,878.6023623384583,0.5220174270110101,0.7361444737658887,0.0,0.15689406530763786,7.641547599353087e-05,0.00039037698147781775,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:29.663,30.883720847466257,30.824587793796354,30.94076867438605,6.113674470672441,6.071570980293092,6.1533012851471245,850.8551062643885,831.6170579979297,861.8823012966734,0.5245806985573893,0.7366666147511775,0.0,0.15915174380174515,6.161418114580122e-05,0.00024223827279569834,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:30.663,30.864090557785204,30.75495686738668,30.94076867438605,6.117884819710376,6.071570980293092,6.180544720098469,848.6074742597036,829.7496922483439,878.5437565734496,0.5222592629721288,0.7354130718233636,0.0,0.16182749862565143,5.560934029647733e-05,0.0003322639708243843,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:31.762,30.82881724807733,30.778160742338287,30.89427683673756,6.1433945815284545,6.098814415244437,6.180544720098469,852.6928973718469,823.7480811665046,871.6450576753223,0.530611447926635,0.7345843833802181,0.0,0.16378460616838647,4.539154155948757e-05,0.0004119650634123043,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:32.765,30.79208821203931,30.75495686738668,30.824587793796354,6.169647346117934,6.139679567671457,6.207788155049821,854.9409848048883,820.5965626905539,881.3351599498956,0.5314137909580475,0.7303075205184664,0.0,0.16551328114003042,4.199353464650876e-05,0.00030555157865088636,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:33.863,30.74442712794927,30.66220537751684,30.824587793796354,6.183021396003139,6.1533012851471245,6.207788155049821,846.6456658005592,831.2647696828358,878.2831158893241,0.5345752670619721,0.7383647552499512,0.0,0.1676572465963479,9.70590503234886e-05,0.00033387112145274957,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:34.864,30.7364219304323,30.61586784192758,30.824587793796354,6.2214098725254905,6.180544720098469,6.28951845990386,844.1179122732638,829.6976763756841,861.4249509229159,0.5402598267777311,0.7364783227294834,0.0,0.16890785070921682,6.312665702786213e-05,0.00035052058128821277,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:35.864,30.72481937954877,30.66220537751684,30.824587793796354,6.248653307476838,6.221409872525489,6.28951845990386,850.6943490464804,836.0883691253275,877.268946808408,0.5375718216352761,0.735597327613819,0.0,0.17020067036768777,4.290307417445369e-05,0.00038214924667349964,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:36.865,30.67148686575578,30.569555629834554,30.731759407493826,6.248653307476838,6.207788155049821,6.275896742428184,851.882065123252,830.8267889761662,884.1773308100063,0.5386570330627182,0.7350103668805378,0.0,0.17185643279666965,4.044658359453853e-05,0.0003210791293775854,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:37.963,30.653786742667705,30.61586784192758,30.75495686738668,6.27094339061885,6.235031590001165,6.303140177379536,840.8989422889555,821.8783603110401,864.6141952524588,0.5477765859927981,0.7408092476711289,0.0,0.17312884989298472,1.712771555810263e-05,0.00036714975068259816,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:38.964,30.66221300956148,30.61586784192758,30.70856834858614,6.311313207864937,6.275896742428184,6.344005329806548,848.2259120146895,823.7524170369761,887.2949860929392,0.5450769479407311,0.7387275653279073,0.0,0.17368599689590916,6.084410903610537e-05,0.00033366276372446705,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:40.063,30.62429687713828,30.569555629834554,30.685383676607103,6.315523556902871,6.262275024952516,6.3712487647579,860.8355176378376,827.1086396367856,906.6562070117416,0.5471214988517975,0.7318943723871475,0.0,0.17500777539439008,2.5660666593242134e-05,0.00036515136581520097,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:41.163,30.567463418509217,30.500134548940025,30.639033437292426,6.342766991854217,6.316761894855205,6.384870482233569,839.3937928213686,821.8903416838875,857.9412101048487,0.5585358595061699,0.7391796885903671,0.0,0.1758618589327533,3.606181822331172e-05,0.00038613774350276,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:42.162,30.569567580357578,30.453885157399668,30.61586784192758,6.36035139077736,6.3303836123308805,6.384870482233569,847.683553297117,827.967029331272,859.3228759332778,0.5481025724515378,0.7391259664086676,0.0,0.1765151400902289,2.917950186118448e-05,0.0003278950383803872,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:43.264,30.5674611328642,30.523268629519976,30.639033437292426,6.383632144281235,6.344005329806548,6.412113917184913,864.6852804334808,840.4599187166765,890.8465605153846,0.5571705053559826,0.7312689878260862,0.0,0.17684694663281045,1.1573121592859703e-05,0.0003528372856413708,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:44.363,30.527484517521533,30.453885157399668,30.569555629834554,6.381155468376567,6.344005329806548,6.4257356346605885,854.966886855647,824.7629210912605,893.6465517162668,0.5659497848557112,0.732133272203064,0.0,0.17793261379830133,1.1407929795404054e-05,0.0003892304423578891,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:45.463,30.49173922184167,30.407660699495523,30.569555629834554,6.408398903327915,6.357627047282224,6.466600787087608,855.5208278489007,827.206757254813,880.0607393741359,0.5596215640617662,0.7318249792357474,0.0,0.16194169891428423,1.9215373269177542e-05,0.0003874066120202783,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:46.562,30.45809928477953,30.384557786021844,30.523268629519976,6.408398903327913,6.3712487647579,6.452979069611932,851.136959789897,828.1930915120948,873.422078629079,0.570462346275963,0.734841105564371,0.0,0.0018641856111784407,4.459757321172597e-05,3.9190776548897576e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:47.661,30.443386109860388,30.384557786021844,30.500134548940025,6.423258958755922,6.303140177379536,6.466600787087608,850.7050215083854,824.6760047891848,872.0096701583633,0.5699702184437201,0.7336019759663149,0.0,0.001551621885883342,1.530671193077897e-05,4.261196563862248e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:48.764,30.418167103713415,30.384557786021844,30.453885157399668,6.423258958755921,6.357627047282224,6.466600787087608,851.9920586163898,839.4744956301327,873.2033153991666,0.5720180956370196,0.7329740340016052,8.610974924454592e-05,0.0011798629202827411,0.00010789047829949308,4.2520928299047704e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:49.863,30.41187646646865,30.31528614165353,30.500134548940025,6.436880676231595,6.3712487647579,6.480222504563277,852.3659650721681,839.6606355417339,874.7259991564124,0.5702370295298649,0.7318830928073955,0.0,0.0010450321334697327,3.96236588059317e-05,2.7557671786674995e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:50.864,30.336070712975122,30.26913582088912,30.407660699495523,6.416200432427617,6.384870482233569,6.466600787087608,842.7198199516372,823.3975069010133,877.892099876186,0.5875241332106258,0.7336120296663136,0.0,0.0016656754357287195,6.972374176714576e-05,4.1123229274363064e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:51.963,30.36357313510139,30.29220791290294,30.453885157399668,6.41706726899425,6.344005329806548,6.452979069611932,848.753442798241,830.9691603444205,873.9446036907638,0.5806670912337224,0.7352054650868284,0.00012028956954780332,0.0017273046559710644,4.5582590027491815e-05,4.143289001678059e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:53.061,30.33630111012034,30.246069851866253,30.47700672953016,6.408398903327913,6.357627047282224,6.452979069611932,853.6360479198537,836.8150759097834,885.0248714263159,0.5775368697763696,0.7333135810265627,3.575034288755844e-05,0.0019991633275900315,2.3474396257789042e-05,7.820054845963562e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:54.166,30.31111188265692,30.199956227889857,30.384557786021844,6.408398903327913,6.357627047282224,6.452979069611932,848.4593408887978,830.8331465630538,867.8010112292905,0.5969072720985161,0.7354188549657633,0.0,0.0016086073352897497,4.763659413918214e-05,4.011524724194604e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:55.262,30.309000455060836,30.22300999210455,30.361461064427374,6.424497296708254,6.398492199709245,6.452979069611932,848.4483099037899,825.838379300874,865.3792556308578,0.586566198298767,0.7325926078157114,0.0,0.0014437285101629525,3.03136285083703e-05,3.631702056213104e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:56.263,30.27837139986078,30.22300999210455,30.33837052090246,6.4230112911654516,6.384870482233569,6.466600787087608,846.0648842039816,834.9699582673588,853.7256666272328,0.5943322316072408,0.7354749251952961,0.0,0.001159460886058568,4.41430698996401e-05,5.197187688765913e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:57.265,30.28529303158707,30.246069851866253,30.33837052090246,6.425735634660588,6.384870482233569,6.452979069611932,844.567223344747,830.9505882327076,863.5221983569159,0.5987615186268817,0.7378142069459579,2.184725624385514e-05,0.0013620052211466473,6.503708112298968e-05,1.6540235399594146e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:58.364,30.252367799468065,30.199956227889857,30.31528614165353,6.429450648517591,6.398492199709245,6.480222504563277,843.9498072892704,818.8211006162251,865.0538800319837,0.5954958045427415,0.735567494764792,0.0,0.0012387910860772967,7.392326997376091e-05,7.322559273277107e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:27:59.462,30.199973911884857,30.084778361129167,30.29220791290294,6.420782282851252,6.384870482233569,6.452979069611932,844.9743842232688,819.016312221549,871.0604380622606,0.6083554598437785,0.738488550515104,0.0,0.001426094461745525,4.662577839629781e-05,3.5285005426216725e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:00.563,30.206255238910448,30.13083137162323,30.29220791290294,6.417067268994251,6.398492199709245,6.439357352136264,853.45223534441,837.2403599279362,882.117311833523,0.6032788402666907,0.7371707441847111,0.0,0.0020752506027262832,4.025861488490565e-05,3.759636549762096e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:01.661,30.170631635427387,30.10780185277025,30.22300999210455,6.410875579232581,6.384870482233569,6.452979069611932,846.6104790799717,815.4889812599695,869.158125728913,0.6124383710668647,0.7352026189433999,0.0,0.001896029020621636,4.3229916910770165e-05,5.6508164432745836e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:02.662,30.12162438994389,30.061760883079785,30.15386693132399,6.427097806408156,6.384870482233569,6.493844222038953,844.2792116731705,814.9638341995424,868.3281603618149,0.614571813782882,0.7407745647996322,0.0,0.0013880423525127414,4.3554691620603755e-05,5.863519056829646e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:03.763,30.14969130965691,30.084778361129167,30.246069851866253,6.42325895875592,6.3712487647579,6.466600787087608,848.0520072816812,835.0462092795992,864.3376883951601,0.6161744765476486,0.7384479861579684,0.0,0.0012277711318808696,3.7572306184400925e-05,3.596186232000192e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:04.764,30.135448744840165,30.038749405017086,30.199956227889857,6.406665230194648,6.357627047282224,6.480222504563277,850.7816925866149,833.1261187764615,861.4439762217145,0.6228464720584177,0.7374246170913636,0.0,0.0018397863082682563,2.4976301407082956e-05,3.8180980221121405e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:05.864,30.12455883128381,30.061760883079785,30.199956227889857,6.419543944898919,6.384870482233569,6.466600787087608,851.5949421385754,828.3212344012188,881.0525281432397,0.617904991064398,0.7382269944723561,0.0,0.0013781381716622644,4.9632172694583245e-05,1.2349742873312573e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:06.962,30.103625621149835,30.038749405017086,30.176908545523872,6.409637241280248,6.357627047282224,6.439357352136264,851.8454927736638,829.199653328895,885.1870262681805,0.6245445279865209,0.7358426001781534,4.6499803989149836e-05,0.0018625010527934735,5.4009548021433054e-05,5.839848826112754e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:07.962,30.077881534030944,30.0157439133518,30.15386693132399,6.423011291165454,6.384870482233569,6.466600787087608,855.3765557330862,830.4672598550098,891.6755961979568,0.63158308430026,0.7356528588781501,0.0,0.0022348923600193572,3.7813015298028014e-05,3.0297686425046657e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:09.062,30.049221690991832,29.946763221075685,30.13083137162323,6.402207213566244,6.3712487647579,6.439357352136264,850.9501857091299,836.9076857857416,866.2411367570703,0.6274051934991228,0.7362939338539779,1.8625236384435482e-05,0.0019367475620086993,4.7301881147405285e-05,8.823471781352667e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:10.162,30.055492107676148,29.992744394509828,30.10780185277025,6.400968875613909,6.344005329806548,6.4257356346605885,845.6910472139687,811.5740809742376,875.8633609935314,0.6386104779302054,0.735732394032362,0.0,0.0029095705512567236,6.698915262805121e-05,3.372053810863065e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:11.161,30.0479581880808,29.992744394509828,30.084778361129167,6.4189247759227515,6.384870482233569,6.452979069611932,846.6605133449302,839.5681194358531,853.9836898845494,0.6384692682092373,0.7396919849663127,0.0,0.0012353727701522807,4.024048221803644e-05,5.712377433602388e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:28:12.263,30.032486601206926,29.946763221075685,30.10780185277025,6.399730537661577,6.357627047282224,6.452979069611932,855.947216875785,838.169217301801,867.4137635358552,0.6394569431627084,0.7349687701869585,0.0,0.0019189063076104648,6.0267213070547186e-05,3.880894298294168e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:13.364,30.047121576379038,30.0157439133518,30.10780185277025,6.40716056537558,6.357627047282224,6.493844222038953,850.8775754513769,819.7678670903131,873.6229936713414,0.6397293163686975,0.7350684999574764,8.175726242430106e-05,0.001698380569777728,2.4226896187615872e-05,7.506946264755228e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:14.363,30.080183892733924,30.0157439133518,30.176908545523872,6.399854371456811,6.344005329806548,6.439357352136264,850.5317486658234,821.2607574160879,867.9123188358989,0.6457584495794012,0.7370303559374246,2.448694927999614e-05,0.0023820106170788407,4.267293795604796e-05,3.906637643539876e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:15.462,30.139218399063147,30.084778361129167,30.246069851866253,6.412113917184916,6.357627047282224,6.493844222038953,847.1632073263189,805.6715627003784,874.0150937001763,0.6442340305008564,0.7390246968196345,0.0,0.0025695021125309962,2.590138036213047e-05,5.18836607399711e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:16.463,30.160786682358964,30.084778361129167,30.22300999210455,6.408027401942215,6.3712487647579,6.439357352136264,852.2266615237161,826.1100785287449,874.7066428451515,0.64601436343649,0.7354637036721084,7.244876886325062e-05,0.001923485883374372,2.9789816310547514e-05,1.628240399939789e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:17.464,30.209187467284323,30.13083137162323,30.26913582088912,6.4107517454373495,6.357627047282224,6.466600787087608,846.3604339858255,819.0277362979416,865.9954215283267,0.6421564860908072,0.7367296253178036,6.327015355866314e-05,0.0018112252526780114,1.5259686194132817e-05,2.566074201496454e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:18.561,30.21463289817668,30.176908545523872,30.26913582088912,6.41706726899425,6.384870482233569,6.466600787087608,850.0013608918696,832.3830588269345,879.6103355813009,0.6493006661945061,0.7383329052326194,0.0,0.001672249603507441,1.7774636957370287e-05,7.782803227137547e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:19.562,30.25299514091129,30.199956227889857,30.29220791290294,6.412113917184915,6.384870482233569,6.452979069611932,849.4649062461007,825.1528046428973,871.391747011213,0.6516019853924065,0.7345826683626124,0.0,0.0017385839427702544,3.5173546836029193e-05,5.849960614693545e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:20.663,30.321586357044882,30.26913582088912,30.361461064427374,6.420782282851253,6.384870482233569,6.439357352136264,853.6970994449555,836.2147794208458,867.1814638640326,0.6474972126318851,0.7369011081938797,0.0,0.0016411118640063766,6.86883109966172e-05,4.4652623204235733e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:21.762,30.367771401931144,30.29220791290294,30.43076981867415,6.412113917184917,6.384870482233569,6.452979069611932,849.5180807564303,836.7674526552075,861.0031790769822,0.6537865667530564,0.7370198168717959,0.0,0.0018763093763155927,3.067930601193026e-05,3.2511696511582406e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:22.762,30.407668146351163,30.33837052090246,30.47700672953016,6.435270836893558,6.398492199709245,6.480222504563277,853.762943852044,842.6804146924042,866.2694211707694,0.646596640036057,0.735249558854219,0.0,0.001091395031452643,1.927493675298601e-05,4.8005378126517834e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:23.763,30.442339306581225,30.361461064427374,30.500134548940025,6.421649119417886,6.384870482233569,6.466600787087608,841.9363554207418,823.0505826614333,862.3189014014192,0.6534890656447756,0.7384913429209734,0.0,0.0013943131561842377,4.046673802945984e-05,5.558893531400225e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:24.862,30.45389478959426,30.384557786021844,30.523268629519976,6.415828931041918,6.357627047282224,6.480222504563277,848.6960194145781,820.486665039695,865.4443488696863,0.657525031593714,0.7365852229393482,0.0,0.0019878161890920236,1.2362217017507537e-05,5.843978683224425e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:25.862,30.52559208607182,30.453885157399668,30.61586784192758,10.224832638625745,6.412113917184913,10.675711487070517,854.0626765534565,837.9818194818101,871.4118258746321,0.6550740041845302,0.7367017299664078,0.0853556968953782,7.154368249861725e-05,0.00017784913729509367,4.4867148741706976e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:28:26.864,30.514023781016714,30.453885157399668,30.59270857743263,10.637570678138633,10.593981182216476,10.662089769594841,852.4098914886101,805.0425025480204,880.4812739540668,0.657415675549301,0.7355616113325523,0.10730360695734087,0.0,0.00020260428353020355,3.1022599266137475e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:27.964,30.590608936198645,30.54640898517698,30.66220537751684,10.624939631024828,10.593981182216476,10.648468052119172,851.7766730467877,840.9480155679314,860.1023066785679,0.6559992449473442,0.7369109388998364,0.13487422075354336,0.0,0.00031662875965664114,9.495895617756397e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:29.064,30.609563175599646,30.523268629519976,30.685383676607103,10.600172871978149,10.553116029789464,10.662089769594841,850.8114986142609,815.3742748704819,873.5148926048782,0.6563578077671693,0.7345354550785275,0.1636209335023315,0.0,0.00030862064730308213,5.8682813657310546e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:30.062,30.648306661788695,30.61586784192758,30.70856834858614,10.600792040954316,10.553116029789464,10.648468052119172,844.3516318214057,814.8325564220295,869.5117434070461,0.656700463059128,0.7377590501226435,0.19155153185992105,0.0,0.00036217503978250407,3.9467470803195054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:31.063,30.68771489662269,30.61586784192758,30.778160742338287,10.57354860600297,10.539494312313789,10.621224617167828,849.5969737659125,824.1625370340223,869.1872890941597,0.6595696137502739,0.7381149509926764,0.2175168360075368,0.0,0.0004431970514673895,5.759022964738093e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:32.161,30.72755505990899,30.639033437292426,30.801371046439044,10.544447664123124,10.512250877362444,10.580359464740809,845.6228701258624,822.5348294683788,884.0620285725588,0.6580373085710034,0.7384529510455934,0.24415082392641158,0.0,0.0005233706767994239,2.8539627802167293e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:33.263,30.744421888209978,30.66220537751684,30.824587793796354,10.515965891219446,10.485007442411101,10.553116029789464,842.2914780036967,830.812786253288,854.9239669998151,0.6615066413887487,0.7406051123965515,0.27238709128158844,0.0,0.0006355384603162148,1.7011567076913663e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:34.362,30.797166202734886,30.70856834858614,30.871040674795495,10.46024068336442,10.40327713755706,10.525872594838113,846.2083607102574,827.9432624784897,871.8657326005294,0.6680700701877688,0.7403517515168268,0.2997525936272695,0.0,0.0006507424549001285,4.2109867998134285e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:35.362,30.852470515519776,30.75495686738668,30.917519498536706,10.419623198527866,10.389655420081384,10.485007442411101,861.7900022837521,845.4380027999613,879.3710810081911,0.6542203306331265,0.7347697864018594,0.32562841333498016,0.0,0.0006624756402892558,3.446017520686376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:36.464,30.864717105865417,30.801371046439044,30.96402437849605,10.377272040558047,10.348790267654373,10.416898855032736,846.8999648838097,826.0520332216199,872.3658164340276,0.663741825941744,0.7395435862523496,0.35142550297379266,0.0,0.0007581459743007551,5.347144038921423e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:37.462,30.882665257049837,30.84781099853467,30.96402437849605,10.282043852023573,10.226194810373313,10.335168550178697,844.837303055926,813.1241519191453,876.7502721749445,0.6659186128926542,0.7395805848136515,0.3754097793385705,0.0,0.000726718237632369,4.982558963072229e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:38.565,30.93655818316555,30.871040674795495,31.057112762359566,10.187806333850965,10.06273420066524,10.280681680276007,849.1900618514555,826.7001962473881,870.675833538696,0.6547957466183365,0.7396178747664363,0.39912886608194903,0.0,0.00092727698757672,7.25407286214704e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:39.563,30.977985659072488,30.94076867438605,31.033830802754835,10.053198998432268,9.967382178335532,10.130842788043605,854.8845321441097,832.1436972587012,894.6825888971653,0.6658267654280581,0.7350843922306346,0.4216230054187247,0.0,0.0008502026415820803,5.4665479808914984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:40.663,31.03594914182136,31.01055542842647,31.080401321538602,9.847263396959141,9.667704393870725,9.9810038958112,846.7375195348726,824.6870225722071,871.0065532304629,0.6619859846322389,0.7409992493586679,0.4408511245902183,0.0,0.0009806885480361826,4.8980255425155434e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:41.661,31.050130808590485,30.98728662509444,31.080401321538602,9.362577922415653,8.823157910379011,9.667704393870725,855.843706411814,842.6591924644958,873.0338039249718,0.6662149943227101,0.7359969650776617,0.4525468404251348,0.0,0.0009282768436819276,5.968281544760189e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:42.764,31.093116812855865,31.033830802754835,31.150306739763153,5.194827710040695,4.464208318163693,7.597203337568453,845.713468839293,815.8394090420181,874.5075806811449,0.6606143365793924,0.7397308062594458,0.37907378177689954,0.0,0.000886068433687074,3.601663310487476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:43.861,31.12912630340671,31.057112762359566,31.19694361270507,4.24130748674359,4.110043663796197,4.368856295833985,851.7026859839839,841.4810660995795,867.8643343146555,0.6639974031530004,0.738975576907383,0.3588437397534745,0.0,0.0007714233700907356,7.251365815088422e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:44.963,31.14608214171982,31.057112762359566,31.220272070573117,4.033266710751499,3.9602047715638005,4.096421946320529,848.4978084052094,839.4794177251877,858.6357566915642,0.6668836823406629,0.738478411642625,0.3388004577532007,0.0,0.0007899845706429388,1.3301090834946278e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:46.061,31.19695029582381,31.12699829589843,31.243607228596147,3.8970495359947703,3.8376093142827408,3.9602047715638005,851.8012958773855,832.1760856247215,878.1961307426183,0.6631978745028748,0.737450142746933,0.31870824926565633,0.0,0.0006381475440517957,6.712411749164028e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:47.163,31.220281215031296,31.173621840569922,31.290297702886846,3.8091275413790644,3.7558790094287087,3.8512310317584166,857.9254195546463,833.5625438039098,878.009953355252,0.6646906300339409,0.7345406028275339,0.29841697046526205,0.0,0.0007050931548921161,4.20442790962975e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:48.262,31.258466645239892,31.19694361270507,31.290297702886846,3.7199672088110245,3.6605269870990003,3.7831224443800524,852.7688989947615,840.7634462952777,867.3956610072153,0.6634830637081877,0.7381897588745087,0.2775933949881357,0.0,0.0005962887018796764,7.399127893215487e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:49.264,31.332348144351062,31.266949101214664,31.383759689915564,3.6673378458368346,3.606040117196305,3.6877704220503444,853.305346106385,838.2876654924039,865.2535059015895,0.661863801821718,0.7352851097833626,0.257851929087511,0.0,0.00047677643353281787,8.674496079816146e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:50.363,31.35190103980415,31.243607228596147,31.430531435006856,3.6345218900999865,3.5924183997206365,3.6741487045746686,849.1156339439415,818.7795949752142,875.0524493774303,0.6591168107193877,0.7359196162359184,0.23778717322521536,0.0,0.0005812524118440088,3.1667912556011734e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:51.365,31.36272974221806,31.313653048089236,31.430531435006856,3.595142743215768,3.5787966822449606,3.633283552147649,854.6193226197963,835.5035675546765,874.6314480354498,0.6650865358299112,0.7359595395184537,0.21778221853464852,0.0,0.0004548165944143,4.3995043166197004e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:52.362,31.402478599135264,31.313653048089236,31.45392754641847,3.5624506212741522,3.5379315298179406,3.633283552147649,846.6353071143334,822.1396530878164,863.0200884349697,0.6682071606544058,0.7363927679893212,0.1983303823972985,0.0,0.000438118880651272,4.309272826490894e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:53.363,31.42118186461595,31.36038402708158,31.477330503207725,3.5352071863228085,3.4834446599152527,3.5787966822449606,848.9350992701013,832.6328074262092,885.116588508497,0.6636081723560443,0.7368547541044552,0.1789458017706112,0.0,0.00034471743499748055,3.0432878150385565e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:54.462,31.449680552033296,31.40714215436799,31.5007403199981,3.5255481502946036,3.4834446599152527,3.5651749647692847,844.6969794093546,821.5977609536842,858.6195168638341,0.6592413454876349,0.7380269625176505,0.15866380965299953,0.0,0.000345633883284753,2.4870366664264852e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:55.564,31.48373435143019,31.40714215436799,31.57101107689016,3.4945897014862557,3.4425795074882326,3.5515532472936164,850.671937361859,824.1789227824639,883.1678350356253,0.6643644951285089,0.7363764131534368,0.1368033174552352,0.0,0.00037448752560465275,6.429819626656088e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:56.562,31.52416252141063,31.477330503207725,31.57101107689016,3.4698229424395786,3.4153360725368884,3.5106880948665964,842.610255176996,826.0494309107556,861.7200502505339,0.6613575745195286,0.7418935493372711,0.11605612940487886,0.0,0.000223339688318781,5.277941753681047e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:57.662,31.571016733624603,31.5007403199981,31.617892817094628,3.4648695906302436,3.4289577900125567,3.5106880948665964,839.291508873114,824.0496655330346,861.5055923718357,0.6606897291695543,0.7419997845838515,0.0955072139524519,0.0,0.00018997492701144832,6.561690636010377e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:58.662,31.59445956049899,31.5007403199981,31.641344102031326,3.4548390532163373,3.4017143550612126,3.497066377390921,856.9808175183246,840.7769099953975,875.1194590824799,0.6638962198880903,0.7369135802870475,0.0746429961696855,0.0,0.00011286561441880263,2.7247141240166693e-05,32.0,6.5,850.0,none,0
2025-12-06 14:28:59.760,31.611503961589996,31.57101107689016,31.664802349858064,3.4401028315835642,3.4153360725368884,3.497066377390921,847.2127102236132,821.0932097722765,867.1194638089137,0.6605176529042819,0.7380391474726138,0.0538050740868229,0.0,6.480003662098857e-05,4.045860766566422e-05,32.0,6.5,850.0,none,0
2025-12-06 14:29:00.762,31.65074202620871,31.57101107689016,31.711739793296886,3.4602877402066077,3.4153360725368884,3.497066377390921,857.8404493776856,842.8839904742224,865.4764372191071,0.6571541442607167,0.7385612811561553,0.03358249085147507,0.0,8.368572044206223e-05,2.297920198857065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:29:01.861,31.688273932131644,31.641344102031326,31.7352190185145,3.4475328592975676,3.4017143550612126,3.5106880948665964,858.603830053814,833.5337577310511,875.885055580711,0.6601077754034645,0.733591156899942,0.012543924515952721,0.0,5.976541924423267e-05,7.081987774279497e-05,32.0,6.5,850.0,none,0
2025-12-06 14:29:02.962,31.71387936586277,31.664802349858064,31.7587052658331,3.4636312526779096,3.4425795074882326,3.497066377390921,850.7436530878185,835.717720560428,870.0555306074782,0.6597197535867282,0.7366840411281413,0.00029373261256143045,0.00886474983030069,3.577677838047886e-05,9.790531137359635e-05,32.0,6.5,850.0,none,0
2025-12-06 14:29:03.962,31.75402419247888,31.664802349858064,31.82920628899916,3.4507525379736363,3.4153360725368884,3.4834446599152527,842.434762733565,826.6447813603988,865.6083681107036,0.658690954571989,0.7390931018368546,0.0,0.029382122187695,3.086027006192604e-05,0.0001291075278099587,32.0,6.5,850.0,none,0
2025-12-06 14:29:05.062,31.76300302240553,31.664802349858064,31.876242354394947,3.464869590630243,3.4153360725368884,3.5106880948665964,856.3519028618568,839.4763259888186,867.9001547421966,0.6566743408744612,0.7363248077204763,0.0,0.04979906917666736,5.611054746564753e-05,0.00013631232796423,32.0,6.5,850.0,none,0
2025-12-06 14:29:06.162,31.801437012340774,31.7352190185145,31.876242354394947,3.4685846044872446,3.4153360725368884,3.5106880948665964,848.0358793288237,827.4537800454552,863.255039978555,0.66010405680105,0.7384903358772541,0.0,0.07120338821019113,4.3853166049998196e-05,0.00017822473050154545,32.0,6.5,850.0,none,0
2025-12-06 14:29:07.162,31.82921691144303,31.7587052658331,31.89977104686352,3.4916176904006555,3.4562012249639085,3.5515532472936164,860.6066581301857,840.7049964864307,880.7187474924513,0.6571728445387776,0.7325915347011478,0.0,0.09120562905002064,1.5042426576852735e-05,0.00023860372289331657,32.0,6.5,850.0,none,0
2025-12-06 14:29:08.261,31.876256580127006,31.80569888619567,31.946849826179744,3.4921130255815878,3.4562012249639085,3.5243098123422723,845.2280432683215,822.4424322838372,868.9738425325083,0.6526833089772791,0.7379308504328894,0.0,0.1117677011775272,6.920321152180836e-05,0.00024014343519687957,32.0,6.5,850.0,none,0
