timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:29:09.361,31.89121903905365,31.82920628899916,31.923306865796064,3.5106880948665964,3.4834446599152527,3.5651749647692847,850.3984137859508,822.7840515912925,867.561641596157,0.6589376811722418,0.735922671684008,0.0,0.13248116114817687,1.637182113533029e-05,0.0003250801784738552,32.0,6.5,850.0,none,0
2025-12-06 14:29:10.361,31.90919107860711,31.85272077342279,31.946849826179744,3.5379315298179415,3.497066377390921,3.5924183997206365,853.5350053250686,833.1785579122479,881.1819800559329,0.6551026485626867,0.735504242610996,0.0,0.15231851889634518,3.728196096025664e-05,0.0002680656923509242,32.0,6.5,850.0,none,0
2025-12-06 14:29:11.462,31.942582292870384,31.85272077342279,32.01752170620608,3.5800350201972937,3.5379315298179406,3.6196618346719807,849.5455995502142,824.4458253071175,866.1288463257509,0.6509483317938337,0.7354567750965021,0.0,0.17157007639148425,3.535197472504953e-05,0.0004291270939809802,32.0,6.5,850.0,none,0
2025-12-06 14:29:12.462,31.975120007985204,31.89977104686352,32.041093382661984,3.5978670867109015,3.5651749647692847,3.6469052696233244,847.3597722419248,820.0026039944319,871.9753288353877,0.6579515732495105,0.7362511151835275,0.0,0.19073496928414785,5.979116687622668e-05,0.0004486335618732806,32.0,6.5,850.0,none,0
2025-12-06 14:29:13.561,31.985398781804214,31.946849826179744,32.041093382661984,3.628330200338317,3.5515532472936164,3.6741487045746686,844.0552075164396,817.934630113796,863.1590291133427,0.6518457619024335,0.7397975591410486,0.0,0.20985159885722693,3.393545161527474e-05,0.00048699588489224053,32.0,6.5,850.0,none,0
2025-12-06 14:29:14.663,32.02610763087779,31.946849826179744,32.08825840073291,3.6630036630036646,3.6196618346719807,3.7013921395260128,850.4601783381463,833.3725733844542,875.5716744561396,0.6505245319567656,0.73709392708132,0.0,0.22950986529316014,5.4943048365520484e-05,0.00045211138654001294,32.0,6.5,850.0,none,0
2025-12-06 14:29:15.664,32.08827215325473,31.993957231348134,32.135452406493414,1.1022446113724014,0.0,3.7013921395260128,851.3307607808343,820.9719820519704,884.0859752873678,0.6470199626159527,0.7362404748715298,0.0,0.30804115662763387,4.9741937603406214e-05,0.0005654708186043416,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:16.761,32.105426444113796,32.01752170620608,32.15906031763666,0.0,0.0,0.0,844.5475326214313,811.8083837654257,865.7349616777103,0.652129306919212,0.7367962070393912,0.0,0.3596233844284942,3.886937326834021e-05,0.0007613633986618329,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:17.761,32.10713672924556,32.064672275802025,32.15906031763666,0.0,0.0,0.0,840.4490175019246,831.9543503986861,847.3183650042783,0.6473234348602164,0.743647272938951,0.0,0.4036233494906704,1.699871343786435e-05,0.0008585856877278387,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:18.863,32.15049881900591,32.041093382661984,32.25356503856864,0.007992908601428116,0.0,0.07801529099703665,853.3157906821053,839.2512611489573,865.1965210120852,0.6459727628771316,0.736374445207035,0.0,0.44729130908617415,1.934515686136891e-05,0.000990799198591685,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:19.860,32.16852900408557,32.064672275802025,32.229927866425896,0.42536908662669537,0.09163700847271246,1.2222395589535566,842.9089554657955,825.6873713412361,855.7880751443694,0.6437352293464442,0.7425629399773379,0.0,0.48043002156575687,3.9394777571961743e-05,0.0010005248071552194,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:20.961,32.19127150700688,32.135452406493414,32.25356503856864,4.720544274296812,2.93857596088834,5.295133084179737,851.1109542410669,831.0830297799428,885.281192201917,0.6474625884224651,0.7399182354011571,0.0,0.42714811863535085,3.1629334603740275e-05,0.000870208326473618,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:21.962,32.1968600198375,32.135452406493414,32.30086145825618,5.538961826994283,5.363241671558101,5.6901628909742525,847.1079369392706,833.7727777667992,860.0163684960999,0.6459134626953906,0.7390519638577782,0.0,0.43061861758947434,3.4129091699784794e-05,0.0008558838767485802,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:23.062,32.22994254404035,32.15906031763666,32.30086145825618,5.786753251256297,5.6901628909742525,5.867245218158001,855.6047774058825,839.7925077297105,888.5979899278825,0.6412602663130991,0.7387617327392245,0.0,0.4326103321287946,5.639294387010523e-05,0.0009785894456534432,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:24.061,32.2654057337616,32.18267552119812,32.39554302806863,5.9421646642741965,5.840001783206649,6.003462392914728,846.044734100777,815.6845718529921,858.7969480432299,0.6370144029724698,0.7380781111538657,0.0,0.43434895798961737,1.465288901694996e-05,0.0008873561023249137,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:25.162,32.30948969567057,32.20629803238518,32.41923199561103,6.051757573055747,5.989840675439052,6.126057850195781,853.3481466864941,832.8588523725871,886.1390541101337,0.6412310870489638,0.7393964846133286,0.0,0.436031169658531,4.171293987484935e-05,0.000995601855305448,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:26.168,32.33873630751712,32.27720956408223,32.41923199561103,6.147852598156857,6.085192697768761,6.207788155049821,857.8083408455362,844.562803524484,873.9597630222906,0.6434543567353377,0.7366560526861944,0.0,0.4370569851725493,2.6702274345417728e-05,0.0008280456491920221,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:27.262,32.33528909085012,32.27720956408223,32.39554302806863,6.2189331966208234,6.1669230026228,6.275896742428184,851.7998102460065,837.5439373657989,865.4910421303698,0.6383681336584588,0.7362406021092245,0.0,0.4380738771586723,2.8099132853526553e-05,0.0009763545512265658,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:28.361,32.34819819601608,32.27720956408223,32.41923199561103,6.282088432189855,6.221409872525489,6.316761894855205,848.1296901359856,823.671512244325,871.4316854999181,0.6352493901702657,0.7376002644387025,0.0,0.43882804525969554,5.868251951119692e-05,0.0009737096547619861,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:29.363,32.378976378485966,32.324520736400586,32.46663232862926,6.338556642816283,6.28951845990386,6.3712487647579,851.8930955335123,838.0020867416843,866.3325558653354,0.64068398138809,0.7376211086173395,0.0,0.43912827842401947,6.602387228998524e-05,0.0008443720500141321,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:30.361,32.41686907215778,32.37186150594488,32.49034372499682,6.368524421262763,6.3303836123308805,6.398492199709245,855.6455314783476,840.9912886639837,881.4196106859739,0.631664151473607,0.735640508410976,0.0,0.4395199490240877,4.0012305752340264e-05,0.0008852668878686894,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:31.460,32.42354653865462,32.34818741384629,32.46663232862926,6.420782282851254,6.384870482233569,6.452979069611932,838.5843481775333,823.244903334622,855.615059382463,0.6322982339851666,0.7406901246567549,0.0,0.20010748794692693,7.63813745192109e-05,0.0004722022061493505,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:32.562,32.427857693209376,32.34818741384629,32.46663232862926,6.4331656623745905,6.412113917184913,6.452979069611932,856.8645922997675,842.941180323254,880.4589920237747,0.6370431726943944,0.7360880247930347,0.0,0.0010242603115128877,4.8673632348763995e-05,5.4732730034663835e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:33.562,32.466643575510794,32.41923199561103,32.53778905483608,6.406665230194649,6.3712487647579,6.452979069611932,844.9888010768293,829.8587956639922,876.2620204557616,0.627013373233712,0.7403314098341285,0.0,0.0017898973402104674,4.126449035472505e-05,1.4724696991650095e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:34.561,32.49035122910952,32.41923199561103,32.53778905483608,6.416200432427617,6.3712487647579,6.452979069611932,840.5866421287435,830.2769272556909,855.4018229100187,0.6316673380610537,0.7403421525869237,0.0,0.0012907690508611887,5.291689788998525e-05,6.342948870222568e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:35.563,32.51407540941834,32.44292842398613,32.56152301932639,6.433908665145994,6.398492199709245,6.480222504563277,848.5761204137829,821.1348226615604,858.4252539029131,0.6241786239660356,0.7403656404109119,7.244876886325062e-05,0.0011044082884873927,2.8511242147627838e-05,7.810943133936766e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:36.661,32.52485284730205,32.49034372499682,32.58526453757844,6.424497296708254,6.357627047282224,6.480222504563277,856.2308509863932,827.883734120456,874.4290042924513,0.6268484071353474,0.7366252851393285,0.0,0.0015144220380984613,2.6538360251863967e-05,6.10772199283352e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:37.761,32.5054560305308,32.41923199561103,32.60901362515483,6.418305606946586,6.357627047282224,6.466600787087608,863.3715092746249,843.9837899997623,877.9917494041931,0.6289282174896312,0.7334441952325155,2.5809463591635606e-05,0.001456720985843687,6.295565931049228e-05,3.622915124900414e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:38.761,32.55441187896488,32.46663232862926,32.60901362515483,6.437995180388694,6.398492199709245,6.480222504563277,853.7488551910676,837.402188694983,868.4336692355603,0.6267154830802413,0.7359033224816646,0.0,0.001148633709088518,4.1951180784378894e-05,2.0582892890902387e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:39.762,32.58053135236244,32.49034372499682,32.63277029763981,6.414838260680051,6.344005329806548,6.452979069611932,838.1329966767149,815.6795094389036,867.0244010683725,0.6202536568574497,0.7427457756213508,0.0,0.0015863475100957002,6.26920848675887e-05,6.159191184185726e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:40.862,32.600396880565114,32.49034372499682,32.680306459779274,6.42325895875592,6.357627047282224,6.493844222038953,844.3783941901049,817.3713473164911,868.0997954839879,0.6224308483396253,0.7379684727481468,0.0,0.0012893128676173776,7.467374228181111e-05,2.681123261933956e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:41.963,32.621979397904255,32.53778905483608,32.680306459779274,6.417067268994251,6.384870482233569,6.452979069611932,855.5769980110217,824.6239359707081,872.9304411413448,0.6208481958912081,0.7371011161774118,0.0,0.0017561725187240542,4.36923915288943e-05,2.7793200523384284e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:42.962,32.625650130119084,32.56152301932639,32.680306459779274,6.4257356346605885,6.3712487647579,6.466600787087608,855.0709510819339,835.7822302134805,877.8908714333709,0.6222786492873068,0.7358717664530974,0.0,0.0012772795018893127,7.884256095739047e-05,1.016162449299851e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:44.062,32.630622349241406,32.58526453757844,32.70408598070992,6.41335225513725,6.3712487647579,6.493844222038953,846.7469911595637,828.5545206515617,872.3674746823019,0.6177100721728634,0.7393706428268711,0.0,0.0017312546796582002,2.913437040134748e-05,4.582949830492323e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:45.162,32.663024742591006,32.60901362515483,32.72787314910141,6.408398903327915,6.3712487647579,6.452979069611932,847.0540006628012,819.5999269370984,870.6657888508973,0.6123996878356813,0.7394524849253343,8.765838647887767e-06,0.0018367279908949445,2.2932745009332065e-05,7.546071975388255e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:46.161,32.68269128518908,32.63277029763981,32.751667980646175,6.412113917184916,6.357627047282224,6.466600787087608,840.6575806796985,823.9031086025052,870.8279514467868,0.6152411002528431,0.7419057550125914,0.0,0.0017929690659655873,4.280265419842533e-05,3.358148004376457e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:47.263,32.70627000824667,32.60901362515483,32.775470491058286,6.419543944898916,6.3712487647579,6.480222504563277,847.6245421318755,835.2695375134595,860.506657496474,0.6146090251846897,0.7390163867550996,0.0,0.0013063581902270052,2.7521829613197878e-05,6.706311945946134e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:48.260,32.75405897269511,32.656534570638826,32.823098611451314,6.41483826068005,6.384870482233569,6.439357352136264,854.5918836098363,831.7315422526185,878.2501734679907,0.6024409819138505,0.7374019848941578,0.0,0.0018104084251698177,1.954111080279449e-05,3.21769209759888e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:49.363,32.73437380217108,32.680306459779274,32.79928069607399,6.425735634660587,6.357627047282224,6.466600787087608,853.162960560261,841.0057965505772,871.294509909379,0.6116559470563169,0.7377316899921627,9.445394497598903e-05,0.0012633474227933025,4.838668432439291e-05,7.091189259272274e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:50.362,32.72075463173063,32.656534570638826,32.823098611451314,6.428459978155725,6.398492199709245,6.480222504563277,856.7055395269238,837.2026098784942,881.3382711076292,0.6148431162031047,0.7363419402718139,0.0,0.0011289493440458046,6.0169217630487625e-05,4.107097899833035e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:51.462,32.749515282479756,32.680306459779274,32.823098611451314,6.4257356346605885,6.3712487647579,6.480222504563277,852.6658433298594,815.0455645254863,872.0557624370458,0.6046996558393434,0.7395947179051592,3.4133891604059457e-05,0.0011444227310097857,7.012982616535763e-05,5.7547930756146644e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:52.560,32.77981500849202,32.680306459779274,32.87075763643361,6.426973972612922,6.384870482233569,6.466600787087608,838.9669467158309,825.921596024672,850.8074187009265,0.6103332261565949,0.7391587187067316,0.0,0.0010357449637877212,3.7078692659083485e-05,8.831989074903256e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:53.662,32.80146768748824,32.70408598070992,32.87075763643361,6.414590593089584,6.357627047282224,6.452979069611932,854.8283638441277,836.0499512725053,878.035716026201,0.6029504333014024,0.737163306343464,9.762115112476973e-05,0.00163331528537087,1.9533276125289738e-05,3.072836325713625e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:54.661,32.82550281043352,32.72787314910141,32.91844769251196,6.4257356346605885,6.384870482233569,6.466600787087608,840.0155871761942,827.4835957401933,858.7447715285915,0.5948426213216401,0.742427376328527,0.0,0.0013546168999959327,3.683054431410366e-05,5.4984686715997246e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:55.762,32.836105662574205,32.751667980646175,32.89459877766524,6.414590593089582,6.357627047282224,6.452979069611932,850.2012971787638,838.5720137381315,865.0235870408821,0.6006578701934554,0.7389742947571832,5.837283261137589e-05,0.0013470353970857366,5.7220126972853805e-05,2.4858428618793833e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:56.862,32.85560150514072,32.79928069607399,32.91844769251196,6.424497296708254,6.384870482233569,6.466600787087608,854.2284484327755,829.8916472352229,879.3313424957568,0.5976738697141635,0.738913535844344,0.0,0.0010079582710034918,7.707209759641889e-05,4.590692198609404e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:57.863,32.84931533959501,32.79928069607399,32.91844769251196,6.425735634660588,6.3712487647579,6.480222504563277,843.7978525235851,834.7781635187346,860.7746140468321,0.5965695870170432,0.7395997421514937,0.0,0.0011480794752801568,5.798628609800586e-05,6.778701624302238e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:58.860,32.842166860294185,32.775470491058286,32.89459877766524,6.427097806408156,6.398492199709245,6.466600787087608,855.3080317744929,819.5069646773122,873.265870047497,0.599326629645206,0.7397723281417251,0.0,0.001351818758303833,1.2168956250918336e-05,4.028049151508893e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:29:59.862,32.868402962380365,32.72787314910141,32.94230439684276,6.416200432427615,6.357627047282224,6.452979069611932,849.6405153917991,826.078367064358,869.36987823161,0.5900266373840839,0.7368759813992037,9.735525205039151e-05,0.0014810165584967455,6.888492732904553e-05,4.5847027660243165e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:00.963,32.868610719496104,32.79928069607399,32.966168906548944,6.415828931041918,6.3712487647579,6.452979069611932,858.3390965745577,839.2306124174436,892.1698121537081,0.5937012791853248,0.7380626311155223,5.562231495499371e-06,0.0014571396308307712,2.1400416900433207e-05,4.9611781341749096e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:02.063,32.879437028839135,32.823098611451314,32.966168906548944,6.418305606946584,6.3712487647579,6.466600787087608,856.322485909106,838.2312485475885,877.6234434654709,0.5909498120940216,0.7351991432768763,4.961168955871632e-05,0.001398436877575312,3.0975052188728275e-05,3.833269471104798e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:03.163,32.90546183943423,32.823098611451314,32.9900412375444,6.426973972612919,6.412113917184913,6.493844222038953,848.8928025321173,800.8387341842306,879.5304280122743,0.5899203965789327,0.7350533994930027,0.0,0.0012873623873406743,5.0121604144550864e-05,2.2573726929870345e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:04.161,32.94231220222266,32.89459877766524,32.9900412375444,6.423011291165454,6.384870482233569,6.452979069611932,847.6183765692598,828.5892901747733,868.1538520997315,0.589868850059203,0.7406265754430691,2.9666375327466525e-05,0.0012046697709668832,8.728404410823842e-05,6.0530108063369584e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:05.263,32.933644817865755,32.823098611451314,33.01392140576519,6.426973972612922,6.3712487647579,6.480222504563277,852.2017366474004,836.5786458930015,868.7902249871165,0.5819677753200649,0.7364158571304675,0.0,0.0013598728650434776,1.7585047913246662e-05,4.081514703191212e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:06.263,32.94946765244457,32.89459877766524,32.9900412375444,6.42437346291302,6.384870482233569,6.466600787087608,845.7567178026857,823.3031384268286,860.6175526923321,0.5870148016963734,0.7375762401297317,0.0,0.001440421961544019,4.078892400668867e-05,8.444889820157799e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:07.362,32.93581722940224,32.89459877766524,33.08560909348199,6.42945064851759,6.398492199709245,6.493844222038953,846.999757941235,827.0343543600005,867.8348010984902,0.5870327095155231,0.7401805949756621,0.0,0.0013924162047573554,4.051968060206433e-05,5.0933341907935695e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:08.462,32.95099090378419,32.84692425297044,32.9900412375444,6.425735634660587,6.398492199709245,6.466600787087608,847.5554095720167,826.3834713345927,866.9898279757999,0.5796150301576846,0.738334390559194,0.0,0.0013707407966437072,4.2358344487938125e-05,5.275436389949215e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:09.563,32.940164692609834,32.84692425297044,33.037809427170316,6.415828931041918,6.3712487647579,6.452979069611932,851.7625253506144,832.7566483008645,859.1169015661842,0.584117935993252,0.7374747826075935,2.3415287077873723e-05,0.0014705878769430342,7.099375213970382e-05,2.3379952620993022e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:10.662,32.95316184405723,32.89459877766524,33.01392140576519,6.423258958755918,6.384870482233569,6.452979069611932,855.2427608761809,838.8412804945054,875.6495757619398,0.5745545451864158,0.7367288459877899,0.0,0.0012805333936142932,5.791010932485802e-05,3.014959546761655e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:11.761,33.00307463849202,32.966168906548944,33.08560909348199,6.4306889864699235,6.3712487647579,6.480222504563277,855.2038204775653,839.2112025142992,869.2518527245538,0.5703998231255774,0.7352074450260766,0.0,0.0010285551921523249,5.0770424584603875e-05,4.632269192364736e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:12.863,33.00090442368379,32.94230439684276,33.08560909348199,6.4183056069465865,6.398492199709245,6.439357352136264,847.6693028681401,817.2714514915338,869.9307231289158,0.5789908122756486,0.7366494796540187,0.0,0.0018435251659599415,3.980678983059278e-05,6.005793397502833e-06,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:13.961,33.018274680264206,32.94230439684276,33.08560909348199,6.413352255137249,6.3712487647579,6.439357352136264,850.6790293898924,835.7300062380737,870.1908072527667,0.5691793789582541,0.7366035905094435,0.0,0.002656237925554914,4.01542128420709e-05,5.647354977491115e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:14.961,33.01871788490469,32.94230439684276,33.1334403646041,6.413476088932484,6.384870482233569,6.439357352136264,848.3833156605173,827.0042486611867,874.477258169499,0.574719875677753,0.7388112616088165,0.0,0.003218164462422324,2.213625317210204e-05,5.7285219526271474e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:16.061,33.02696411100288,32.966168906548944,33.10952077041969,6.418305606946586,6.384870482233569,6.452979069611932,848.2571849182127,826.3621431924853,862.486947294773,0.5704747828164387,0.7391029182049347,0.0,0.0012528345756505784,2.5258136336034934e-05,5.687915011909895e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:17.161,33.011759749372544,32.91844769251196,33.0617053177412,6.419543944898919,6.357627047282224,6.439357352136264,853.875107840604,827.1321946877231,873.8691541497676,0.5705809948673033,0.7349501885006254,0.0,0.0019113696078961906,3.3832354597821806e-05,6.323746016706198e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:18.260,33.026957669674374,32.9900412375444,33.08560909348199,6.428212310565256,6.398492199709245,6.466600787087608,853.0570010530507,825.735950560419,873.9098555387172,0.5597258930318814,0.7352446830490765,0.0,0.0013405415963952925,6.642689377898864e-05,5.9090086902453365e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:19.406,33.013936405496956,32.94230439684276,33.10952077041969,6.426973972612921,6.398492199709245,6.466600787087608,845.162194721232,824.1597969290921,866.6434960827621,0.5664275689790899,0.736601730271899,0.0,0.0012520985356443656,5.652543493770867e-05,3.1920716046095185e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:20.460,33.05085572385287,32.966168906548944,33.1334403646041,6.40716056537558,6.3712487647579,6.439357352136264,849.1812287411062,815.1972209583606,868.012281241269,0.5603924965528777,0.7404856153651292,0.0,0.0020138595535521696,5.970261449520937e-05,2.4176888194732752e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:30:21.462,33.04498764374898,32.9900412375444,33.10952077041969,6.416200432427617,6.3712487647579,6.439357352136264,843.1067968304649,821.139726751233,865.0173890273891,0.5637749229810982,0.7384571990056068,0.0,0.0025126474610740203,1.0905957096646045e-05,2.3735311056614574e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:22.561,33.01827824118858,32.94230439684276,33.08560909348199,6.404683889470911,6.384870482233569,6.439357352136264,841.3452179111501,823.9886713395863,857.8297121314113,0.5607560763732649,0.7414770886005574,0.0,0.00340325151738349,5.5466010979734795e-05,4.4477117569583675e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:23.659,32.97702566299719,32.94230439684276,33.037809427170316,6.408398903327915,6.384870482233569,6.439357352136264,852.0762773514714,829.506550586573,867.9464629591964,0.5650581323737943,0.7378920965417837,0.0,0.003843066084771601,4.0546376667109064e-05,6.0670978452339327e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:24.761,32.92278881579417,32.87075763643361,32.966168906548944,6.418305606946584,6.384870482233569,6.452979069611932,854.1942903339582,827.1477459937473,885.5514890336983,0.5620933710197904,0.7373151337234678,0.0,0.002032286862582869,3.6559803682567985e-05,5.520032151587285e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:25.760,32.892220880851724,32.84692425297044,32.94230439684276,6.406665230194646,6.3712487647579,6.452979069611932,844.9636030790483,831.382441327672,863.3512186844371,0.5607051553382757,0.7404052428338276,0.0,0.0017991884266047836,9.109362940905981e-05,3.793124032909819e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:26.762,32.85647930285715,32.751667980646175,32.966168906548944,9.793024194646918,6.398492199709245,10.689333204546193,850.8071764604477,822.0757842232547,864.5808041657963,0.5619161703639598,0.7384848325345851,0.07595849034021979,0.00032875330620681895,0.00015909370387456748,1.9745989006804877e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:27.761,32.81834274821,32.751667980646175,32.87075763643361,10.634846334643498,10.593981182216476,10.675711487070517,857.0956127906405,841.6179279336253,880.9216585289757,0.5681104837068036,0.7378610573598825,0.10446236764089534,0.0,0.0001378435324989521,6.372302495588122e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:28.862,32.79496839196519,32.72787314910141,32.89459877766524,10.618747941263159,10.580359464740809,10.648468052119172,844.7600838361559,824.8521502401017,862.0113618931091,0.5615306316974814,0.7394077969209746,0.13219673907390408,0.0,0.0002923863067379277,3.0384873054780542e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:29.860,32.730263366962646,32.680306459779274,32.79928069607399,10.602154212701883,10.553116029789464,10.634846334643496,855.6597824370901,818.3901823744774,880.5910484063888,0.5638906605758581,0.7355676277725072,0.1596173361634569,0.0,0.00032063431886258687,1.628125993958642e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:30.861,32.680318665957664,32.60901362515483,32.72787314910141,10.583083808235942,10.539494312313789,10.607602899692152,851.6001940374974,827.732293819389,863.5613427130127,0.5645603992680371,0.7401621600346286,0.18574916184628687,0.0,0.00043502912641081386,2.8111611421822947e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:31.864,32.65417260777395,32.58526453757844,32.72787314910141,10.561289060274868,10.512250877362444,10.607602899692152,851.4024920948389,836.9975339076483,876.3968034030092,0.5608678640204634,0.7349707433437885,0.21155018666154843,0.0,0.00040869911446155633,4.770414242696264e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:32.961,32.611198846941676,32.514062628566194,32.70408598070992,10.538255974361455,10.512250877362444,10.566737747265133,848.492282038066,832.8496475536356,868.1964420232791,0.5669878740664995,0.7386955676330514,0.23862504751740546,0.0,0.0005283888555256799,8.325452121856374e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:33.963,32.6066501031449,32.53778905483608,32.70408598070992,10.505440018624608,10.485007442411101,10.525872594838113,855.0979803905368,839.6969566075348,881.0175319963132,0.5594502178516327,0.7349446982505998,0.2651478166091116,0.0,0.00047543307446438945,4.111617454359279e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:35.061,32.53349090255996,32.44292842398613,32.58526453757844,10.467670711078423,10.430520572508405,10.512250877362444,846.4529371410688,809.5663355029756,878.5648761513087,0.5689736490542162,0.7380869465838535,0.2915344435270835,0.0,0.0006641466521508104,3.535430777967853e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:36.062,32.53306259034811,32.41923199561103,32.60901362515483,10.411450168042464,10.362411985130041,10.471385724935425,847.5100890872421,818.507401433644,860.7794261955147,0.5578665941128851,0.7397949526813209,0.3172922879002824,0.0,0.0006581248604869855,3.420744542934121e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:37.161,32.50328813209154,32.41923199561103,32.53778905483608,10.369842012844044,10.32154683270302,10.389655420081384,845.7658909956489,829.4582585248548,860.4165809065516,0.5673660220664074,0.7407318969017607,0.34289617922496984,0.0,0.0007720515132696817,7.24270694797838e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:38.263,32.44941967566039,32.37186150594488,32.56152301932639,10.296780073656343,10.212573092897644,10.389655420081384,847.0203054627814,828.9708448886281,873.7869422226833,0.5650942090765748,0.7389657437825071,0.36876420692250883,0.0,0.0008247091040520207,3.108828624617325e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:39.261,32.39081860709971,32.27720956408223,32.44292842398613,10.18805400144143,10.117221070567929,10.226194810373313,848.4266883119493,817.7968017118333,884.0258295622662,0.5701413403426318,0.7424315299111914,0.3922533891827479,0.0,0.0007788230573996372,6.360466799186886e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:40.361,32.3654143889847,32.30086145825618,32.44292842398613,10.059019186808236,9.967382178335532,10.14446450551928,850.539049484979,832.2010471949916,874.675246368384,0.5666913514148061,0.7377025937390851,0.4145119158732502,0.0,0.0008883457201156486,3.501453355320829e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:41.364,32.35529632388895,32.324520736400586,32.41923199561103,9.858408438530152,9.749434698724764,9.967382178335532,850.0214085070845,826.6015460620636,873.2838812191317,0.561791471381781,0.7376497238998093,0.4343589245069809,0.0,0.0008946748134034204,4.0036437092669595e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:42.460,32.31163178888745,32.229927866425896,32.37186150594488,9.384125002786261,8.823157910379011,9.65408267639505,842.5331835431156,818.1909372343904,860.9751396763882,0.5718616814073362,0.7423307441634951,0.44603726156493423,0.0,0.000947648791064798,5.007920261038877e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:43.462,32.28904142141796,32.25356503856864,32.37186150594488,5.391847278257019,4.559560340493408,8.033098296789989,839.4306476374719,821.2564340501499,854.0886390701053,0.5690864030915258,0.7467132023820937,0.3767753945089144,0.0,0.0007289102313797337,3.306887426307319e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:44.561,32.22134520185728,32.15906031763666,32.30086145825618,4.326752805454633,4.191773968650237,4.491451753115037,852.659504407855,829.4238082948526,871.3028288356865,0.5684998073801079,0.7389824249942808,0.35669941639987124,0.0,0.0008550966741240661,0.00010044117932756457,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:45.661,32.21061568675395,32.135452406493414,32.30086145825618,4.084038566797188,3.9874482065151446,4.164530533698892,846.0355727443471,833.6408449030396,867.8256421805927,0.5718196015678696,0.7445092701839715,0.3366619251176869,0.0,0.0007653006576885,5.872615509231601e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:46.660,32.168523188412394,32.064672275802025,32.27720956408223,3.9288748213697504,3.8376093142827408,3.9874482065151446,852.9503270653311,833.0917262569228,876.43288368802,0.5696195765751797,0.7407341293060347,0.3171607903305987,0.0,0.0006368869713341126,3.591988315983612e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:47.662,32.1354684285777,32.064672275802025,32.229927866425896,3.836247142535176,3.769500726904377,3.878474466709761,860.229482880316,840.2575373104135,876.8413539450476,0.574107707277989,0.7363157561423366,0.2989485410704662,0.0,0.0006349678536650249,5.272812946537529e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:48.763,32.10756866498094,32.041093382661984,32.15906031763666,3.755879009428708,3.7286355744773645,3.7831224443800524,855.6372176876004,837.5514448411363,879.6372960550984,0.5723109794438664,0.7396478628888229,0.27933057050937876,0.0,0.0006565185123462309,2.0305528980804766e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:49.862,32.073256940491724,31.993957231348134,32.135452406493414,3.6840554081933403,3.633283552147649,3.742257291953033,850.3967822883326,836.6707170432184,869.6958259306664,0.5722091591967542,0.739167829758692,0.25833062297262477,0.0,0.0006051088190012296,4.1855415877619754e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:30:50.860,32.104799900008274,32.01752170620608,32.229927866425896,3.627834865157383,3.606040117196305,3.6605269870990003,849.9092033667742,829.3414599352304,868.7994677319111,0.5638254684796071,0.7382594236076535,0.23813575469175158,0.0,0.000475416791782781,8.783267958560614e-06,32.0,6.5,850.0,none,0
2025-12-06 14:30:51.960,32.10328094708854,32.041093382661984,32.18267552119812,3.5998484274346367,3.5515532472936164,3.6469052696233244,849.9952973344612,835.9493935221403,873.4875967434205,0.5775395892038432,0.7395842458238572,0.21823391793956695,0.0,0.0005212797683007706,4.614301616356861e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:52.961,32.10242240908701,32.064672275802025,32.15906031763666,3.559726277779018,3.5243098123422723,3.6196618346719807,860.1822763726225,834.0525229697621,879.7150532273458,0.569637672612984,0.7344024696334379,0.19778986258752712,0.0,0.0003701576645721642,2.8029736144680924e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:54.060,32.09256062763056,32.01752170620608,32.15906031763666,3.5181181225805997,3.4834446599152527,3.5515532472936164,851.1651249009101,831.6303027650084,866.3380313788209,0.5710273300592056,0.7376352777807426,0.17687644854988488,0.0,0.00039127568825772166,6.354600038915551e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:55.061,32.142542780246465,32.064672275802025,32.18267552119812,3.509325923119029,3.469822942439577,3.5515532472936164,851.8742372119956,826.2599042539557,868.1511507029436,0.5704547184656938,0.7358060158241064,0.15671074510747807,0.0,0.0003802142714617651,3.777528291978658e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:56.161,32.156926063150664,32.064672275802025,32.20629803238518,3.4896363496769194,3.4289577900125567,3.5379315298179406,844.9992058448765,824.1782834908404,858.7644029339951,0.5674837571416984,0.7409965557588021,0.13613067831071654,0.0,0.00032432433621061476,6.910881571289796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:57.261,32.17624298171981,32.11185177258119,32.25356503856864,3.482206321962917,3.4425795074882326,3.5379315298179406,846.3277572715729,820.2718160342104,861.0433333704634,0.5644217843637178,0.7394574246249679,0.11439250134868574,0.0,0.0002366507237799856,3.1724958272629254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:58.361,32.19343502128835,32.11185177258119,32.34818741384629,3.4698229424395777,3.4289577900125567,3.5106880948665964,850.3094290656438,826.0654813165982,867.4338854262043,0.5668825516122865,0.7377312237796256,0.09295284577499591,0.0,0.00023851643120467085,6.064459214863434e-05,32.0,6.5,850.0,none,0
2025-12-06 14:30:59.361,32.17088032262755,32.08825840073291,32.229927866425896,3.4616499119541744,3.4289577900125567,3.497066377390921,850.1315257488216,837.9956562405368,862.0649866284967,0.5673552704282041,0.7403946863183736,0.0721014529337896,0.0,0.00013607220546910995,5.04358300019613e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:00.360,32.21575950097187,32.15906031763666,32.30086145825618,3.450752537973636,3.4289577900125567,3.469822942439577,853.6134550259603,819.1642486741375,878.0417022713509,0.5632393726368045,0.7372160878696041,0.05240755675793851,0.0,9.856433390548096e-05,2.561549516024743e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:01.462,32.19986351513674,32.15906031763666,32.25356503856864,3.435149479774229,3.4017143550612126,3.469822942439577,853.0988784509467,822.8439307367195,872.047008826827,0.5658813250415352,0.735777119135228,0.03147240565171447,0.0,9.576515413419758e-05,1.9081065262301916e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:02.562,32.22780770969899,32.11185177258119,32.34818741384629,3.450009535202237,3.4017143550612126,3.5106880948665964,841.4293571149672,825.5018089306329,852.3382555711996,0.5646682211570826,0.7428275013957861,0.01003700382317081,0.0,0.00011483689435998736,0.00010419645207516886,32.0,6.5,850.0,none,0
2025-12-06 14:31:03.661,32.24068137915965,32.15906031763666,32.30086145825618,3.4240044382032253,3.3880926375855442,3.4834446599152527,853.3295921327403,836.6048741169109,874.4494566073593,0.5606085170384252,0.7381218088964245,0.0,0.012263966806608018,2.9896815613030273e-05,2.088689982313023e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:04.761,32.23638171574354,32.18267552119812,32.30086145825618,3.4314344659172273,3.4017143550612126,3.4834446599152527,855.1859624461496,831.5093542488121,876.1883529590658,0.5669869589762905,0.73516075920012,0.0,0.03382797447592815,5.804564688585393e-05,9.207875319549594e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:05.762,32.29377474924996,32.229927866425896,32.37186150594488,3.4439416792358,3.4017143550612126,3.4834446599152527,844.9783719378026,829.3426210457118,860.5275542171594,0.5590518580851241,0.7404453136209771,0.0,0.05422610748641001,5.296751002563546e-05,0.00012113154595746727,32.0,6.5,850.0,none,0
2025-12-06 14:31:06.763,32.293771057254375,32.25356503856864,32.34818741384629,3.4589255684590405,3.4153360725368884,3.4834446599152527,841.1587496799166,824.8890216235634,860.5595003037931,0.5586625829237322,0.7413182414328885,0.0,0.07363399864526128,2.6315508041997877e-05,0.0001882902305577647,32.0,6.5,850.0,none,0
2025-12-06 14:31:07.860,32.28581695305047,32.229927866425896,32.324520736400586,3.4623929147255748,3.4017143550612126,3.5106880948665964,852.3248370984184,834.9591953509213,865.9696357942944,0.5620265733194196,0.7386489691741581,0.0,0.09440439110434372,6.119578864420689e-05,0.00020782737049072084,32.0,6.5,850.0,none,0
2025-12-06 14:31:08.861,32.30324286948679,32.18267552119812,32.37186150594488,3.461649911954175,3.4289577900125567,3.4834446599152527,858.0069339297743,837.06410822763,874.0853536085314,0.5611640522500764,0.7352684888869121,0.0,0.1146419539288109,5.146228161359017e-05,0.0002252244386879085,32.0,6.5,850.0,none,0
2025-12-06 14:31:09.961,32.30517792151733,32.229927866425896,32.39554302806863,3.4822063219629174,3.4289577900125567,3.5243098123422723,851.6224564152086,825.6957838256887,885.097112394008,0.5572687096696497,0.7378189778859664,0.0,0.13486853137441024,1.8892981972330423e-05,0.00031176440197862326,32.0,6.5,850.0,none,0
2025-12-06 14:31:11.061,32.33099480606017,32.229927866425896,32.44292842398613,3.506973081009595,3.4425795074882326,3.5379315298179406,847.4754989595896,816.3064738904897,876.1515900676466,0.5526648866600695,0.737891504214424,0.0,0.1559020040874455,2.944039500085972e-05,0.00030640195189218404,32.0,6.5,850.0,none,0
2025-12-06 14:31:12.061,32.31034144341491,32.25356503856864,32.41923199561103,3.537931529817942,3.497066377390921,3.5787966822449606,856.2007960529903,833.8883019553192,878.682690026226,0.5680744868648707,0.7390904167814251,0.0,0.17538233363782613,1.3169082366551648e-05,0.0004063530244704084,32.0,6.5,850.0,none,0
2025-12-06 14:31:13.160,32.320226445984765,32.25356503856864,32.37186150594488,3.5701283165786237,3.5243098123422723,3.6196618346719807,849.6752403474733,822.7600514088703,879.7580595249351,0.553229081283887,0.7357444746300703,0.0,0.19488209262203054,6.386499868268344e-05,0.0004149266984726662,32.0,6.5,850.0,none,0
2025-12-06 14:31:14.259,32.339586066342335,32.30086145825618,32.39554302806863,3.592418399720634,3.5515532472936164,3.6196618346719807,849.2481112514596,828.6676979368633,864.9774204766932,0.5554244232873611,0.7374877406425419,0.0,0.2150739304141175,3.3090795208470934e-05,0.00042761303425367485,32.0,6.5,850.0,none,0
2025-12-06 14:31:15.261,32.341097775787475,32.25356503856864,32.39554302806863,3.6264726934098173,3.5924183997206365,3.6605269870990003,864.0438827653031,854.5002969701532,879.4815613911495,0.5559961178546443,0.7330923697176781,0.0,0.2342400793914047,4.647380940279077e-05,0.00044101958042024145,32.0,6.5,850.0,none,0
2025-12-06 14:31:16.261,32.364768192820875,32.30086145825618,32.44292842398613,3.678235219817374,3.5924183997206365,3.742257291953033,855.7639892668158,844.8530820396638,880.0449015404574,0.5559629828583298,0.7337868895038417,0.0,0.2513568855251694,6.952997950998943e-05,0.0005181615132549781,32.0,6.5,850.0,none,0
2025-12-06 14:31:17.263,32.3695156377073,32.27720956408223,32.46663232862926,3.7286355744773614,3.6877704220503444,3.7967441618557283,856.3710479157131,839.5058668630139,876.3706383381077,0.5553361052053768,0.7320140590333917,0.0,0.2688815065209421,4.1951155149465844e-05,0.0005139461282209773,32.0,6.5,850.0,none,0
2025-12-06 14:31:18.260,32.35293483258705,32.27720956408223,32.41923199561103,3.7858467878751867,3.7013921395260128,3.8512310317584166,847.7603355133895,827.0619433015346,865.6349620220958,0.5517618691640358,0.736768326032901,0.0,0.2853225895853905,1.4132001177918565e-05,0.0005912265079960093,32.0,6.5,850.0,none,0
2025-12-06 14:31:19.361,32.39125554674633,32.27720956408223,32.46663232862926,3.8834278185190967,3.8103658793313966,3.9602047715638005,854.1927202396354,827.510926227463,878.7574377782582,0.5480218688381796,0.7314814018701538,0.0,0.301865732630481,1.9560288142793604e-05,0.0006394512686607753,32.0,6.5,850.0,none,0
2025-12-06 14:31:20.361,32.37661342421676,32.30086145825618,32.44292842398613,3.994259065252981,3.9602047715638005,4.041935076417833,839.151805006653,821.8208040651238,865.9157042114325,0.5559832077719402,0.7381356310448645,0.0,0.31712485780800936,4.542526774755456e-05,0.0006459399458581484,32.0,6.5,850.0,none,0
2025-12-06 14:31:21.366,32.39319650928312,32.324520736400586,32.53778905483608,4.163168361951324,4.096421946320529,4.2326391210772565,845.7614559448375,819.4311257564524,869.0377889580188,0.5440453935179768,0.7377910040610398,0.0,0.3297636725957275,6.27524566297983e-05,0.0006717225260018948,32.0,6.5,850.0,none,0
2025-12-06 14:31:22.461,32.4063215787049,32.34818741384629,32.46663232862926,4.441918235021684,4.273504273504277,4.641290645347448,846.1396419993289,827.4143965000669,860.310859342356,0.5536308104240868,0.736968095684395,0.0,0.3394095854393599,5.3396203659530424e-05,0.0007361642966147138,32.0,6.5,850.0,none,0
2025-12-06 14:31:23.561,32.432175641593695,32.324520736400586,32.514062628566194,6.435642338279258,4.763886102628501,8.972996802611409,852.8041672608382,825.2230027328695,879.1351737470331,0.5554676699081033,0.7348384243925971,0.0,0.3064319169763686,7.064742138938349e-05,0.0006743753458932537,32.0,6.5,850.0,none,0
2025-12-06 14:31:24.560,32.421608353202224,32.37186150594488,32.46663232862926,9.318988426493497,9.027483672514096,9.490622066686976,851.3861202169562,833.7073985770287,868.1990423256462,0.5449845426644104,0.7371702382087897,0.0,0.25505178580390386,3.066237050587792e-05,0.0004801728196506211,32.0,6.5,850.0,none,0
2025-12-06 14:31:25.661,32.4214004864739,32.37186150594488,32.53778905483608,9.645414310728711,9.545108936589665,9.722191263773412,854.0164189450508,846.2649609069358,876.649938956949,0.5458308216719273,0.7332816914916287,0.0,0.22996047830724023,4.773630490363424e-05,0.0004958281942325824,32.0,6.5,850.0,none,0
2025-12-06 14:31:26.661,32.44295234655722,32.34818741384629,32.53778905483608,9.803921568627455,9.722191263773412,9.858408438530148,864.4560594021228,839.134395647706,881.6509968998512,0.5515824012765547,0.7317768205722247,0.0,0.20556839396518178,4.391684744543982e-05,0.0003570342627313996,32.0,6.5,850.0,none,0
2025-12-06 14:31:27.760,32.44508944135863,32.39554302806863,32.49034372499682,9.898035253004831,9.831165003578803,9.940138743384189,855.2084173124878,835.7921132575871,883.7515462640205,0.5416369755247853,0.7292649996050808,0.0,0.18148506205399506,6.275555083746633e-05,0.0003882813577180956,32.0,6.5,850.0,none,0
2025-12-06 14:31:28.760,32.44768862784163,32.324520736400586,32.53778905483608,9.986452582801473,9.926517025908513,10.049112483189564,847.2883366708226,831.9367552764395,865.3902484916796,0.5441168869534971,0.7354786725854687,0.0,0.1566885400395068,5.596981959313539e-05,0.0003092156877921387,32.0,6.5,850.0,none,0
2025-12-06 14:31:29.867,32.44294948509552,32.34818741384629,32.53778905483608,10.033014089809228,9.9810038958112,10.076355918140916,845.8099321775721,820.9734169718586,872.668366406778,0.5448669549692028,0.7349473173953792,0.0,0.1322446688452602,2.9901266537515505e-05,0.0002863762346494358,32.0,6.5,850.0,none,0
2025-12-06 14:31:30.960,32.44940741220203,32.37186150594488,32.53778905483608,10.08130926995025,10.035490765713897,10.117221070567929,846.4090827973217,819.1100412088522,863.705800018675,0.5451047323279963,0.7346619347224227,0.0,0.10615218248374504,5.463952979650426e-05,0.00030093834494828727,32.0,6.5,850.0,none,0
2025-12-06 14:31:32.060,32.47311200634177,32.37186150594488,32.53778905483608,10.10979104285393,10.076355918140916,10.171707940470624,839.1822752420882,823.0733120000417,858.9998779210158,0.5392601848223121,0.7368375340428502,0.0,0.08018947787944958,2.8633841315369278e-05,0.0002023642720280011,32.0,6.5,850.0,none,0
2025-12-06 14:31:33.062,32.4784955200894,32.41923199561103,32.514062628566194,10.115858898820365,10.089977635616584,10.130842788043605,845.5949102988264,823.9046312790792,870.1413790046636,0.5417302489197229,0.7391082973599901,0.0,0.05562518060183201,2.848854414625351e-05,0.00013526681314462232,32.0,6.5,850.0,none,0
2025-12-06 14:31:34.062,32.48087040404904,32.39554302806863,32.514062628566194,10.144464505519277,10.117221070567929,10.171707940470624,848.9637102751774,842.219036799443,862.3396941954779,0.5458494965745299,0.7351150359037202,0.0,0.03174524918386272,6.030992692462799e-05,6.739431468137995e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:35.161,32.48603938112553,32.41923199561103,32.53778905483608,10.165516250708954,10.130842788043605,10.198951375421968,850.3405128569335,818.1248709316012,881.830769379623,0.5379666293544226,0.7372216355160505,0.0009038839491272694,0.007494962598298394,5.986055882889347e-05,0.00010377758113402383,32.0,6.5,850.0,none,0
2025-12-06 14:31:36.259,32.511917983565716,32.44292842398613,32.58526453757844,10.161801236851954,10.130842788043605,10.198951375421968,848.0213132315622,826.3296125642786,866.4126686879737,0.5386054130578753,0.73680071354663,0.019134912627575468,0.0,4.3336220493772356e-05,8.930669926265284e-05,32.0,6.5,850.0,none,0
