timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:31:37.261,32.509334634693445,32.44292842398613,32.58526453757844,10.16898359697549,10.130842788043605,10.212573092897644,850.2838067426452,838.2977478823856,878.1675119790548,0.5367600434339093,0.7360676627725435,0.04413686956576884,0.0,8.428468997388385e-05,3.6143292021394305e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:38.259,32.495093513024145,32.44292842398613,32.53778905483608,10.144464505519277,10.076355918140916,10.185329657946292,844.8705456061874,812.1925375212635,866.1052471123251,0.536544858875989,0.738070047301099,0.06719433215757505,0.0,0.0001782727703224421,4.884355953499798e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:39.360,32.51406536268468,32.46663232862926,32.53778905483608,10.123412760329602,10.049112483189564,10.171707940470624,852.84679332148,834.4461403002841,872.3617649184899,0.5353468475110875,0.7367776515086739,0.09151889541054876,0.0,0.00019273768059123515,3.463244549730513e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:40.360,32.51645181806857,32.41923199561103,32.58526453757844,10.100875009597127,10.06273420066524,10.130842788043605,855.2660238842025,829.8662590258048,883.9726010280116,0.5380724551694075,0.7349069327823502,0.11552412958896045,0.0,0.00022938874707732206,2.4509855497567303e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:41.460,32.5032847225373,32.44292842398613,32.53778905483608,10.041682455475563,9.9810038958112,10.089977635616584,854.4055281862934,831.2704655982213,875.9187731001466,0.5342597804285544,0.7342669499119647,0.13884910123733987,0.0,0.0003066568394709596,7.607837595711184e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:42.560,32.501142101029934,32.39554302806863,32.56152301932639,10.002055641000878,9.967382178335532,10.049112483189564,843.8065839035445,816.3836174581938,861.3949067184765,0.5324877439527493,0.7379817206103013,0.1628187805156536,0.0,0.000401051743195941,3.853976664266699e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:43.562,32.509326364357605,32.44292842398613,32.56152301932639,9.900635762704734,9.831165003578803,9.953760460859856,844.7089284809174,833.0624513974522,855.1157287593139,0.5373671886173319,0.7384440118789939,0.1844910801714238,0.0,0.00035829586900394314,3.7232771032903416e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:44.561,32.542542635242924,32.49034372499682,32.58526453757844,9.784851164161513,9.681326111346394,9.899273590957169,848.6047152040235,826.3623900462198,884.7018234182951,0.5295264067295056,0.7380842705507851,0.20394991610074925,0.0,0.0004689726353909226,3.400161565073204e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:45.662,32.53779797071015,32.49034372499682,32.60901362515483,9.618170875777366,9.4770003492113,9.708569546297737,842.3202740388685,829.3793747720414,869.4392871890718,0.5280423251731825,0.7406498793203885,0.22277487604688967,0.0,0.0005363748243486111,7.749171297513043e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:46.759,32.544274970597584,32.44292842398613,32.60901362515483,9.20208932379318,8.8776447802817,9.436135196784281,851.4694418426524,830.4046487547878,864.9735530813718,0.5303580871869878,0.7364045422964114,0.23556664439105612,0.0,0.0005193579361496728,6.618389410237761e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:47.762,32.525928853885326,32.49034372499682,32.56152301932639,6.026619312623373,4.913724994860904,8.700562453097952,839.644459451654,824.1727315917103,852.1372164971599,0.5362590634604683,0.7434965726423657,0.1821985255137844,0.0,0.0004127897134291659,6.96275775963659e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:48.861,32.548581336508626,32.514062628566194,32.58526453757844,4.699492529107139,4.559560340493408,4.913724994860904,857.8303748184131,829.8765594830292,890.1764386902425,0.5243036219746435,0.7373755450433901,0.15983240555767775,0.0,0.0004170062613311719,6.849622052429253e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:49.861,32.56391607118496,32.46663232862926,32.680306459779274,4.44105139845505,4.368856295833985,4.518695188066388,844.412575594062,818.6587297866574,874.0198322021612,0.5262226187615789,0.7396315788856744,0.14284574155999907,0.0,0.0002970703593080145,7.260848137810402e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:50.860,32.547293954187914,32.49034372499682,32.60901362515483,4.338888517387504,4.273504273504277,4.4097214482610045,849.9019051220032,838.3794533847278,870.3680088639383,0.5284546983343714,0.7388847408730024,0.12737197709919446,0.0,0.00026700312049270027,4.543519616319125e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:51.961,32.56584928421128,32.514062628566194,32.63277029763981,4.236354134934258,4.191773968650237,4.273504273504277,858.8130299801795,845.5137052649006,882.9284492468394,0.5269589196885655,0.735960266471383,0.11082403072012918,0.0,0.0002505800115053572,2.8131518383558463e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:53.060,32.56584446453696,32.514062628566194,32.60901362515483,4.159577181889556,4.096421946320529,4.205395686125913,840.7689382297176,817.1817858730647,870.2317288028473,0.5250278567463759,0.7426208283730719,0.0932985215539983,0.0,0.00018045739456178098,4.58913766923813e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:54.160,32.548590946164204,32.49034372499682,32.63277029763981,4.141002112604547,4.082800228844853,4.178152251174561,845.843199834599,820.4523116610724,879.2625732354475,0.526976418671983,0.7406259272991467,0.07635241250215617,0.0,0.00014466817321339448,4.4444754775691556e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:55.160,32.59240518285391,32.514062628566194,32.70408598070992,4.1100436637962,4.082800228844853,4.150908816223216,852.91269504033,829.2849159013364,887.6636836052779,0.5177119538363639,0.7369605964385849,0.05984377122890133,0.0,0.0001623687777150965,5.7195941348421105e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:56.161,32.56628491355703,32.46663232862926,32.63277029763981,4.092335431077826,4.069178511369184,4.1372870987475485,854.5050184536528,833.3337173305799,876.9794005783167,0.526270348076964,0.7392269678664137,0.04401812194320885,0.0,5.803442820342621e-05,2.3498672088288496e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:57.261,32.57447844050852,32.53778905483608,32.63277029763981,4.080323552940187,4.041935076417833,4.1372870987475485,850.0314512577559,838.2999527855466,866.8176016778948,0.5215641663313652,0.7385037153868815,0.027471154959500466,0.0,9.240721601759056e-05,3.895966334736407e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:58.260,32.55203849494035,32.514062628566194,32.60901362515483,4.0732650266118835,4.00106992399082,4.123665381271873,851.8076029169999,830.1166898691345,874.9557214932884,0.5227230953488374,0.7381721418541363,0.010968813053728285,0.0,4.4451856519115465e-05,8.564473336652878e-05,32.0,6.5,850.0,none,0
2025-12-06 14:31:59.260,32.58527513464759,32.514062628566194,32.656534570638826,4.0732650266118835,4.041935076417833,4.110043663796197,847.9374755214385,840.1070047440589,853.7484040808893,0.5172446287327455,0.7398518640454596,0.00042788623113934404,0.005048387387602391,4.9832410577011774e-05,1.5134280998822404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:00.259,32.56627963367523,32.514062628566194,32.60901362515483,4.075989370107017,4.028313358942165,4.123665381271873,847.8029232526769,823.6522006069434,864.3813695527679,0.5207357056330574,0.7397354330917133,0.0,0.020336007472208394,3.081808298262892e-05,5.424702716342139e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:01.360,32.5874442147001,32.514062628566194,32.70408598070992,4.098898622225196,4.055556793893508,4.1372870987475485,852.6305149537379,828.5434288268309,887.9759779646674,0.518030521795906,0.7368855816129635,0.0,0.03601197309550716,3.0165845142106536e-05,0.00010972287190062043,32.0,6.5,850.0,none,0
2025-12-06 14:32:02.459,32.59175326944638,32.514062628566194,32.680306459779274,4.093945270415858,4.069178511369184,4.123665381271873,851.2584677929016,832.5500047429115,873.7574142950165,0.5159318177123922,0.7391257723398447,0.0,0.05344583648722367,5.505481842280575e-05,8.292629807923451e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:03.560,32.578802653778965,32.514062628566194,32.656534570638826,4.121188705367204,4.082800228844853,4.150908816223216,850.4051860606457,832.7676360013975,868.0268938313694,0.5166006998059683,0.7382533348372022,0.0,0.06971734873063437,3.242514799378165e-05,0.0001899281659443072,32.0,6.5,850.0,none,0
2025-12-06 14:32:04.660,32.58743593739748,32.514062628566194,32.680306459779274,4.1806289270792325,4.150908816223216,4.2326391210772565,845.1866300807101,832.6824698050101,875.7590299641179,0.513259592131265,0.7423129497854717,0.0,0.08530261711508438,4.089158966783311e-05,0.0002443455432072873,32.0,6.5,850.0,none,0
2025-12-06 14:32:05.663,32.5923976041468,32.53778905483608,32.680306459779274,4.227190434086987,4.191773968650237,4.273504273504277,855.2772754511932,839.6022727521206,868.4089340773088,0.516901526214086,0.7344764119170094,0.0,0.1000906212498232,4.59750741378998e-05,0.00012130757887653205,32.0,6.5,850.0,none,0
2025-12-06 14:32:06.659,32.56390698794212,32.49034372499682,32.60901362515483,4.283039475737246,4.2326391210772565,4.34161286088264,853.3597777930647,809.0859334350278,882.6238250412209,0.514625261686973,0.7407089807872179,0.0,0.11362840014067647,3.44462892498891e-05,0.00020757982359763613,32.0,6.5,850.0,none,0
2025-12-06 14:32:07.761,32.583107593978134,32.56152301932639,32.60901362515483,4.370094633786317,4.3279911434069644,4.436964883212348,844.6093785076072,832.9114505729855,867.2392553253992,0.5120970658053431,0.7375540624016073,0.0,0.12687365922979746,4.4178613008908225e-05,0.0002616663342252236,32.0,6.5,850.0,none,0
2025-12-06 14:32:08.760,32.57815795282869,32.46663232862926,32.656534570638826,4.507797814085847,4.436964883212348,4.627668927871772,851.9621160088958,831.608344902958,870.2307507279688,0.5125526391070256,0.7382957054068884,0.0,0.13811947653810117,1.910485295947287e-05,0.000313198287054662,32.0,6.5,850.0,none,0
2025-12-06 14:32:09.862,32.57232424232172,32.514062628566194,32.63277029763981,4.751502723105163,4.627668927871772,4.900103277385228,852.2334630436584,826.328895762844,880.9043273956604,0.5119326610687521,0.7364215925583136,0.0,0.14660030031073104,8.750166434309611e-05,0.0003153315298326312,32.0,6.5,850.0,none,0
2025-12-06 14:32:10.861,32.563904729588536,32.514062628566194,32.63277029763981,5.319652175635949,4.954590147287917,6.1533012851471245,848.9819112755897,829.8539691884253,868.7378748654974,0.5102053753114927,0.7407174311925114,0.0,0.1446928326037977,2.529869987171742e-05,0.0002565115326371033,32.0,6.5,850.0,none,0
2025-12-06 14:32:11.960,32.583116549476124,32.53778905483608,32.680306459779274,8.246092424591412,7.297525553103645,8.605210430768244,850.1540463138139,833.0827844750777,865.2628153569964,0.5110871082895105,0.7390292918024485,0.0,0.0900770428939236,7.795398086173568e-05,0.00016448628883569124,32.0,6.5,850.0,none,0
2025-12-06 14:32:12.960,32.57103325300386,32.514062628566194,32.680306459779274,8.879006952029266,8.686940735622285,9.068348824941117,852.5754684892205,823.7734302427873,869.5053276477446,0.5107929330641189,0.735681308127111,0.0,0.06978424294088957,2.2196162161429235e-05,0.0001534032711673208,32.0,6.5,850.0,none,0
2025-12-06 14:32:13.961,32.58290098282238,32.514062628566194,32.656534570638826,9.133733068824347,9.068348824941117,9.204565999697845,836.1507976065423,810.9736761680349,863.3129138219699,0.5096311960564612,0.743600820752522,0.0,0.050072911228097594,3.063025108605267e-05,0.00012194044126484025,32.0,6.5,850.0,none,0
2025-12-06 14:32:14.960,32.58289643965861,32.53778905483608,32.63277029763981,9.246793323872433,9.190944282222176,9.286296304551884,848.419338401001,817.9712053575621,865.4106487038232,0.5076463435635659,0.7401919984643532,0.0,0.030955817774639256,3.744843017795443e-05,7.475390474306955e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:16.060,32.58959220703307,32.56152301932639,32.680306459779274,9.285057966599549,9.23180943464919,9.340783174454574,850.6767008470539,833.2762745509498,870.7999163405507,0.5044087445859126,0.741067553315369,0.0,0.011698152925285562,3.254335202644807e-05,6.42312047578161e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:17.159,32.55505217862393,32.514062628566194,32.58526453757844,9.27886627683788,9.218187717173521,9.327161456978905,854.3911544777231,824.5277155452177,883.9692550206025,0.506890148721751,0.737586948463684,0.008041515383564768,0.00019350735047516865,4.867460782226428e-05,4.993718627461001e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:18.160,32.56390245412668,32.49034372499682,32.60901362515483,9.304004537270258,9.272674587076208,9.35440489193025,843.9633367785634,820.4074583790668,878.6494270314604,0.5070335046149237,0.7430401684485776,0.027244011689655186,0.0,9.955979262832333e-05,7.629332419388498e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:19.160,32.58052304320958,32.53778905483608,32.63277029763981,9.244068980377298,9.1773225647465,9.299918022027553,859.5276380558176,842.6255210498246,883.0643872094731,0.5057341661700889,0.7372801139045211,0.04387916199831781,0.0,8.850695778421768e-05,2.7425315894292528e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:20.259,32.576642961951215,32.514062628566194,32.680306459779274,9.155032481604492,9.081970542416792,9.245431152124866,846.3574949104437,824.8686228907593,865.0747088991615,0.5016334371400357,0.7399592274802035,0.06077639967427487,0.0,0.00014475371537067135,3.6071893532208734e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:21.361,32.57663813517953,32.514062628566194,32.63277029763981,8.851639683282686,8.605210430768244,9.01386195503843,846.5848749615853,824.5962128451683,870.4215274886476,0.50410163862968,0.741791193386009,0.07239684076558567,0.0,0.00017965552532511276,2.3875428804316122e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:22.359,32.57104375835762,32.41923199561103,32.63277029763981,6.72405124737782,5.635676021071557,8.468993256011517,846.0065411202602,828.1442874417613,861.6892404633472,0.49995880686145366,0.7399233361671202,0.04019381628882717,0.0,0.00010365386015243371,8.719744339618086e-06,32.0,6.5,850.0,none,0
2025-12-06 14:32:23.362,32.57577776108313,32.49034372499682,32.656534570638826,5.499458846314832,5.376863389033777,5.622054303595888,849.0839821432855,831.6756240754213,866.5930287759857,0.5026675835430923,0.7418838625588438,0.022591938800025475,0.0,0.00010856952295785956,5.255449282618694e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:24.460,32.5701659196491,32.514062628566194,32.63277029763981,5.214641117278037,5.118050756995997,5.308754801655413,851.834363634996,836.2908719833375,873.0479307618014,0.49974185572099555,0.7393086520740297,0.01025665998019537,0.0,7.140682526158873e-05,6.189163606847462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:25.561,32.589585307399744,32.56152301932639,32.63277029763981,5.296371422132074,5.2406462142770485,5.376863389033777,846.652497998624,821.2403828796721,874.4030285259137,0.5004692041138513,0.7423918051286783,0.003382249757302216,0.0003142821381478311,3.374798996810879e-05,4.352573873482662e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:26.560,32.559152642827925,32.514062628566194,32.58526453757844,5.326463034373788,5.267889649228393,5.390485106509453,846.6831230713282,835.8275674517122,866.8537272359674,0.49954767713304704,0.7415743917242983,0.0,0.004334422444869748,4.064895495720898e-05,5.101171979665507e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:27.560,32.56865378861512,32.514062628566194,32.63277029763981,5.459955865635381,5.322376519131089,5.758271478352617,847.6604484579739,837.7452075882879,860.2074835712219,0.5009077314127437,0.7426650885816384,0.0,0.008450192782984154,1.4478770764576064e-05,8.181805176024356e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:28.558,32.56153057620278,32.514062628566194,32.60901362515483,5.838639611459085,5.717406325925596,6.044327545341741,855.6009311370651,816.6107565187403,882.5390406170739,0.49432619861045834,0.7403175863643087,0.0,0.00826463431101546,4.0757989903586466e-05,4.295937527327561e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:29.661,32.56369987602516,32.46663232862926,32.656534570638826,6.304378515331865,5.894488653109344,6.6981699841740445,846.2147574803489,830.8619535672899,864.1737807835423,0.5037054223468629,0.7426564569985399,0.0010030285313511154,0.003304894047522064,4.316140153028609e-05,5.507636531482453e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:30.758,32.55721530823972,32.514062628566194,32.63277029763981,6.195404775526481,5.662919456022909,7.542716467665757,848.49920770817,826.6046883923641,858.0468909315567,0.49208923886721806,0.741439636080417,0.004668812691698488,0.011221783407348302,6.894139173137556e-05,4.9985109841302696e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:31.760,32.56865529781761,32.49034372499682,32.63277029763981,6.502017252524354,5.826380065730981,7.202173530773937,863.7247936315389,829.5301613182646,888.6080170100697,0.49170178488212707,0.7371291061424798,0.004697660037382595,0.00513837786166912,5.154894804399182e-05,7.026256097606894e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:32.860,32.52917840714928,32.44292842398613,32.656534570638826,6.793522006503753,6.28951845990386,7.460986162811724,853.3389289007955,829.6209030171078,870.2505337231435,0.5013673898909168,0.7373348678080056,0.009773975804954742,0.0042341367411150126,5.231088416027741e-05,7.448013925790972e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:33.959,32.56368546223072,32.53778905483608,32.60901362515483,7.395354251338026,6.779900289028085,7.937746274460273,849.036382502357,839.5407657577784,863.2100882246191,0.4917255201638321,0.7405586827451046,0.01758732065807791,0.0002875899065277743,6.441394713652151e-05,4.299400223337671e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:34.961,32.56628491200289,32.46663232862926,32.63277029763981,6.334470127573576,6.044327545341741,6.616439679320004,852.9995446107266,831.382957791871,870.6934238464039,0.4930626976396589,0.7391845009926026,0.0022513744945307926,0.005056646935525945,5.6264708038146724e-05,4.2018187091405414e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:36.060,32.5572235671344,32.49034372499682,32.680306459779274,5.97621895796338,5.840001783206649,6.221409872525489,852.2644837814853,836.1216595630603,882.3052354635142,0.48705937350902617,0.7378124287891022,0.0,0.011073063358530802,2.508401988938494e-05,3.95184130258437e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:37.059,32.578151906674684,32.49034372499682,32.63277029763981,6.932463524755616,6.28951845990386,7.678933642422485,855.5010181348438,840.9461138224337,864.5552591366386,0.493529329244417,0.7352798475899089,0.008273009098587993,0.0019751635217316473,2.1350013172625707e-05,2.796270292634851e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:38.160,32.52485490036242,32.46663232862926,32.58526453757844,7.243038683200958,6.3303836123308805,7.7061770773738285,852.8523139261088,839.3423038434337,873.0944926701751,0.4942622109868957,0.7370824173998879,0.017400478987601036,0.0021871426303456203,5.903522751369703e-05,6.222066552667409e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:39.162,32.52831278989846,32.44292842398613,32.60901362515483,6.9815017076680395,6.1533012851471245,7.35201242300634,858.9540907335373,826.8577492946681,876.6228283219871,0.49726822621913236,0.7340183353167945,0.013913413606874328,0.000599339536488198,5.7734481539262186e-05,2.496385815944675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:40.158,32.53305733218797,32.46663232862926,32.60901362515483,6.399854371456808,5.935353805536365,7.093199790968553,852.750997109211,836.1945558676744,875.1558372503569,0.4854891946562887,0.7359262321133921,0.0054141796874817676,0.0051009921999980124,2.991403278756351e-05,5.928220170033389e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:41.160,32.50458708797543,32.41923199561103,32.56152301932639,7.048248123298835,6.6981699841740445,7.556338185141432,839.1580386340245,825.0421847803962,868.2151051879937,0.49542220594817515,0.7404167992836419,0.011412583975935375,0.00017825644616269054,3.511457903111704e-05,3.8864566348523084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:42.261,32.531338117394704,32.44292842398613,32.680306459779274,6.839340510740107,6.3712487647579,7.597203337568453,833.9853167287873,819.1915347626659,858.3249228328859,0.48568184161476735,0.7434422851287241,0.009007331412539446,0.0023318157195022222,7.192396300249914e-05,8.519218395444103e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:43.361,32.51623465006098,32.46663232862926,32.63277029763981,7.235608655486954,6.398492199709245,7.978611426887285,856.6773031864817,838.9533696974421,871.401912896647,0.4920025901332115,0.7369257330187942,0.019328172587382005,0.002171996230310139,8.30132584223843e-05,6.793680838604264e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:44.460,32.542115982402386,32.49034372499682,32.63277029763981,6.727890095030056,6.003462392914728,7.651690207471141,857.3390033406962,846.4466958254488,876.8657682162673,0.48599010122776143,0.7362888787976026,0.009226945211956014,0.0026031414624451865,5.802322589036296e-05,4.008530242329106e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:45.560,32.546425076786306,32.514062628566194,32.60901362515483,5.994794027248388,5.8808669356336685,6.1669230026228,848.5965381127953,823.3438838393042,864.5664643676182,0.4850603449922843,0.737099933413718,0.0,0.011027228935466434,2.0658760710207697e-05,1.329163447635361e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:46.560,32.50932561208755,32.44292842398613,32.56152301932639,5.893126481361777,5.7855149133039605,6.1669230026228,854.1667911015378,836.8668186962038,899.5257522216093,0.4854112345342577,0.7354584985618836,0.0,0.016777024737711106,6.973252494371343e-05,6.709322767057073e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:47.660,32.54643398702258,32.46663232862926,32.60901362515483,6.886397352928795,5.771893195828285,8.073963449217008,846.4059154710211,832.5588390548277,869.9381194385186,0.4846796476526199,0.7412128851706054,0.010673329711579695,0.007039414521602228,5.813459519452085e-06,6.767853669832497e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:48.669,32.506952972558175,32.46663232862926,32.56152301932639,8.08213647970241,7.869637687081909,8.210180623973736,850.2774055406846,829.2686752984439,881.3468120365221,0.48763952705845065,0.7382265222286721,0.026053846251061497,0.0,6.724456101671812e-05,3.853851295617919e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:49.762,32.49465966387595,32.44292842398613,32.514062628566194,7.160070040394584,5.989840675439052,7.99223314436296,849.1144458200932,830.4531060262042,869.874271902919,0.4871144254359709,0.7382419529868173,0.016951334978500168,0.002274802867413368,7.433253511460937e-05,4.5234648394595754e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:50.761,32.53542997170457,32.46663232862926,32.58526453757844,5.884953450876372,5.758271478352617,6.098814415244437,843.0930377218232,830.7995463767134,852.6299730331613,0.4756080836863051,0.7393277252747043,0.0003302560059611371,0.0029881231276201554,2.0986910785442215e-05,3.330994807450733e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:51.761,32.50458859717365,32.41923199561103,32.58526453757844,5.998013705924458,5.7855149133039605,6.1669230026228,848.8448877404553,829.4703421589352,872.7750665124795,0.4831858744425026,0.7401569688336237,0.00016231627630826899,0.005445761702978446,5.8414342288624636e-05,3.545258010508445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:52.859,32.49682547685225,32.39554302806863,32.56152301932639,5.784276575351627,5.703784608449921,5.921732088060689,858.7854285031509,833.3986525868297,877.4948961435794,0.4871516467859775,0.7355991301426207,0.0,0.012156387915066052,6.753057587139015e-05,7.66038909996366e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:53.860,32.497466909473175,32.44292842398613,32.56152301932639,5.913559057575285,5.6901628909742525,6.003462392914728,851.6352195975123,836.5268975651129,874.3415380502275,0.4783786213079549,0.7371362328033334,0.0,0.015171541983813232,3.285831034595739e-05,2.1682590249630456e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:54.959,32.48388789307754,32.41923199561103,32.56152301932639,5.899442004918679,5.6901628909742525,6.139679567671457,844.0483453163592,819.9980257889492,853.6652554762218,0.4883815267507483,0.7400826137563459,0.0,0.018193920950179313,3.578911940819472e-05,5.856397698115464e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:56.061,32.47527034023215,32.39554302806863,32.56152301932639,6.174353030336804,6.003462392914728,6.507465939514629,850.747416437299,838.9664072668069,862.8961017725028,0.4802385254680095,0.73820396665148,0.0,0.007293621437102222,4.519437625800579e-05,5.039435738086799e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:57.059,32.49036026877677,32.44292842398613,32.60901362515483,6.027981484370936,5.799136630779636,6.357627047282224,853.8459758345468,840.9442913242243,867.9759423107189,0.48018767661108097,0.7369748130049947,0.0,0.012374789716383061,3.12975117932159e-05,1.799198040249564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:58.060,32.49746766795121,32.44292842398613,32.58526453757844,5.8944886531093434,5.731028043401272,6.221409872525489,853.4727117046847,828.1277781776763,876.0049485024063,0.47687974815236095,0.73576250850463,0.0,0.01646616957229973,4.3037607511589084e-05,5.758071975346573e-05,32.0,6.5,850.0,none,0
2025-12-06 14:32:59.158,32.460185335102025,32.39554302806863,32.53778905483608,6.953267602354827,6.3303836123308805,7.692555359898161,846.9438191818994,814.7900418415854,879.9289484466474,0.4831358025581656,0.7403845488046638,0.007669550174860659,0.0048285978469463494,3.064458875815315e-05,5.154902947449349e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:00.159,32.43582173989965,32.41923199561103,32.49034372499682,7.879172889314878,7.624446772519796,8.060341731741332,840.3814543291674,817.8973506806885,860.3859873113398,0.4787820598099577,0.7391764721124301,0.021815493497787265,0.0,6.199643108702714e-05,4.804939009592206e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:01.259,32.45587143379609,32.39554302806863,32.514062628566194,6.865345607739121,6.439357352136264,7.665311924946817,846.148685881056,823.8656395375124,874.0412665978824,0.4754235233187005,0.7421642612062412,0.006987354177504488,0.0015311414445026948,4.732042421189301e-05,3.954027724937099e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:02.360,32.455870074478476,32.39554302806863,32.53778905483608,6.080239345959428,5.894488653109344,6.466600787087608,847.3614414136093,820.9477359172722,867.3011474535705,0.48136075983872534,0.7395596806906402,0.0,0.008759941250453375,4.7794098429796286e-05,3.585789014479659e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:03.460,32.47095574518156,32.39554302806863,32.514062628566194,6.314285218950534,5.948975523012033,6.916117463784812,853.0123577256307,811.0843428674516,881.6041811404273,0.4746733229415563,0.7401150992381265,0.001807124976677394,0.006362167912888777,2.7992290688135003e-05,4.6727729558291466e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:04.461,32.45241073347019,32.41923199561103,32.46663232862926,6.24320462048657,5.6084325861202124,7.052334638541541,856.3662911968786,836.0261161698504,870.7032378602194,0.47926798378282953,0.7368758719296565,0.0031783891251690676,0.009191641257665679,6.570548844490312e-05,1.5261200641110265e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:05.560,32.447245702507324,32.39554302806863,32.49034372499682,5.675302835546244,5.553945716217525,5.853623500682325,853.9758425344546,835.7006928456888,873.0845043927916,0.4752813256060692,0.7367700478252253,0.0,0.01935698988805126,2.4012605345809066e-05,5.829964620839974e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:06.558,32.41925588422022,32.34818741384629,32.514062628566194,6.57421235514542,5.894488653109344,7.856015969606233,854.9000209720416,826.5480517753629,875.0487242081838,0.4827353153177688,0.7380610819601809,0.007102030142009751,0.009634164383017294,7.659693899602431e-05,9.879850180968033e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:07.559,32.42635734262825,32.324520736400586,32.514062628566194,6.830300643688069,6.248653307476833,7.542716467665757,851.2880323781708,824.1719829499609,877.0508091329939,0.47345268974885507,0.7355055382727438,0.0038647926341633053,0.0054599369201568035,5.53891673924533e-05,7.672677354915908e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:08.559,32.41212828659858,32.37186150594488,32.44292842398613,7.5617868721317,6.861630593882117,8.114828601644021,847.5356770910379,818.1716788922122,894.1636319621539,0.4769959007840551,0.738777238754114,0.022935309244542307,0.00044694675870718176,5.718913507634484e-05,3.646019302457444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:09.660,32.41493781154938,32.34818741384629,32.514062628566194,6.657304831747024,5.799136630779636,7.665311924946817,863.4179668297172,833.001810459638,883.0877121794293,0.4740215789076355,0.7326599274077918,0.010822538666503664,0.0019245507408010515,9.034887382733639e-05,6.113391325196893e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:10.658,32.42397351953586,32.39554302806863,32.44292842398613,5.852261328934757,5.6901628909742525,5.935353805536365,840.1925128019411,807.5110622604902,884.2349671615776,0.47423662791372845,0.7379021066784343,0.0002502803887644321,0.004422708421082873,8.387665626367023e-05,5.463181629051523e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:11.760,32.43216207359859,32.37186150594488,32.49034372499682,5.601002558406211,5.52670228126618,5.6901628909742525,841.1685132182288,810.6832659753765,865.2060055629347,0.4700803203040245,0.7408201822858914,0.0,0.013545070955100073,5.258950258310307e-05,5.601036827848323e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:12.859,32.419248945063664,32.34818741384629,32.49034372499682,5.474692087268154,5.322376519131089,5.717406325925596,837.061833484317,792.3068838383856,865.8497818737358,0.47867210415321215,0.7450462855688602,0.0,0.02310356508175412,7.589587794720374e-05,2.8570571154438675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:13.959,32.41063003286798,32.324520736400586,32.514062628566194,5.3520966299871,5.295133084179737,5.499458846314829,843.2989383132026,820.4560937237342,862.255487716219,0.4695442671194566,0.7405702333787985,0.0,0.0318922762175362,6.421851476394963e-05,0.0001238022484000312,32.0,6.5,850.0,none,0
2025-12-06 14:33:14.959,32.39792681722652,32.324520736400586,32.46663232862926,5.645211223304531,5.553945716217525,5.744649760876941,853.9422669677133,843.6791101868514,865.316649841837,0.47389861833619457,0.7407730431622279,0.0,0.033679456076017536,5.271477030428823e-05,6.374715266198159e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:16.061,32.402013142791176,32.34818741384629,32.49034372499682,7.129111591586239,5.7855149133039605,8.033098296789989,849.966328802018,829.1824834891008,875.2381062606862,0.47419990677894236,0.7411541068903524,0.017980709619432777,0.007011276527671018,5.3471404163163566e-05,9.470970839300443e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:17.160,32.40417275184055,32.27720956408223,32.49034372499682,8.090061842597343,7.542716467665757,8.360019516206133,855.9177547806601,836.9307669131538,879.4033979174926,0.46472927228048905,0.7385147258486058,0.03704331249586742,0.0,5.023683832400193e-05,3.9503066326587985e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:18.260,32.38048990820376,32.324520736400586,32.514062628566194,6.877728987262459,6.316761894855205,7.379255857957685,857.3606721621956,820.3806323985308,899.8789440500977,0.4737327651061873,0.7354628140214353,0.012831567002085166,0.0018202884645408673,5.5342566632238444e-05,3.1889322838504084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:19.259,32.38607860148708,32.324520736400586,32.44292842398613,6.710429529902148,6.030705827866073,7.365634140482009,852.0199608769168,827.7218561204297,876.5359806545521,0.4732376183666041,0.7376588944466362,0.008968069428181886,0.0044100582763950125,6.937930239005476e-05,6.681453007791121e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:20.259,32.39318008919277,32.34818741384629,32.44292842398613,5.852261328934757,5.771893195828285,5.962597240487709,849.2029481352549,807.4161623599821,872.3662114790798,0.4700613878052719,0.739174519287684,0.0,0.011188139710681362,5.8319748414639305e-05,3.7216887460335455e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:21.259,32.378970423675796,32.34818741384629,32.41923199561103,6.982863879415606,5.703784608449921,8.114828601644021,854.708111519647,827.4054142180016,877.9410333802639,0.47000962738422736,0.7372865646068075,0.017020581815412678,0.004782361207796001,1.2774680855411913e-05,9.049625769729401e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:22.360,32.3546540883517,32.25356503856864,32.41923199561103,7.4089759688137,6.0579492628174165,8.210180623973736,852.0546864870896,817.6507765745441,874.4785385448466,0.4724720042160564,0.7362414228283826,0.017504343551506082,0.0011434575190920491,8.532744599698083e-05,2.5022132320921403e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:23.359,32.36476893120541,32.30086145825618,32.41923199561103,6.070208808545523,5.6901628909742525,6.7935220065037525,850.396679782439,830.3059982376242,867.2549973913399,0.46582560452967253,0.7388743535064817,0.003655124382807552,0.005361782106744361,4.700685909525868e-05,2.7467219925282903e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:24.459,32.34819752195673,32.27720956408223,32.41923199561103,5.5675674336931955,5.4177285414607965,5.6901628909742525,856.1388201074423,842.0086788658018,878.3902716889556,0.4716936127355648,0.735340804428812,0.0,0.014615919368425977,6.353279898224765e-05,3.08353403987444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:25.461,32.352928905457745,32.30086145825618,32.39554302806863,5.562118746702926,5.376863389033777,5.921732088060689,854.6632822853678,834.6675735814335,872.5784687170036,0.4724713351119595,0.7342524041974833,0.0,0.019556477947153393,4.837975481907883e-05,9.393610093711598e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:26.459,32.3553037400999,32.27720956408223,32.44292842398613,6.785348976018348,5.840001783206649,7.828772534654889,846.1254991547719,830.7553289715074,862.6438030155207,0.4694955934893524,0.7379906440016313,0.008121512966211828,0.01000984884087068,8.432823853021466e-05,7.417543906578251e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:27.560,32.361109998822585,32.27720956408223,32.41923199561103,6.1359645538144525,5.812758348255305,6.820765441455097,849.9024932122578,826.68892444736,871.2169120660226,0.465410606744142,0.7373501804647681,0.0012284306299154663,0.014676197322854889,2.8878919940875928e-05,6.681341426830367e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:28.661,32.326690439617636,32.25356503856864,32.44292842398613,6.374963778614897,5.935353805536365,6.997847768638844,852.4675481859573,828.3639769057147,878.2238878889018,0.46821638033166924,0.7346934589737958,0.0017900866352645421,0.004889865193894882,4.981117924384136e-05,4.6387891639675804e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:29.660,32.32691183880096,32.229927866425896,32.44292842398613,6.021170625633101,5.758271478352617,6.493844222038953,845.9857919621445,822.3809096643739,870.0730634750025,0.4677554495386711,0.7381934942676465,0.0,0.010194399724406921,3.9484067366816346e-05,1.787946280724051e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:30.759,32.34175239089461,32.229927866425896,32.41923199561103,6.4170672689942485,5.812758348255305,7.583581620092777,839.5868590743144,819.1155216477866,854.2094078319022,0.4690039702334224,0.7407760085383915,0.007812075206648073,0.0073688817186942646,4.9115892467299966e-05,7.764765720559024e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:31.858,32.322375946910476,32.27720956408223,32.37186150594488,6.956982616211829,6.493844222038953,7.460986162811724,852.2116310559733,845.1947427625809,859.772693425223,0.46365514300346045,0.7371434459430474,0.00953862084335526,0.0009815968072074085,5.057856941730552e-05,6.062971485769671e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:32.860,32.31506516285361,32.25356503856864,32.39554302806863,6.749932510581603,6.316761894855205,7.392877575433361,846.8806362230458,828.4018190294423,873.9589485590576,0.46794338371857513,0.7395107189000777,0.0064001336289572774,0.0014435107691197992,2.5580956605757114e-05,1.7671444375805163e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:33.961,32.29442836688911,32.18267552119812,32.37186150594488,6.802190372170088,6.1533012851471245,7.515473032714413,842.5499574737053,826.2159987922466,856.220640604572,0.4691632257242965,0.7407749157442048,0.009255913491029015,0.0022828192726535835,4.923210295036051e-05,3.922303150046132e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:35.060,32.29227015611725,32.229927866425896,32.34818741384629,6.376202116567231,5.867245218158001,7.079578073492884,853.4518450310793,828.3763305358913,879.8835569764942,0.46881172897811074,0.7387793107362698,0.00289719750779822,0.0052779626713724175,4.7954290417015484e-05,5.166076430424863e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:36.060,32.30561175242457,32.18267552119812,32.37186150594488,6.071570980293092,5.812758348255305,6.684548266698369,857.6221862118285,845.2538986842133,881.3049781427502,0.4681773192067614,0.7364001349711683,0.0,0.010167627413762263,6.332428983092358e-05,5.413819796687896e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:37.059,32.30086663316991,32.27720956408223,32.37186150594488,6.194166437574147,5.894488653109344,6.766278571552409,859.7840034686449,834.4790848386716,890.9442787172492,0.4582707314073301,0.7325033404119919,0.00164324180693282,0.005731664730538649,7.272696654388741e-05,6.422076007358327e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:38.160,32.26862897028571,32.20629803238518,32.37186150594488,5.936592143488696,5.649297738547233,6.139679567671457,838.5208799173325,810.6955577746862,862.4834669667371,0.46396779555315354,0.7418388544296945,0.0,0.014323173619471032,4.677298257252244e-05,4.686818800558682e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:39.159,32.29614436446074,32.229927866425896,32.37186150594488,6.2391181052438665,5.799136630779636,6.929739181260481,856.9324778702936,842.9142048012033,885.5419364514787,0.467307614060516,0.7369212412434416,0.0018954160459372417,0.010835554873362756,4.875174005866351e-05,6.899762784750546e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:40.259,32.25141954856873,32.229927866425896,32.30086145825618,7.525379736333087,6.807143723979428,8.073963449217008,853.865101300918,832.7756793213721,874.433535800961,0.46923793559283583,0.7345069308676955,0.016416028382078715,0.0005504642457557356,5.2281070032474316e-05,5.584478364735923e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:41.259,32.253573862626034,32.18267552119812,32.324520736400586,7.048248123298836,6.194166437574145,7.597203337568453,845.120240537027,817.3364696368449,867.095624209585,0.466721919935578,0.7397249464970731,0.014046966576688722,0.005536579836108736,6.520488812327925e-05,4.4557922418391005e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:42.360,32.260018897602826,32.229927866425896,32.30086145825618,7.1080598463965625,6.303140177379536,7.719798794849504,852.3935451000441,831.1097594255932,864.1067468891674,0.46275672054341155,0.7373972687386297,0.016960007104967922,0.001038995341246027,5.517508340958162e-05,6.285165428152429e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:43.460,32.27077310243723,32.18267552119812,32.324520736400586,7.3780175200053515,6.248653307476833,8.101206884168352,853.0252068555346,842.5815969752969,865.3995622206526,0.46531410777398463,0.7348378716227192,0.02799796021255529,0.0003215364189955851,5.0836139987085724e-05,7.701500095221947e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:44.461,32.27958286515419,32.229927866425896,32.34818741384629,7.192638328540968,6.398492199709245,7.951367991935941,846.5920464266708,835.6686997676775,857.3706904205637,0.4611333739374353,0.7382472128039174,0.026392007793356688,0.002911297383826296,8.036220074190316e-05,5.72418264295669e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:45.459,32.2701265164513,32.20629803238518,32.34818741384629,6.2241342160206266,5.976218957963377,6.4257356346605885,848.5429495970782,820.6195964977487,881.2815429301631,0.4610762857643757,0.7386815858659117,0.0,0.006388289200371378,3.9427874053328386e-05,1.3718104752901528e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:46.559,32.25574260082403,32.135452406493414,32.34818741384629,5.582427489121201,5.431350258936464,5.840001783206649,847.405425473587,833.6885186391955,861.993029485636,0.46797704257597417,0.7369493858106627,0.0,0.02181155244318017,9.476259821710039e-05,3.5097924689481865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:47.660,32.24712788065313,32.15906031763666,32.30086145825618,5.431350258936468,5.322376519131089,5.622054303595888,854.1918715962873,840.978798294075,867.8344779029724,0.4635001148048493,0.7374245719280347,0.0,0.0299120591778413,3.99849596122405e-05,9.775319903441429e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:48.759,32.23423353513734,32.15906031763666,32.27720956408223,6.751418516124399,5.6901628909742525,7.896881122033252,856.2485330609514,842.3437078796385,876.7663174411421,0.4646543494725784,0.7338969615718092,0.003917425057814019,0.013166234043850956,4.133122391751945e-05,6.162092235029463e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:49.859,32.249280063875354,32.15906031763666,32.324520736400586,6.246176631572172,5.962597240487709,6.493844222038953,846.7165375400583,830.4565127771692,864.0639138341007,0.46051332803594996,0.7363385130135524,0.0,0.013742278689376058,3.525200494586072e-05,3.603465428828564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:50.859,32.23938567205069,32.20629803238518,32.27720956408223,7.228054793977715,6.235031590001165,7.638068489995465,854.5206251028933,832.8198672338543,889.3375959291197,0.46631582830470375,0.7353231266970017,0.016533886128557624,0.000580415725244356,3.1971603258611565e-05,5.460694583425844e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:51.960,32.20415917043106,32.11185177258119,32.229927866425896,7.748280567753185,7.379255857957685,8.060341731741332,849.072687998466,836.8087168739294,866.3928794578834,0.4624251577627447,0.7371347322732927,0.032029738632531626,0.0,6.840559081257033e-05,7.87861237234558e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:53.061,32.2106190319789,32.135452406493414,32.324520736400586,7.34582073324467,6.030705827866073,8.033098296789989,842.1634592278776,820.1140509770496,861.4356864114059,0.45863159865141473,0.74037065989604,0.026902722731121032,5.651797690993356e-05,0.00010963684384004602,8.055564831350019e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:54.162,32.227791026548886,32.135452406493414,32.27720956408223,5.905633694680348,5.622054303595888,6.4257356346605885,847.9042816459038,830.4351741035614,862.1864599386207,0.46653501450377244,0.7365728655539527,0.006438217206440989,0.00010576636766942877,7.262152645112314e-05,2.19268857433609e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:55.258,32.20416251425675,32.11185177258119,32.30086145825618,5.469738735458818,5.363241671558101,5.567567433693193,846.0478661690726,827.292003159549,866.6111978672118,0.46368723402133755,0.7403601924541057,0.0,0.00654105692084789,6.431866508568638e-05,6.254614797238029e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:56.259,32.20630974743842,32.135452406493414,32.25356503856864,5.532150968256445,5.431350258936464,5.622054303595888,851.9305486739852,821.75893674456,865.8678942817139,0.4634376357259355,0.7372900216342089,0.0,0.01184670132113187,1.1698357328395978e-05,4.397136118583428e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:57.359,32.184834974629155,32.11185177258119,32.229927866425896,5.973742282058712,5.731028043401272,6.398492199709245,848.1986581719962,829.3481282009654,873.3347708285141,0.4604489166837311,0.7400972663669094,0.0009085848394966529,0.009612476605719244,4.443914597867079e-05,5.922585212247843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:58.358,32.1803183854194,32.135452406493414,32.229927866425896,6.571488011650286,6.030705827866073,7.5290947501900884,852.3735740165578,843.6028197918323,875.6998026906653,0.46495576835945185,0.7356615443402756,0.007259299028223936,0.004820169388617882,1.66317939133439e-05,4.292782235889984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:33:59.359,32.2181224721772,32.135452406493414,32.27720956408223,7.0427994363085675,6.344005329806548,7.638068489995465,852.7106175640553,829.4827030103512,879.6038965159264,0.4574220778916337,0.7391389546290292,0.011188413148186043,0.0029597886804708325,7.426591085210016e-05,6.911366064750106e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:00.359,32.18976739141703,32.135452406493414,32.229927866425896,6.560590637669746,5.962597240487709,7.474607880287393,854.0267051740763,814.324680139279,879.1325715145748,0.46291231233405233,0.7335452368131318,0.006092802681617336,0.005666080400195846,7.4918920623773e-05,2.4107775204120014e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:01.459,32.16121776979131,32.08825840073291,32.25356503856864,5.722359677734932,5.662919456022909,5.7855149133039605,855.1464102238725,836.388904996538,886.9490747818832,0.4689542349982405,0.7346327719192005,0.0,0.014606661726142727,4.7023133195016174e-05,5.906835634241225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:02.557,32.16551076225564,32.064672275802025,32.20629803238518,5.853623500682326,5.662919456022909,6.1669230026228,841.9807007973359,817.8105943701325,870.3757663141841,0.45870196405497343,0.7410943186977356,0.0,0.01600040569084785,5.281564097189235e-05,6.416978872074944e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:03.660,32.174097473693486,32.11185177258119,32.25356503856864,6.501274249752954,5.976218957963377,7.406499292909029,847.5799976182294,824.2938023259062,890.2885147856468,0.45708497612504123,0.7353260166409981,0.0036570318041718817,0.008411320058047823,3.2943259044246014e-05,4.688183262157255e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:04.758,32.1676549692581,32.11185177258119,32.25356503856864,6.44926405575493,6.139679567671457,7.093199790968553,852.8594721341989,835.444166032531,871.9923503260884,0.46582665915844895,0.7392215978686397,0.0036491894175711957,0.003888380401758343,5.623459557912493e-05,4.9894684666577665e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:05.859,32.16121378379884,32.11185177258119,32.20629803238518,7.1080598463965625,6.112436132720105,7.910502839508921,842.6632829799674,820.7334788101803,872.9891313550162,0.46030015117685696,0.7414529166511538,0.01763291130103435,0.001018715819623599,2.4578682559849272e-05,5.6162818720599856e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:06.958,32.16552537899328,32.041093382661984,32.30086145825618,7.561291536950768,6.262275024952516,8.291910928827768,847.4162068657184,799.0259825514847,881.4484472038178,0.46321193826714974,0.7394955156994922,0.024172492055895157,2.1284699126264972e-05,8.349378850236446e-05,6.712101731335462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:07.961,32.12130509939421,32.041093382661984,32.18267552119812,7.196724843783668,5.840001783206649,7.924124556984597,853.8168028840995,838.3943223056865,865.3278787038362,0.4622463906762323,0.7348232044262523,0.028513089033096416,0.0010090859591810092,5.8106752129721374e-05,5.093082797236051e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:09.058,32.13331880253047,32.064672275802025,32.20629803238518,6.8331488209784395,6.221409872525489,7.624446772519796,855.4624468519029,833.909539248365,872.2263834820361,0.4616719531478738,0.7379175114927091,0.010442932199948182,0.000953456663929032,2.3288998537150966e-05,4.099676769372132e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:10.059,32.109501868510264,32.041093382661984,32.15906031763666,7.4500887888311835,7.1613083783469165,7.828772534654889,841.4973411005418,817.8715026861948,862.7506965110397,0.4670967843039868,0.739358745087625,0.021861168283002774,0.0,3.342638387627224e-05,2.3528060535394665e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:11.159,32.11400982283429,32.01752170620608,32.18267552119812,6.939645884879152,6.344005329806548,7.515473032714413,848.9248240780139,838.8950940048358,860.6795297872125,0.45540015440138554,0.7403785987744347,0.008727074237319372,0.0006492468771740358,4.785895414372528e-05,4.131249425135852e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:12.258,32.13117063857371,32.064672275802025,32.20629803238518,7.194743503059936,6.5210876569902965,7.964989709411617,855.0355148030086,832.7156094176196,885.9430027539781,0.4634403051099909,0.737250558826549,0.01639155552581151,0.0,5.340944524251427e-05,6.83540236183395e-05,32.0,6.5,850.0,none,0
