timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:34:13.359,32.14833342523903,32.11185177258119,32.20629803238518,6.460409097325935,5.731028043401272,7.787907382227869,846.7446810300108,820.7824812451959,866.6595755988436,0.46157622488628935,0.7393166701379511,0.005702739236325316,0.005358223320515046,6.209283121882592e-05,4.3782842104186054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:14.361,32.1071468855527,32.01752170620608,32.18267552119812,6.918841807279942,6.017084110390397,7.828772534654889,846.1441834412233,814.1255813066775,870.4539707374804,0.46163201368160867,0.7403076794930832,0.01610347048089498,0.001995380091441223,7.287664549138301e-05,3.744207550928007e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:15.461,32.13976395051095,32.041093382661984,32.25356503856864,5.776846547637623,5.703784608449921,5.921732088060689,847.48561181527,830.9294641309439,879.0045093218852,0.4571167801540618,0.7401668500612705,0.0,0.015563208509084893,1.573924120905765e-05,3.231577442971114e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:16.458,32.11186266569138,32.041093382661984,32.18267552119812,6.331745784078443,5.853623500682325,6.9706043336875005,855.3081118146996,840.9398089256821,875.9606100264891,0.46715890549851097,0.7366281377387975,0.002234816858677712,0.007259040907436373,4.243138601575665e-05,6.235893394693836e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:17.560,32.109726760786586,32.01752170620608,32.25356503856864,6.501274249752956,5.921732088060689,7.515473032714413,854.3493991912205,831.5086206629414,873.4120185854129,0.45994681402121,0.7366982076762767,0.005351744608969817,0.005500204392818072,7.004397805065759e-05,6.292677683440487e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:18.570,32.1095033269919,32.041093382661984,32.18267552119812,6.057949262817417,5.840001783206649,6.452979069611932,847.8444021165884,835.4231150547078,868.2704581735566,0.46210620259186985,0.7386793860006889,0.0,0.008611647941754001,4.324076033091557e-05,5.4940910865355776e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:19.658,32.09256458462915,32.01752170620608,32.15906031763666,7.064718018064874,6.1533012851471245,7.99223314436296,849.6766869325893,814.7388348694676,871.1862263312373,0.46240042268332854,0.7412236581106343,0.013910643003444002,0.0026028647408883345,6.316917672869631e-05,7.109080530125568e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:20.659,32.09298505126172,32.041093382661984,32.15906031763666,7.019642516599921,6.466600787087608,7.569959902617101,852.968883444278,827.2931121777273,876.3348794441813,0.4611557420145157,0.7356165306986175,0.012313271423968321,0.0006973178368368936,5.008787649031696e-05,3.590704701445252e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:21.658,32.10949896823071,32.041093382661984,32.15906031763666,6.480222504563277,6.003462392914728,7.243038683200957,856.5184097910238,844.6482805168322,873.305435637329,0.45686983572023887,0.7337371819014479,0.004913296655049703,0.00508221442436512,3.8593725671644826e-05,4.212740060117174e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:22.758,32.06039769423828,31.993957231348134,32.135452406493414,7.157593364489918,6.548331091941641,7.665311924946817,848.9014167470817,830.1115169464266,864.8309712667342,0.4608622111326915,0.7389180316097456,0.013940669040444102,0.0007732101613622211,4.0821504197263504e-05,3.2155315051179196e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:23.758,32.10008339063173,31.993957231348134,32.20629803238518,5.823655722235844,5.622054303595888,6.275896742428184,847.5202067571914,814.1813650886454,872.1333243435571,0.46177457660749577,0.7359889721192421,0.0,0.015093234767911412,7.928084004527635e-05,4.109362219994762e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:24.758,32.076471852933835,32.01752170620608,32.135452406493414,5.611156929615349,5.485837128839161,5.758271478352617,845.27220733335,824.9270652914846,863.8883447968274,0.462422620885636,0.7403098164860605,0.0,0.022094818255154892,4.0696170887816184e-05,6.659616899604399e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:25.859,32.10329083616828,32.01752170620608,32.20629803238518,6.65978150765169,5.826380065730981,7.515473032714413,849.8097043979316,825.8640638777736,876.4087318973395,0.45803869541017583,0.7397102159019706,0.003767056025771753,0.007443560671974222,3.319561170671609e-05,6.090722755126008e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:26.958,32.09041775759345,32.01752170620608,32.18267552119812,6.384870482233569,6.017084110390397,7.052334638541541,843.1047059094562,809.8208758068397,860.4426837655562,0.45830534922673577,0.7412509656737689,0.002939964517070032,0.006055592507791228,4.9701803102179096e-05,3.15895152183211e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:28.059,32.062535969111664,31.993957231348134,32.11185177258119,6.018322448342732,5.8808669356336685,6.1669230026228,857.5642264955895,833.5648249812918,878.6349745006119,0.4667649422643953,0.7346503923915274,0.0,0.01044542556760575,4.721625059445981e-05,4.7610040105636e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:29.159,32.06253465011699,31.993957231348134,32.08825840073291,6.132249539957451,5.962597240487709,6.316761894855205,841.1402904256381,814.6981710029321,867.7834282609974,0.4633788680710476,0.7446343740774629,0.0,0.01076218899081695,3.231831367884005e-05,4.673039777080735e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:30.159,32.055250116864755,31.993957231348134,32.135452406493414,6.8875118570858955,6.439357352136264,7.474607880287393,852.443223843455,823.2098803942512,884.7753648616631,0.4613347791577761,0.7368475875479958,0.009686634043884854,0.0008972937137768398,3.655692815501699e-05,5.1846290414495815e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:31.159,32.07883119920066,32.041093382661984,32.15906031763666,7.238952167958251,6.7935220065037525,7.760663947276525,855.3837870166093,829.9984335832488,877.2324403803761,0.45687602085002227,0.7382375199391257,0.016009910078266295,0.0005487511454111266,6.359736576591282e-05,1.8519677685651506e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:32.259,32.07325628168105,31.993957231348134,32.135452406493414,5.833810093444982,5.703784608449921,6.221409872525489,843.8884412900218,822.0061369091723,870.3613817915784,0.46275813720579584,0.7414897876992491,0.0,0.009561038010647512,3.9929848650673535e-05,3.685727645320162e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:33.361,32.04753974913184,31.97039994302156,32.135452406493414,6.446787379850264,5.758271478352617,7.120443225919904,855.3614237121482,834.431160975171,870.0665140467966,0.4613071688867034,0.7372116405017833,0.006802888677272482,0.004830673018116981,4.0889889984412977e-05,7.68112342568045e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:34.459,32.02824723983776,31.946849826179744,32.08825840073291,6.542139402179975,6.071570980293092,7.174930095822592,850.4007240417453,815.0046766105232,870.8262477739931,0.4618727151638048,0.7389571438920887,0.008119103586273926,0.0042112503053463365,8.709508507923674e-05,7.72899526537591e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:35.476,32.017534658555675,31.923306865796064,32.08825840073291,6.394405684466538,5.989840675439052,7.120443225919904,850.3374999893338,834.5052627972509,868.9272680175404,0.4621793429036112,0.7378402321097245,0.003921025808350186,0.007184786953123398,9.196516104679778e-05,7.92040716075411e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:36.556,32.02824397186109,31.97039994302156,32.08825840073291,5.844955135015988,5.731028043401272,6.0579492628174165,842.7457532351549,819.4666417176675,866.1769731313939,0.46290179796779046,0.7407037247029151,0.0,0.015091842771267907,4.9706642605608883e-05,3.812496644211846e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:37.559,32.03403125840951,31.97039994302156,32.11185177258119,6.973328677182633,5.744649760876941,7.99223314436296,843.9664561898302,828.8111152375748,859.7783781644114,0.46037738446253246,0.742003757496427,0.013058553058599803,0.004281695999611531,1.3817660606293431e-05,6.117146240374964e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:38.559,32.03403773232229,31.946849826179744,32.11185177258119,7.9758870833921565,7.787907382227869,8.2782892113521,845.0881500534248,816.382317499266,862.2368267663725,0.46033433055907125,0.742958496623097,0.027015364921644025,0.0,4.774005749020629e-05,4.644238263748596e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:39.658,32.01753020760307,31.946849826179744,32.064672275802025,7.275235469961638,6.670926549222701,7.815150817179213,854.1314438501114,840.0076575627007,862.4181842408889,0.4642309235260489,0.7387673995501153,0.02223348818003161,0.0018392999830747817,7.33770592247304e-05,5.183026541706502e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:40.760,32.01753413712066,31.946849826179744,32.064672275802025,6.5111809533716265,6.357627047282224,6.670926549222701,854.8930470158522,844.3071962417082,864.8742466431127,0.46528049566282115,0.7387981684247471,0.0006208858766804039,0.0004904465673634561,3.7806735874196224e-05,3.6569689675497954e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:41.759,32.0340312463403,31.946849826179744,32.08825840073291,6.320848410097906,5.948975523012033,6.9706043336875005,857.4535770406455,832.4740071423521,884.35705693097,0.45782057991293545,0.7350112341420986,0.0028085678216903495,0.006758738011451408,8.310371318976097e-05,6.528947704572977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:42.858,31.983262420302818,31.89977104686352,32.041093382661984,5.680256187355579,5.472215411363485,5.921732088060689,853.4059291837224,820.921374050321,881.9242457065394,0.4641569023115933,0.7372489625458925,0.0,0.018398180542309097,6.429303603084709e-05,6.23057976827671e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:43.858,32.01752962947637,31.97039994302156,32.064672275802025,5.722855012915867,5.676541173498577,5.7855149133039605,858.4970543742918,838.2603266551621,886.3538319611498,0.4607597524304974,0.7378514089735658,0.0,0.02247434559245734,4.1410290536349975e-05,2.3406561692388977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:44.858,31.998673721092068,31.97039994302156,32.041093382661984,5.931267290293661,5.6084325861202124,6.507465939514629,851.3001126783407,809.2435592192711,878.0665700980576,0.4625643694263166,0.7381710574827169,0.0,0.020534424076706727,2.9811833903357055e-05,7.269008020552184e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:45.858,31.98689507391946,31.946849826179744,32.041093382661984,7.315233785822021,6.5210876569902965,7.924124556984597,861.405831807661,846.7848069332529,894.5852975329569,0.46294962924729594,0.7293142552606924,0.015751011311643987,0.0,3.954219227342737e-05,5.325286729135114e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:46.858,31.975122876581104,31.89977104686352,32.041093382661984,6.97605302067777,6.384870482233569,7.474607880287393,845.6496147016142,825.8209699642891,868.7760517079139,0.4621476268873921,0.738179491890155,0.01264236432464983,0.002428746288349251,6.68177277741222e-05,3.759025634768508e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:47.959,31.98754492811795,31.89977104686352,32.08825840073291,5.9204937501083545,5.717406325925596,6.126057850195781,855.2262574560762,833.9309556933874,882.0851811051882,0.4651658382174196,0.7349507455697374,0.0,0.01281566926831228,6.274728124586171e-05,5.424123089673163e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:48.957,31.984554436900243,31.876242354394947,32.11185177258119,5.777341882818556,5.676541173498577,5.921732088060689,854.850796399978,831.4022202185005,875.5995519149833,0.4642854549700323,0.7305772335213337,0.0,0.018633600910599686,4.6015277581460014e-05,4.1886652879682674e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:49.959,31.982192243132978,31.923306865796064,32.08825840073291,5.793687943789363,5.662919456022909,5.976218957963377,851.1201526522788,831.3864050520677,868.7351296021584,0.4631976755416529,0.7364492483552908,0.0,0.022562529755913628,5.959769236181369e-05,7.195626503916721e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:51.058,31.957564851909282,31.89977104686352,32.041093382661984,6.197881451431149,5.894488653109344,6.752656854076733,849.0289447075758,831.3534514726432,871.2387095515644,0.4673097325319713,0.7336934072506645,0.0,0.015086808237050699,4.1863341618878695e-05,5.346591911393029e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:52.159,31.972553260801977,31.923306865796064,32.064672275802025,6.212741506859155,6.003462392914728,6.398492199709245,847.468983138842,829.7801716950097,876.5177376586103,0.4559344599543387,0.7368569792540414,0.00011090818581225731,0.006319947595013547,4.631394112596753e-05,4.3828880629179355e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:53.158,31.953927018228626,31.85272077342279,32.01752170620608,6.143766082914157,5.908110370585013,6.412113917184913,847.0531175891256,829.4586349955141,864.1185899988304,0.46907165619433117,0.7339323057233201,0.0003127512278386396,0.009205955574877061,3.264402945150595e-05,3.564419108962811e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:54.159,31.94685340290811,31.89977104686352,31.97039994302156,6.007548908157428,5.799136630779636,6.398492199709245,858.5253695392506,834.0453473810152,879.1940177730439,0.46694978898806705,0.7329716280732482,0.0,0.015768249324965934,3.182236414034812e-05,1.4715091335300204e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:55.266,31.938297196407312,31.85272077342279,31.993957231348134,6.3155235569028685,5.867245218158001,7.079578073492884,855.3053271378634,830.8862201581239,876.1120226042786,0.4638090892175288,0.7336900164141755,0.0017813203756302859,0.008767713934630127,5.12136198896774e-05,5.937684439380412e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:56.359,31.944714765852552,31.89977104686352,32.01752170620608,6.046804221246412,5.840001783206649,6.3303836123308805,846.3045354657988,831.2474883643538,860.0449397560524,0.4658768283881419,0.7345068078268988,0.0,0.00931106021034076,3.080435440882704e-05,5.7311248177146294e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:57.458,31.949005706685377,31.876242354394947,32.01752170620608,7.150163336775915,6.616439679320004,7.651690207471141,846.7587220907087,828.6249703676594,877.4957124431235,0.4625248079136201,0.7339709110260162,0.01498962855843919,0.002198858192010682,5.632885484587902e-05,7.668550280599273e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:58.459,31.92331471840081,31.85272077342279,31.97039994302156,7.168119237084757,5.921732088060689,8.046720014265656,846.484723555341,815.0232187979248,861.6769688251908,0.47164795417441996,0.7364293120924434,0.015195110951356883,0.004047245819233252,0.00010885288718110298,2.8228610578018573e-05,32.0,6.5,850.0,none,0
2025-12-06 14:34:59.557,31.951145336152628,31.876242354394947,32.041093382661984,5.6765411734985785,5.540323998741849,5.744649760876941,850.3491556416317,817.8820937325826,874.4913690538658,0.4604471294159771,0.7349537134977878,0.0,0.01795563794071556,3.80024371349722e-05,6.741022576201254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:00.560,31.918607556118946,31.85272077342279,31.993957231348134,5.9530620382547355,5.799136630779636,6.194166437574145,846.7900827111531,813.2843426780294,872.4393021486562,0.4695735803951965,0.7365711000919618,0.0,0.016528054293818432,6.232108426587722e-05,8.657447790001173e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:01.658,31.919035415312422,31.85272077342279,31.993957231348134,6.63996810041435,6.071570980293092,7.569959902617101,852.6702127973982,823.5166493042926,877.3223763007907,0.4638795108979975,0.7333705761593193,0.003973854049276884,0.01020291955814853,4.68559718424494e-05,5.163724367659828e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:02.659,31.94450411940169,31.89977104686352,32.01752170620608,6.9488095857264245,6.3712487647579,7.4337427278603725,843.3013236859227,829.6931406091915,855.7717983417882,0.46654380257061917,0.7381926186844925,0.005851242551735354,0.0022757694801746604,3.0919119656523764e-05,1.4249866870309136e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:03.758,31.929731572603234,31.89977104686352,31.97039994302156,6.239984941810501,6.085192697768761,6.3712487647579,843.1193901833685,827.5747534578267,857.9270130370483,0.46480766556991493,0.7385734495240341,2.9360213297905434e-05,0.006103879642403682,4.726015378874409e-05,5.046567260104509e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:04.857,31.908349617007165,31.80569888619567,31.993957231348134,6.953267602354827,6.316761894855205,7.392877575433361,851.3912479576429,834.9426224553022,864.5591062443533,0.4678046854285652,0.7354156004979835,0.011724586288463646,0.00024503509493904014,2.252123220764336e-05,3.599871676556556e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:05.959,31.927599757031313,31.876242354394947,32.01752170620608,6.392300509947571,5.676541173498577,7.447364445336048,852.8532331289297,830.5972784818588,871.8575364882295,0.4662108344122059,0.7352621574257759,0.004645438504804211,0.00625715535092742,0.0001500421246482282,6.140679329251401e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:07.059,31.938295254186915,31.89977104686352,31.993957231348134,5.348381616130098,5.254267931752724,5.5130805637905045,859.4007062741925,837.9661877224669,875.7444413088765,0.4615891795564084,0.7339648888707032,0.0,0.021631223715643192,7.041187835101298e-05,5.764274849338172e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:08.159,31.91474968326742,31.876242354394947,31.946849826179744,5.290179732370404,5.227024496801373,5.335998236606756,848.7703288114066,816.1424896604019,868.8742939502267,0.47011852799631443,0.7358526051354605,0.0,0.03050355843629834,3.700827749323298e-05,3.889860384679778e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:09.259,31.90191974226678,31.85272077342279,31.97039994302156,5.537847322837183,5.322376519131089,5.676541173498577,847.8571820378384,829.2747923786065,871.8015072616837,0.4695611529067021,0.7341144969249037,0.0,0.03336310983483227,2.9222983073513933e-05,0.00010133232075508372,32.0,6.5,850.0,none,0
2025-12-06 14:35:10.360,31.929733513459357,31.85272077342279,31.97039994302156,6.044327545341744,5.676541173498577,7.324768988054997,848.4738727988042,836.2539267850409,862.2629698077999,0.46551122919422594,0.7365081832454117,0.000867372202424519,0.02741630416681122,5.675877600473555e-05,7.467331055435927e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:11.361,31.916256842813702,31.876242354394947,32.01752170620608,7.294801209608513,6.439357352136264,7.856015969606233,843.6196965509895,815.6432872139287,864.7609771402566,0.4659430719902547,0.7370945284887148,0.001577229047291178,0.009577120840488743,1.8805932800717277e-05,3.7513709136080726e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:12.359,31.911551795970432,31.82920628899916,31.97039994302156,7.320682472812291,6.548331091941641,7.910502839508921,852.0258312703949,824.3574475548239,870.7175644164988,0.465008806228397,0.7378836223881415,0.002345144895292987,0.005182555656032749,8.743201064339521e-05,4.899330076375849e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:13.357,31.91861326628835,31.85272077342279,31.993957231348134,5.972132442720678,5.703784608449921,6.248653307476833,851.5281153628464,837.7310547256224,865.3454801819042,0.4733142951653194,0.7340978599921166,0.0,0.011627974833054656,5.743877931281251e-05,3.295406966286428e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:14.460,31.901931391528525,31.80569888619567,31.97039994302156,5.7359813952106045,5.52670228126618,6.275896742428184,847.076203761064,828.262059071229,862.0805095913943,0.46904102062093606,0.7363791719122339,0.0,0.017991618889642333,3.7828630381631536e-05,7.830092913483456e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:15.558,31.942574491262505,31.89977104686352,31.993957231348134,6.737796798648728,5.594810868644545,7.2702821181523,846.6795529310224,821.8533549015093,875.1557775352276,0.46238813463988565,0.7385295512990968,0.0034927962527499176,0.008837966021378896,4.372431507202115e-05,6.023864613054097e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:16.659,31.87197863195797,31.80569888619567,31.946849826179744,7.6529285454234754,6.875252311357793,8.128450319119697,850.2227494754402,830.5784896266161,874.9894251650876,0.4724617068832162,0.7358379099998067,0.02160324414977578,0.0,3.12876664728201e-05,4.17974940070102e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:17.657,31.897429578476014,31.82920628899916,31.97039994302156,6.624612709805407,5.935353805536365,7.978611426887285,852.5456505894927,839.7462970674603,868.8535192774772,0.46250424484344366,0.736180540840179,0.0039733578640473105,0.004811943686171771,4.987789133767889e-05,6.80849874465226e-06,32.0,6.5,850.0,none,0
2025-12-06 14:35:18.780,31.92974391741026,31.85272077342279,32.01752170620608,5.863530204300995,5.717406325925596,5.935353805536365,843.7903215244364,824.1365622567207,873.7917857684253,0.47087536725044976,0.7394123475494276,0.0,0.01129454083482563,2.4191218654374198e-05,4.1169977810502826e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:19.859,31.89978531207519,31.82920628899916,31.993957231348134,6.678356576936702,6.344005329806548,7.474607880287393,857.5922788671626,835.1176898426738,871.9721566638539,0.46760044279545626,0.7344915693213995,0.006514615333284765,0.0022511363973586125,3.3741615651769745e-05,3.1265646677343795e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:20.857,31.89506744481224,31.85272077342279,31.923306865796064,6.812592410969694,6.194166437574145,7.4337427278603725,853.4783150671799,832.9745382711973,878.2268079301748,0.47018941369371936,0.7359528003353011,0.009091976057396067,0.0012679438574825638,4.7543836778629645e-05,5.0055795896454774e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:21.958,31.89124819289681,31.782198550103487,32.01752170620608,6.823242117359768,6.248653307476833,7.678933642422485,849.1387659935925,831.728894399787,863.2438235811865,0.464889785829673,0.735362151374087,0.008516788977396909,0.002845287810861147,5.276987534247134e-05,5.384329101068039e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:23.057,31.867700685153185,31.80569888619567,31.946849826179744,7.041189596970532,6.344005329806548,7.842394252130557,847.167810146722,818.344765202372,868.5756792175084,0.4723931781051546,0.7358720445158112,0.014305707404106789,0.00024515331539517733,3.711760162758665e-05,7.201650266374496e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:24.159,31.889078127510242,31.85272077342279,31.923306865796064,7.246753697057958,6.384870482233569,8.087585166692676,844.5257089409374,831.7117591073566,863.9022532265798,0.47187332154808365,0.738149028936147,0.015865922490230836,0.0007055058636872302,6.890898982186715e-05,4.887324055859178e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:25.163,31.871555077433925,31.7587052658331,31.946849826179744,7.016918173104787,6.5210876569902965,7.719798794849504,847.535471665948,822.9103646009696,876.8839866595541,0.47161993689741744,0.7380206587243203,0.009642884891084186,0.0009521389228342002,2.389993168455971e-05,2.1310391506034675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:26.259,31.865568160459397,31.782198550103487,31.946849826179744,7.096914804825559,6.3712487647579,7.556338185141432,852.3404323740689,836.4350505940663,877.3036312367483,0.4707918905799419,0.7369606045597954,0.01427941074716128,0.001442693929722791,4.449906331016112e-05,4.065240619784866e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:27.258,31.878620820613197,31.782198550103487,31.97039994302156,7.417396666889569,7.038712921065865,7.665311924946817,843.6658798206051,828.7040955781852,859.4941658060395,0.4717513191269719,0.7402327530668847,0.020571385341673375,0.0004350127365913963,3.894943067083517e-05,4.2830477055246816e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:28.360,31.869834485191245,31.80569888619567,31.923306865796064,6.417067268994248,6.071570980293092,7.556338185141432,841.220900504116,823.801058018921,858.8402276080562,0.4677318511619282,0.7422533951972244,0.0036853533049459805,0.0008447125331294074,4.2907391536361e-05,1.780043279157543e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:29.359,31.878605893891717,31.80569888619567,31.946849826179744,6.119246991457945,6.0579492628174165,6.248653307476833,847.7280502925984,832.3051520587687,871.3547640442937,0.4745163586847192,0.7389912710772318,0.0003554701818489211,0.0009975045919676578,9.549197008357008e-06,1.539799319341644e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:30.359,31.880958060963575,31.82920628899916,31.946849826179744,6.0402410300990415,5.853623500682325,6.275896742428184,848.7662414608716,824.6962101859228,867.8158032939734,0.4661842349447875,0.7394890363187867,0.00013429469983873885,0.005693175097256163,6.966133299988076e-05,6.259015387784702e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:31.457,31.88694756133659,31.80569888619567,31.946849826179744,6.351435357520552,6.003462392914728,6.725413419125388,849.811626900341,817.3760133915873,867.9351404861947,0.4720620278187908,0.7416631726202193,0.002210300190364989,0.0031324337854280533,4.153383723206682e-05,3.9340100988882465e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:32.558,31.852730450546847,31.782198550103487,31.923306865796064,6.4059222274232415,6.017084110390397,7.311147270579321,860.910387327668,839.6838748656619,888.6969152956315,0.47553609833904004,0.7333022185209476,0.0029239612780166025,0.0052379729702997915,2.3817328351318366e-05,5.101157023064162e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:33.658,31.865563003393913,31.80569888619567,31.946849826179744,6.892589042690464,5.948975523012033,7.951367991935941,845.9476985800287,823.4444541174973,864.2428079378537,0.4676819855338812,0.7399030350071474,0.01118114860156994,0.003651142236969017,7.349521330539777e-05,6.968486247560125e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:34.759,31.863420150983664,31.80569888619567,31.923306865796064,6.726651757077724,6.017084110390397,7.910502839508921,852.6172410760468,828.921717259552,877.3554433978495,0.47667864857773523,0.7363898345727243,0.00790770487187608,0.006703270690786385,9.03671271934418e-05,6.340389735612527e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:35.758,31.864490091731295,31.80569888619567,31.923306865796064,6.4420816956313915,5.867245218158001,7.488229597763069,855.602944923341,836.5517475911943,884.3750677732738,0.47246122220522385,0.7378331997661003,0.006389783517317867,0.005315884609194941,3.9151850745904664e-05,6.0437887966613424e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:36.857,31.854871349876102,31.7587052658331,31.923306865796064,7.137779957252576,6.316761894855205,7.760663947276525,852.6907737545353,832.6150975605699,883.9354049426263,0.4696919470408769,0.7362176682715681,0.016022995887812044,0.0015925093001559034,6.073593389504522e-05,4.629879113511827e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:37.958,31.869839662649245,31.80569888619567,31.97039994302156,6.758848543838406,6.357627047282224,7.556338185141432,856.8117865593139,830.205412608565,880.6338898700039,0.4748713344604292,0.7357074884832989,0.011037238136890672,0.0029087761773456886,7.474513398832088e-05,8.227256923446131e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:38.959,31.855084296469006,31.80569888619567,31.923306865796064,6.1342308806811845,5.840001783206649,6.561952809417316,847.976081235912,832.0221142759685,856.7432756091928,0.47576579823198595,0.7359432492531077,0.0009680457640322135,0.0037032150944127573,6.131201819989557e-05,3.7660633077131315e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:39.957,31.852737800680266,31.782198550103487,31.923306865796064,5.706508951945059,5.567567433693193,5.826380065730981,858.7944328177713,823.8840955129544,874.4398951556384,0.47482873367360884,0.733048592231617,0.0,0.012201874135660406,4.369663648082862e-05,3.312291411794959e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:41.060,31.852729809475672,31.80569888619567,31.923306865796064,6.4715541388969395,5.662919456022909,7.515473032714413,848.4059668874623,827.8100373905038,874.9797901287238,0.47382626308732084,0.7353379281296942,0.006756588691576468,0.007468109395259858,5.5409072293485e-05,9.567405393170225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:42.158,31.850590184144213,31.782198550103487,31.89977104686352,6.7291284329823915,6.466600787087608,6.956982616211825,850.8539403427781,835.6767251481233,865.7894344420365,0.4730221218308501,0.7357580981625703,0.0038098677496926497,0.0004501166942813943,3.943504550312118e-05,3.867496148944665e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:43.259,31.869832542970848,31.80569888619567,31.89977104686352,6.54090106422764,6.180544720098469,7.079578073492884,854.6076970742666,827.7789047482834,867.5761978379128,0.47151427964680914,0.7349692404339249,0.0047948607653700735,0.0035981576174722338,5.798654873365334e-05,3.472178176522641e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:44.258,31.88331306666074,31.82920628899916,31.97039994302156,6.109711789224974,5.908110370585013,6.316761894855205,858.6811167354994,834.8374482454135,880.2542399773198,0.47103515579334354,0.7299772417895675,0.0,0.006864110558827835,2.2639724494712234e-05,2.401059529711993e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:45.358,31.842041402038205,31.782198550103487,31.923306865796064,6.5644294853219805,6.003462392914728,7.2702821181523,848.7335678171287,833.9710114022471,862.7299690151913,0.4749651054850707,0.7350015738469228,0.005555916059871653,0.004232671475172715,3.3236938757654536e-05,4.8217219346586084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:46.358,31.84097772432952,31.782198550103487,31.923306865796064,6.715878216892419,6.357627047282224,7.202173530773937,847.0146516089562,816.5690376739944,866.9047430246248,0.4800234006280375,0.7352489546170677,0.005410282222537634,0.0026520106747917127,6.737205407835161e-05,7.01752793685694e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:47.458,31.839902429995607,31.782198550103487,31.923306865796064,6.560714471464982,6.139679567671457,7.283903835627976,844.3930780204923,826.0330069305104,856.8540404603527,0.4765747670811878,0.736668343557248,0.003227595233284435,0.002644876549295972,4.585238483757843e-05,4.698291447722059e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:48.479,31.83862059415223,31.80569888619567,31.89977104686352,6.228220731263328,6.0579492628174165,6.439357352136264,845.7674754214573,820.6259168009102,878.4079599700431,0.47574118562675033,0.7356688433543352,0.0,0.0059488278627675235,4.1582881690840545e-05,3.925217679875572e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:49.458,31.850381389128547,31.782198550103487,31.923306865796064,6.842560189416174,6.221409872525489,7.6108250550441205,850.4121576315222,816.2112082980659,869.3369024289126,0.47076090584471064,0.735034639509267,0.01075535411388442,0.0014098666208861028,6.255511724701861e-05,8.934668101684512e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:50.458,31.831574049082555,31.7587052658331,31.923306865796064,7.365634140482011,6.398492199709245,7.951367991935941,852.2269626124747,835.2268625017073,879.4085898620854,0.48120306963355197,0.734853118133836,0.021679489126566177,0.002288702659789,6.401595827405278e-05,4.52515917367692e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:51.558,31.87197863605074,31.80569888619567,31.97039994302156,7.163785054251587,6.194166437574145,7.719798794849504,848.3090687199029,822.0518025980605,863.2960788935007,0.47093303566418143,0.7361347177036578,0.02003859367909402,7.696853463029412e-05,7.663203012215758e-05,6.235026993759173e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:52.558,31.843319233103937,31.80569888619567,31.876242354394947,6.831662815435637,6.085192697768761,7.774285664752193,850.5496120037942,820.1831214181268,870.7745345016197,0.47882647963138697,0.7363866664024197,0.012124208637605435,0.0,2.3509310863875756e-05,3.990795309790265e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:53.558,31.87625230900692,31.80569888619567,31.946849826179744,7.053696810289106,6.316761894855205,7.488229597763069,846.2129491034982,831.3026334324213,865.512838703826,0.47674134707040183,0.7358719266630975,0.014527039592027757,0.0011370079977822292,6.208118531780146e-05,7.928451645188153e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:54.659,31.859143498538916,31.80569888619567,31.923306865796064,7.166261730156254,5.921732088060689,8.073963449217008,849.8131008895183,833.3427504260216,860.4659355609308,0.47300046590151745,0.7364890732271706,0.015328379762769285,0.002913771546643362,8.461976679996029e-05,4.227381778323355e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:55.658,31.866836560627444,31.80569888619567,31.89977104686352,5.796412287284499,5.622054303595888,6.126057850195781,855.6461157430018,842.948029168054,871.9676566054345,0.47742792803776135,0.7323596476107737,0.0,0.015655400436409124,6.844663973705962e-05,5.3730899450713e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:56.759,31.848462167323216,31.7352190185145,31.923306865796064,6.262275024952512,5.703784608449921,7.093199790968553,856.3139923471069,824.0862934833608,883.3101046370036,0.47809741418386836,0.7334191392627559,0.0015058452642383174,0.011337371185136426,5.8184181390841025e-05,9.217563015068796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:57.757,31.855084983725398,31.7587052658331,31.89977104686352,6.117884819710377,5.8808669356336685,6.3712487647579,846.3706963558623,830.9215562296555,860.9526050733857,0.4782098871100757,0.7360365052107247,0.0,0.014252866161499494,2.840169312926663e-05,2.2392315343978318e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:58.860,31.854870065014197,31.782198550103487,31.923306865796064,6.295710149665524,5.948975523012033,7.3383907055306645,855.4851651461232,830.0678597869019,866.5276190715166,0.47285747375957,0.733452950822138,0.0013175723298908724,0.014178122322442753,7.817841843941864e-05,5.562828189196438e-05,32.0,6.5,850.0,none,0
2025-12-06 14:35:59.961,31.85273887684756,31.782198550103487,31.993957231348134,5.9910790133913885,5.676541173498577,6.507465939514629,838.9110951365867,821.7176442065818,853.1484952445421,0.480790546061665,0.737547281000852,0.00078871522408489,0.009980646763634617,3.347655983409943e-05,7.444681285717324e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:00.959,31.836276944476396,31.7587052658331,31.923306865796064,7.618998085529528,7.0659563560172085,7.883259404557577,850.3630529280948,836.7645412969193,862.7072016750799,0.47824695225580083,0.7348156774526764,0.024509237990179043,0.0,3.206426771618775e-05,4.2971706570087506e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:02.057,31.831358121821793,31.7352190185145,31.89977104686352,7.422597686289371,6.316761894855205,7.937746274460273,846.0576094639113,819.385831731043,868.2525138957792,0.484097852532651,0.7369038152625197,0.02305322655965005,0.00012361189385878382,5.842970966934028e-05,2.300890582860893e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:03.057,31.805706659581972,31.7587052658331,31.85272077342279,6.0252571408758016,5.567567433693193,6.766278571552409,845.8183878027805,832.2622136233615,855.4483459530409,0.4749131351997498,0.7375360316741741,0.005739702466745414,0.002808264760479068,6.58423803530394e-05,3.478717149712374e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:04.158,31.741631384848777,31.688267575348846,31.80569888619567,5.5205105915045065,5.404106823985121,5.635676021071557,851.5743525286184,826.8330218403014,875.2507248223179,0.48756146367362696,0.7375892501821646,0.0,0.00982201846009992,6.61529139720974e-05,3.4506649047220935e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:05.157,31.711757315950926,31.641344102031326,31.80569888619567,5.511718392042937,5.376863389033777,5.703784608449921,848.7253204865459,818.9191378459719,869.2332364669138,0.48225405888251693,0.7357370817530341,0.0,0.01557953439645792,1.9680608636300123e-05,5.662584871082359e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:06.158,31.688279450706926,31.594448480292954,31.7352190185145,6.220047700777927,5.662919456022909,7.202173530773937,841.44255658246,814.6702136441112,858.7627911738546,0.48821935838588926,0.7389617365433019,0.0035347054989313003,0.007118187124606251,3.958296475356096e-06,5.6003678068551596e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:07.159,31.64604827596661,31.547580592169197,31.711739793296886,6.954258272716691,6.221409872525489,7.678933642422485,843.6529926582576,825.01466902737,857.030430765682,0.49000987145680447,0.7411393387604119,0.01000998476744569,0.0038207384875927402,0.0001089624189015362,5.165714854645022e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:08.158,31.639008727499032,31.594448480292954,31.711739793296886,5.726941528158568,5.499458846314829,5.867245218158001,839.3555542687943,821.7458919117732,853.3737864837022,0.48592959584040774,0.742097262717089,0.0,0.01592511061596963,5.41143515531261e-05,4.215566855860438e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:09.257,31.59872244060283,31.52415701143167,31.688267575348846,5.853623500682324,5.485837128839161,7.025091203590189,852.6005430797893,821.2783872772045,871.8559901592621,0.4933102300631262,0.7386314706634715,0.0021132844137464876,0.015887950942102557,3.765961123820816e-06,7.46117096223907e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:10.258,31.538223567976058,31.45392754641847,31.594448480292954,6.775813773785378,6.194166437574145,7.488229597763069,856.4768320913657,827.2483979792086,880.5485994335336,0.4903116987075354,0.7377708651739618,0.0032295119810696353,0.0035226019607097017,5.3898617195875846e-05,2.2222100536155307e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:11.259,31.54993607663992,31.5007403199981,31.617892817094628,6.011635423400129,5.935353805536365,6.098814415244437,851.1939184958071,834.6527817119941,866.2399025496657,0.49412675695378877,0.7378054315746281,0.0,0.010718933725487415,5.900568198117036e-05,8.10354914430164e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:12.363,31.451822401361714,31.36038402708158,31.547580592169197,7.293810539246647,6.466600787087608,7.692555359898161,848.580445077982,823.4262198969689,859.7496047265581,0.502112600391509,0.7398407332553577,0.018636675124614924,0.0008962381105836227,3.669671687035821e-05,5.8023432963862296e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:13.357,31.446920344309888,31.383759689915564,31.52415701143167,7.601289852811154,6.657304831747025,8.073963449217008,852.8373194572844,821.2107189273602,874.0818139283067,0.4941327848098938,0.7380283488954503,0.027625577928296875,2.9851573756524766e-05,4.978043473154737e-05,3.418549293982357e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:14.371,31.400131500373725,31.36038402708158,31.430531435006856,6.646407457766486,6.085192697768761,7.447364445336048,853.7661612567556,835.5192189280592,866.9696414798982,0.5012010146705143,0.7367820549746082,0.006522693409510345,0.002419950233368623,5.967826714214282e-05,5.609681007230832e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:15.457,31.3561388426181,31.313653048089236,31.40714215436799,6.663496521508694,6.017084110390397,7.243038683200957,847.1122557474714,823.892453355469,864.0701393242982,0.5021839730251633,0.7399927583043845,0.00629615512457492,0.003989555331988231,2.613548164549153e-05,2.730907698958158e-06,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:16.457,31.33468097275512,31.313653048089236,31.36038402708158,6.24320462048657,5.948975523012033,6.807143723979428,849.8122633846217,833.1691970922184,874.8600995561251,0.5039053240003775,0.7389778390272158,0.0011865100035580718,0.007215048511193584,9.871083085065228e-05,6.781474495581698e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:17.558,31.290305063423304,31.243607228596147,31.36038402708158,6.126057850195782,5.594810868644545,6.725413419125388,848.1042478805492,818.9331247192969,877.9324980954901,0.506183802484879,0.7374981183041972,0.000835232705128482,0.008264423764259619,3.083193323404475e-05,8.440224804316681e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:18.658,31.28394092809435,31.220272070573117,31.337015151316507,6.9285008433081465,6.221409872525489,7.624446772519796,856.7969238050603,837.184639170463,884.6784444211235,0.5041750181583748,0.7347372547833472,0.011023641252016868,0.0011542161557844862,3.657817670068935e-05,3.059421629346629e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:19.758,31.241494393823803,31.173621840569922,31.290297702886846,7.188551813298266,6.452979069611932,8.060341731741332,846.7121046766894,821.2415603723002,865.740766130054,0.5153073867930401,0.7412256257393163,0.017665175773473343,0.0,0.00010086567235387835,0.00011617553207480347,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:20.859,31.22028425925669,31.150306739763153,31.313653048089236,6.966889319830497,6.384870482233569,7.910502839508921,856.7382489162483,832.8127660050122,882.1233628412571,0.5095279960201822,0.7334360687535523,0.00918019161872679,0.00036861093923517115,4.24926361125706e-05,3.112818910791565e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:36:21.957,31.233007054502036,31.19694361270507,31.313653048089236,6.211503168906821,5.7855149133039605,6.589196244368661,852.8297737752051,837.5571299145715,874.2853457785845,0.5091722698280101,0.7373206868812049,0.0002304307490587307,0.00805119146460435,6.0246995302513474e-05,1.266613374528295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:23.056,31.222398934461797,31.173621840569922,31.290297702886846,5.529178957170846,5.458593693887816,5.649297738547233,845.7189835525841,825.500408449235,863.1728359380652,0.5138956237395269,0.7393655652088751,0.0,0.022639980329679284,7.44001276918699e-05,7.735252948674663e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:24.057,31.20395485443595,31.103696494607163,31.290297702886846,6.11243613272011,5.6084325861202124,6.63006139679568,850.3403382167282,839.4351356782856,862.3804296684652,0.5156998730293176,0.7368548598951922,0.0,0.014236297541905177,4.2543963194933476e-05,9.598646962187657e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:25.157,31.237247370143027,31.220272070573117,31.290297702886846,7.3569657748156745,6.480222504563277,7.869637687081909,846.2622998221958,816.2458605539059,870.7064685022228,0.5145141245995105,0.7391731533614159,0.015248447732132393,0.00219807934094261,5.275971015946353e-05,6.115946416253418e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:26.161,31.243612600274304,31.19694361270507,31.290297702886846,8.223802341449405,7.896881122033252,8.509858408438536,847.9955781975859,836.5167722469159,859.1932239886984,0.5129845829295828,0.736792807184987,0.0378181944381152,0.0,3.599980654356419e-05,5.9894492991754224e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:27.257,31.286056792605816,31.243607228596147,31.337015151316507,8.004616523886304,7.692555359898161,8.305532646303444,852.2054085093434,833.8863341309079,873.3447601039284,0.5128604022374764,0.7386967533651849,0.04314766929477858,0.0,0.00011569964487560702,6.596018360992894e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:28.357,31.283942779094932,31.220272070573117,31.36038402708158,6.961935968021163,5.921732088060689,7.665311924946817,862.6314629862892,832.011509859225,884.5834411847,0.5139723098532126,0.7321904662253292,0.029186103758251477,0.0,4.588352440770162e-05,2.9625187416510407e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:29.356,31.299657379969677,31.220272070573117,31.36038402708158,6.1410417394190215,5.6901628909742525,6.725413419125388,850.3384328537475,835.1900844093595,864.230046502893,0.5166273432389644,0.7362105735351049,0.0036186601504934537,0.006193338147505763,5.988732270499981e-05,3.839805321816744e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:30.457,31.298805282043016,31.220272070573117,31.383759689915564,5.811520010302973,5.649297738547233,5.962597240487709,848.562504319035,839.2889809386431,863.3648507558189,0.5165561653011836,0.7365237908260238,0.0,0.015390694187490318,3.6637978099115496e-05,5.229263610757954e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:31.456,31.29964929206364,31.243607228596147,31.36038402708158,5.9203699163131205,5.840001783206649,6.085192697768761,856.0034269151593,841.2627992839533,878.4334760688421,0.5245597576173164,0.7330519523406668,0.0,0.018259932984501955,6.616135621732096e-05,6.549468888263624e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:32.557,31.296672867829148,31.266949101214664,31.36038402708158,6.046804221246412,5.812758348255305,6.439357352136264,853.7226804262659,842.5803820182505,871.2565903232398,0.515324705123589,0.7353522319607282,0.0,0.01938990610846569,3.15035610410393e-05,3.893699609964475e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:33.557,31.344032588047885,31.266949101214664,31.40714215436799,5.8372774397115155,5.703784608449921,5.962597240487709,847.0676145209003,831.9658281642353,862.4918438023507,0.5178916230665885,0.7343474973028673,0.0,0.02708798456804392,5.720778620138625e-05,5.7053898240023164e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:34.658,31.337034886311677,31.290297702886846,31.45392754641847,5.913063722394352,5.894488653109344,5.948975523012033,847.611321813913,806.467712982651,888.7102956562568,0.5245810273403679,0.7373656428992734,0.0,0.029356125338497966,3.849408618464347e-05,4.5874366193447325e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:35.657,31.355723137207878,31.266949101214664,31.430531435006856,6.9311013530080485,6.0579492628174165,7.99223314436296,849.5896873305544,828.3616854522456,879.1841594279839,0.5217348908333272,0.7341543461147755,0.004208487711073051,0.01304234602310612,4.7240267224812944e-05,0.00010485305518193246,32.0,6.5,850.0,none,0
2025-12-06 14:36:36.757,31.35401747251724,31.266949101214664,31.40714215436799,8.3550661643968,8.169315471546716,8.455371538535841,849.2598225326533,832.403086228275,868.5408342768683,0.5171584430525582,0.7352258251381797,0.019763030825680664,0.0,5.005305231859451e-05,4.742773272506594e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:37.758,31.367402840117297,31.313653048089236,31.430531435006856,7.45417530407389,6.684548266698369,8.37364123368181,850.9804620288481,826.6679959889175,880.7410449421234,0.5243483289067575,0.7370798865945105,0.011561168763126092,0.0014964216175243378,8.125793155089908e-05,4.2918733615758383e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:38.758,31.40481344185032,31.337015151316507,31.45392754641847,6.816678926212395,6.030705827866073,7.760663947276525,856.1377832707425,843.6917549175278,874.7101872768584,0.5203714900758357,0.7332741704939346,0.012693546546651576,0.00460496836671749,2.9996126267428945e-05,3.96347482911584e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:39.757,31.400139659439095,31.290297702886846,31.477330503207725,6.9719665054350655,6.1533012851471245,7.747042229800849,847.6412804580523,829.0172666751545,862.911118776088,0.5189405915197522,0.73635522839662,0.009827042892183143,0.002348917998533981,4.6946736062076044e-05,1.7743200179812223e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:40.762,31.404816861610794,31.337015151316507,31.477330503207725,6.081106182526059,5.976218957963377,6.194166437574145,848.023309891188,832.4897954271199,868.9537859391287,0.5243643214601876,0.734778510107943,0.0,0.009150593945575557,3.5342730349357694e-05,3.9646384853318586e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:41.857,31.3837695818678,31.313653048089236,31.45392754641847,6.0505192351034145,5.853623500682325,6.3303836123308805,847.6930794633098,829.1113646175054,864.7009920157684,0.5268658763826773,0.7349921997484846,0.00025404703321881705,0.012823642859669264,7.542783040006861e-05,5.147701958950594e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:42.959,31.419908628242652,31.36038402708158,31.477330503207725,6.031944165818407,5.6901628909742525,6.9706043336875005,843.8328641373572,823.6213304480722,861.2105251602025,0.5200472851427222,0.7393890828446559,0.0017287043249969347,0.01636614732027529,5.529781622276873e-05,9.819542479857151e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:44.058,31.41990987683657,31.36038402708158,31.5007403199981,7.371825830243682,6.739035136601064,7.815150817179213,849.5411333962562,831.4315633082732,867.8715021566767,0.5252437707600413,0.7354805045212559,0.011971802534168874,0.003536242604009755,4.312387768303888e-05,4.169905387446925e-05,32.0,6.5,850.0,none,0
