timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:36:45.157,31.45393936229472,31.383759689915564,31.5007403199981,6.398492199709241,6.030705827866073,7.106821508444229,849.8630958633129,826.594056885441,869.2435778187657,0.522796996262286,0.7390169202827153,0.0023951668071697523,0.008524478279301627,3.572942189084146e-05,3.24593204436064e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:46.158,31.421185955795643,31.337015151316507,31.477330503207725,6.465238615340037,5.744649760876941,7.2702821181523,848.3645817400163,804.0224528955267,877.6937617548151,0.5268205820093231,0.737355077446062,0.0038812137947585638,0.010661934017850353,8.165849013056184e-05,4.202684627727488e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:47.259,31.456066297466858,31.383759689915564,31.547580592169197,5.500697184267165,5.335998236606756,5.771893195828285,853.9933744461556,832.8260993188533,873.3601396190636,0.5275573995260262,0.7326416990581358,0.0,0.025673797086634868,6.491556526068602e-05,2.5796047090746543e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:48.258,31.463298989918606,31.36038402708158,31.52415701143167,5.439523289421871,5.390485106509453,5.485837128839161,843.0946591675325,826.8167650245659,860.1947246538296,0.5317758670526623,0.7405396252522503,0.0,0.03281428736438501,3.9694313399345744e-05,5.632930983683961e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:49.357,31.456063189911337,31.40714215436799,31.547580592169197,5.930400453727028,5.499458846314829,6.766278571552409,861.2205943665165,842.2151702375339,876.4804427834647,0.5236334896329119,0.7333086693056196,0.00041846990383588925,0.024844030377468348,5.015498431134794e-05,0.00010532488098622182,32.0,6.5,850.0,none,0
2025-12-06 14:36:50.459,31.490113859137526,31.430531435006856,31.57101107689016,6.222648210477826,5.758271478352617,7.379255857957685,855.9467824348194,836.0772644866877,875.7509232169981,0.5232987982192502,0.7326353558463713,0.003495785429060559,0.010186525095969883,4.8495070819066996e-05,3.40098863945092e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:51.558,31.464567123629937,31.430531435006856,31.5007403199981,5.7966599548749675,5.649297738547233,6.0579492628174165,842.9925644311635,815.1537980929569,872.8804379675347,0.5314288175175989,0.7365079107329897,0.0,0.015892767664099746,4.152360667969929e-05,5.086488550244383e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:52.557,31.505429165331623,31.477330503207725,31.57101107689016,6.470687302330307,6.017084110390397,6.8888740288334605,850.7798182943067,817.0504222578318,870.5109743466749,0.5286500744492312,0.7375321283945439,0.0024219227796571947,0.010022587101441494,9.110831915741566e-05,7.072835420052853e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:53.657,31.515648725562052,31.430531435006856,31.547580592169197,6.03318250377074,5.908110370585013,6.235031590001165,848.844624169758,829.8354641110802,879.4442360935277,0.5279120554585793,0.7331776194887838,0.0,0.016702328389375746,2.8099240138134566e-05,5.682351295533272e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:54.657,31.538216677192906,31.477330503207725,31.594448480292954,6.819403269707533,6.3303836123308805,7.420121010384705,847.9625122498885,829.5972637601055,864.1141604649927,0.5289402177025586,0.7374498666039585,0.00740714587812905,0.0017645250726413485,4.7949747517155954e-05,3.0501148906419982e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:55.756,31.509259861958025,31.477330503207725,31.57101107689016,5.854861838634659,5.635676021071557,6.139679567671457,848.9985435371418,830.6883971795903,869.4842431569036,0.5316314069114779,0.736609146119903,0.0,0.01268148278973139,7.888071894320716e-05,5.554133705363018e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:56.859,31.553977632363047,31.5007403199981,31.617892817094628,5.693877904831253,5.567567433693193,5.7855149133039605,854.941805153881,838.1967287392735,868.5985731924713,0.5276046437268037,0.7344773431708128,0.0,0.018907944747779067,6.305324847640496e-05,6.61181909944852e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:57.857,31.575708940023617,31.5007403199981,31.641344102031326,6.044327545341746,5.662919456022909,6.344005329806548,847.4566932654882,829.4167417570262,867.2563322824655,0.5308890085304385,0.7371173349192006,0.0,0.016377637456380812,3.563794424782981e-05,6.382315959342654e-05,32.0,6.5,850.0,none,0
2025-12-06 14:36:58.955,31.573147410669847,31.52415701143167,31.617892817094628,6.092622725482767,5.894488653109344,6.7935220065037525,852.7551960367979,834.8162344758409,877.5994874953299,0.5303646534698436,0.7339342429491231,0.0002472474473670676,0.018458572751033516,5.075369015786729e-05,6.105829072289928e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:00.057,31.571017370618087,31.52415701143167,31.641344102031326,7.057287990350875,6.3303836123308805,8.128450319119697,846.6838076290089,829.1584038966092,869.9622072999767,0.529977984723077,0.7370159425727578,0.011760854850690387,0.006805379555524233,5.628627077794943e-05,4.491622150492593e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:01.157,31.568886692229775,31.52415701143167,31.617892817094628,6.6820715907937025,5.935353805536365,7.828772534654889,849.2225608271051,826.7282974558419,873.7770716570103,0.5317555822103371,0.736995356224663,0.010496958553198365,0.004038497007992061,5.478949565806756e-05,7.75470530706568e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:02.257,31.6072533670039,31.547580592169197,31.7352190185145,7.017661175876188,6.248653307476833,7.719798794849504,851.352866318673,814.2752223335293,879.7504354165185,0.5278630704589742,0.7325101053430821,0.011301994216344284,0.0015067423005054594,5.3974322287065615e-05,4.588450010376138e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:03.359,31.605112574135674,31.547580592169197,31.688267575348846,6.637491424509682,5.840001783206649,7.6108250550441205,851.6351911985207,830.8326678555405,865.8333543930396,0.5328608781300249,0.7382037600270621,0.010848592909055724,0.008697911842962387,8.75615441453503e-05,5.1085874230239785e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:04.457,31.630700241106886,31.547580592169197,31.711739793296886,5.898203666966344,5.744649760876941,6.044327545341741,850.0186224761045,820.0918511281011,866.4704300312003,0.5260676911256066,0.7345200084069475,0.0,0.010030431649475246,4.094068528536552e-05,5.1382317782365333e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:05.456,31.641358029326845,31.547580592169197,31.7352190185145,5.932629462041226,5.853623500682325,5.989840675439052,848.6575411753889,820.4373255834739,876.3980073098994,0.5364595218370487,0.7388038265307475,0.0,0.013763170376894118,7.287656403592807e-05,7.533568960088225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:06.457,31.646045489329374,31.547580592169197,31.688267575348846,6.395767856214105,5.976218957963377,7.0659563560172085,851.4680716643346,836.770375583667,881.0412202632227,0.5307930455007295,0.7329249348402029,0.0025630643573439425,0.00580594648573407,4.3811155334748995e-05,4.147427048258262e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:07.457,31.629634450620973,31.547580592169197,31.688267575348846,6.670926549222696,5.921732088060689,7.597203337568453,846.183400227262,828.3697898454201,867.3845814538255,0.5365896558429745,0.7376846913121313,0.00887623421427822,0.004434843147454441,2.8300590000160473e-05,5.900748040007575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:08.557,31.666948881249883,31.617892817094628,31.7352190185145,6.13472621586212,5.717406325925596,7.488229597763069,846.5765483400825,828.8525552244485,881.9841232722235,0.5301008881987364,0.73636939186021,0.0015016519276272661,0.010281001809950717,9.120181595211293e-05,5.5084459426175255e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:09.556,28.29018626843429,25.95946374638561,31.688267575348846,6.067484465050388,5.771893195828285,6.357627047282224,854.8410184860384,834.2775690205519,884.9978270089862,0.6605783836402954,0.7350558618830173,0.00014286498147936456,0.011671787193795875,4.020700538294744e-05,5.142096456834332e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:10.658,26.066162168313046,26.00373978952291,26.136658492242816,5.981172309772717,5.7855149133039605,6.262275024952516,844.2811240474751,826.7663215929354,862.3654964131438,0.7248839196542758,0.7380300353774946,0.0,0.0169461305500096,4.061673104137218e-05,4.6048287005185646e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:11.658,26.10342332809095,26.025883443071848,26.18099522571123,6.041603201846611,5.853623500682325,6.3712487647579,844.9314201617568,830.6081947736659,854.6753875206012,0.7243347972932151,0.7381834806547868,4.36666380309151e-05,0.019670602826915747,6.309885111735893e-05,7.541223531246232e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:12.758,26.142715038186985,26.070182071802947,26.225347363181527,6.47155413889694,6.112436132720105,7.188551813298268,855.9688008058529,840.9344660978231,871.1724930402636,0.7337426912636565,0.7344409291794041,0.003112789644920888,0.006450099155292863,5.847995280308141e-05,3.979677081594975e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:13.856,26.193097583830834,26.136658492242816,26.29190465499221,6.008415744724062,5.7855149133039605,6.344005329806548,849.179085675459,830.962882634481,862.7698183780151,0.7396418523621598,0.7380369449758142,0.0003587346368672259,0.011138401787640298,6.981100922314769e-05,7.712731157634927e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:14.958,26.23745925079578,26.114495873036162,26.33629570888951,6.852962228215781,6.1669230026228,7.597203337568453,842.9268165487734,822.4154535291457,870.6394580369729,0.7446256037641923,0.7393361545969803,0.01016868122756971,0.004733116089075128,4.7760665735879405e-05,5.8419256621891344e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:15.957,26.265284087211434,26.203169363147367,26.358497128569297,6.10290093048714,5.744649760876941,6.943360898736157,846.8794157310618,832.5449001967761,875.8393655769573,0.7591705595549318,0.7390476210709578,0.00024565950953500784,0.011696775211981902,8.887165072353863e-05,5.117061794865072e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:17.057,26.818232275444213,26.18099522571123,31.97039994302156,6.423258958755917,5.744649760876941,7.951367991935941,850.9425156149944,838.2057278577176,877.8412371360946,0.6897801160536495,0.7379303476448444,0.007683057598196496,0.005948191501515018,4.3931687674437356e-05,0.00010274807179991816,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:18.158,31.993967674924058,31.89977104686352,32.041093382661984,7.43498106581271,6.221409872525489,8.060341731741332,857.0633997988317,842.7737318143395,875.8293346127618,0.5866723459196365,0.7356200592339469,0.016535494825641026,0.002413026544924799,8.531302061114425e-05,4.964228876786104e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:19.156,32.01752890780796,31.97039994302156,32.064672275802025,6.6804617514556695,6.139679567671457,7.297525553103645,857.4325187052813,840.6677871813458,880.4093020942062,0.576603031426008,0.7344029919231209,0.006663215652187251,0.0024512428997522464,7.989840476507397e-05,9.600953450434371e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:20.258,32.02182122917315,31.946849826179744,32.11185177258119,6.9966094306865125,6.003462392914728,7.73342051232518,846.8098500509277,821.108451661096,878.4537501396723,0.5802693842956071,0.7362322602260541,0.013207235173876876,0.0027925132415883847,8.784131003815349e-05,5.320597633885265e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:21.256,32.06234264653912,31.993957231348134,32.20629803238518,5.677903345246146,5.581189151168869,5.894488653109344,851.7674961889231,829.2319951509653,876.4540971930728,0.5798881338298248,0.7361688962442294,0.0,0.01302828042277857,6.934496678658383e-05,4.763037439469497e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:22.358,32.03896099039719,31.946849826179744,32.11185177258119,5.480883777029824,5.376863389033777,5.567567433693193,853.8552767748938,829.2797492261672,883.4427758507609,0.583973245998837,0.735430624627044,0.0,0.021656446848800383,6.256978675047872e-05,6.280558014444178e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:23.457,32.07111405943877,31.993957231348134,32.135452406493414,5.727313029544269,5.499458846314829,6.003462392914728,851.475213633465,818.0435268765451,868.0214930659208,0.5784706672945391,0.7347713422624502,0.0,0.02301587938353837,2.9789836470680958e-05,7.616250532668663e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:24.558,32.088272223402605,31.993957231348134,32.15906031763666,6.346482005711217,5.921732088060689,6.9706043336875005,848.2903417307447,824.1502301914229,877.6971470994538,0.5788906647022316,0.7352139886022346,0.0016439740472476553,0.013085545099757328,4.6775356247980096e-05,6.353112578981902e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:25.658,32.098999815934995,32.01752170620608,32.18267552119812,7.199696854869273,6.657304831747025,7.597203337568453,850.5579600256594,830.5857349201447,865.8991271883756,0.5806029314616062,0.7343310693793835,0.018323129484089522,0.00193157387764534,7.142834069473338e-05,6.297517745094826e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:26.757,32.11186365459457,32.041093382661984,32.18267552119812,7.255422062724295,6.493844222038953,8.019476579314313,842.9334202342538,812.2088569116316,866.5088348696482,0.5767463775118288,0.7386394437550569,0.01636455965952835,1.9345639070639055e-05,3.2126846633109394e-05,5.795401645354207e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:27.857,32.15477792266509,32.11185177258119,32.229927866425896,7.210841896440277,6.194166437574145,8.101206884168352,854.2264015353169,830.0669154972502,871.7985994187263,0.5773487852966326,0.7362673361092541,0.015090328169328204,0.001926120050257755,7.660409583202957e-05,4.325776608732503e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:28.958,32.14405233272558,32.041093382661984,32.25356503856864,6.52232599494263,6.003462392914728,7.0659563560172085,849.1546994360398,834.688136936888,864.6330928975365,0.5752960253292098,0.7360673714349503,0.005139444399665899,0.005047568908124748,7.351823200391748e-05,8.071307709077888e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:29.957,32.14726218992876,32.08825840073291,32.20629803238518,6.243204620486569,5.771893195828285,6.9706043336875005,854.4010696584708,837.8677962611654,864.7799545588068,0.5807908309361576,0.7336279720070615,0.000813535704455365,0.008680481644971257,4.967216998332239e-05,2.247605192226756e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:30.957,32.18505165986956,32.11185177258119,32.25356503856864,5.991202847186619,5.853623500682325,6.071570980293092,854.7123288010034,837.7644102400593,869.7643295859115,0.574523432780908,0.7337559743655301,0.0,0.011316999262416281,1.0316872271866915e-05,2.7908216406893993e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:32.056,32.19342233659558,32.135452406493414,32.25356503856864,6.441834028040926,6.139679567671457,6.8888740288334605,844.7605182505641,828.7569048172015,874.0730999620234,0.5730038672507038,0.7389944992198074,0.0011410581729419326,0.006453826714212002,2.45418874139504e-05,4.4459899209224146e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:33.058,32.19685706935645,32.11185177258119,32.25356503856864,6.248653307476838,5.799136630779636,7.460986162811724,847.5755416959051,823.8929391308911,887.421660310086,0.5736037032714603,0.7344440733424896,0.0041746207536178205,0.008224425340132409,6.0941365309526035e-05,3.9648153422300984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:34.057,32.21339430698812,32.135452406493414,32.27720956408223,6.800332865241589,6.112436132720105,7.365634140482009,845.1602202969273,829.1308207811394,865.0262385051201,0.5703910411124739,0.7376025867654714,0.008925676373324452,0.0007955796684703077,1.5045868931161446e-05,3.1406470064751437e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:35.057,32.22521069010405,32.135452406493414,32.27720956408223,6.379421795243297,5.6901628909742525,7.202173530773937,847.6470749441494,823.5110679912559,874.6874695446584,0.5733338815509857,0.7383769669506759,0.003484704155523123,0.0061572292987105235,6.531934344031953e-05,2.842942118184732e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:36.056,32.227580297647485,32.15906031763666,32.324520736400586,6.149214769904427,5.799136630779636,6.412113917184913,849.6409323036308,834.8179425734425,870.4228188023742,0.5741563478714422,0.73745344432969,0.0012382114945811852,0.006070174741530187,2.636134778601994e-05,4.270029767408843e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:37.155,32.240685394259124,32.18267552119812,32.324520736400586,5.929162115774691,5.812758348255305,6.112436132720105,848.4098871090408,816.7638633253459,880.2811378690908,0.5754966980294854,0.7365316731480978,0.0,0.01337467863188096,7.445439889112216e-05,5.315605948910945e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:38.157,32.25121234836925,32.18267552119812,32.324520736400586,5.748736276119645,5.676541173498577,5.867245218158001,852.9952734861126,833.0897488757162,887.4298538916016,0.5703075468917072,0.7360969109191127,0.0,0.020112066684907455,3.067925673764509e-05,3.131710313046298e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:39.156,32.23702562847218,32.18267552119812,32.30086145825618,5.8073096612650374,5.676541173498577,6.1533012851471245,843.7395142262105,831.0124350435501,861.0521539733243,0.570447713234142,0.7399603666867314,0.0,0.02277639605774257,3.696242914757957e-05,7.154952027914204e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:40.256,32.27076708603165,32.229927866425896,32.324520736400586,6.835625496883106,6.384870482233569,7.3383907055306645,856.484132379477,833.5316661923887,884.3268830015184,0.5691155384474862,0.7343055894729763,0.009268799964554986,0.0027678718868914534,4.871836895085785e-05,3.6453599010344376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:41.358,32.31163180003717,32.229927866425896,32.39554302806863,6.713030039602049,6.017084110390397,7.256660400676632,850.404945326248,829.9594547724068,876.779197710041,0.5662508872705921,0.735550603364106,0.011602212212117352,0.003395436650557107,3.627102553697627e-05,5.929186206617141e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:42.356,32.29377475384301,32.25356503856864,32.37186150594488,7.405137121161465,6.493844222038953,7.883259404557577,842.5232630020246,820.5433448433032,862.34365264856,0.5686136955252212,0.7398950626357143,0.021187285532186944,0.0006862246781700742,8.640178267724558e-05,3.9985254659942145e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:43.456,32.30302505586971,32.229927866425896,32.37186150594488,5.734743057258272,5.553945716217525,6.044327545341741,848.1046507724536,832.9877278668878,863.8465927746753,0.5657123495846327,0.7396422258199234,0.0,0.01667739495319274,7.093039710227328e-05,5.691849105186931e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:44.558,32.313781310724515,32.229927866425896,32.39554302806863,5.641867710833228,5.5130805637905045,5.703784608449921,853.8477272148092,829.9900206889405,875.4880227442562,0.5649079204830417,0.7359517417923264,0.0,0.022958873843833837,3.6300745358465135e-05,4.9849538815265195e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:45.556,32.34819778209357,32.25356503856864,32.39554302806863,5.759633650100182,5.635676021071557,5.989840675439052,843.0981471873398,811.4745295077412,872.6767071000347,0.5667501988057047,0.7382862849902322,0.0,0.026266182426021394,5.354611034066628e-05,4.659143300383672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:46.557,32.36003409741953,32.27720956408223,32.39554302806863,5.917645572817988,5.635676021071557,6.848008876406448,835.1406853585249,812.2038244986281,851.1297788087367,0.5658874165618194,0.7448954588726523,0.0010619928600097243,0.02628812429574312,3.470795054261707e-05,8.106616297293914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:47.656,32.341749723955445,32.27720956408223,32.44292842398613,6.654828155842358,6.194166437574145,7.283903835627976,853.4197029851508,826.9561112843662,878.861838833458,0.5603827634583305,0.7390662015163181,0.00027562626825460755,0.007662129755631744,2.542683625254773e-05,1.3198261515571601e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:48.757,32.35680696936041,32.27720956408223,32.44292842398613,5.833810093444982,5.676541173498577,6.235031590001165,852.5015030418871,830.2209620918961,874.1228780233109,0.5670735847555407,0.7377581208651425,0.0,0.01543948975937332,5.255455386864972e-05,3.073787635150964e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:49.756,32.367130402539864,32.324520736400586,32.41923199561103,5.856347844177459,5.6901628909742525,6.0579492628174165,853.8078497752001,827.5590577305547,878.7360679403271,0.5641485726015724,0.7383016487067106,0.0,0.017211907197006212,7.710189564478707e-05,9.396678530755706e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:50.758,32.37661489177698,32.27720956408223,32.44292842398613,6.2459289639817035,5.948975523012033,6.534709374465972,846.5576682889023,823.6837879469106,860.8408277467919,0.5572943487186632,0.7421070103420638,0.0,0.009734632671950478,1.3702642619893708e-05,3.401563660700611e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:51.856,32.40201856185061,32.34818741384629,32.49034372499682,6.4430723659932605,6.112436132720105,6.779900289028085,850.3081386892536,816.407578556592,873.5291630762606,0.5651736848477609,0.7385348439240963,0.0025494013658422594,0.0032611176650614543,3.8251217539994465e-05,3.6703511213060006e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:52.957,32.38264678880676,32.27720956408223,32.49034372499682,7.245515359105624,6.221409872525489,7.883259404557577,864.5495451306542,843.7028805133853,881.8550868120599,0.5597211530115854,0.7326215878120699,0.019868000936997202,0.0030488666894992254,4.026922052567243e-05,4.74840583293079e-05,32.0,6.5,850.0,none,0
2025-12-06 14:37:54.057,31.898583198919006,26.691998256460977,32.49034372499682,6.7811386269804155,6.303140177379536,7.665311924946817,847.5360444289418,821.4869464179849,888.4532631925468,0.5980676348815355,0.7365987005148973,0.010803913746988374,0.0030482453732189286,8.747328959776151e-05,6.461552733291894e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:55.158,26.7689398972646,26.71426418549686,26.82565604320331,6.012130758581063,5.635676021071557,6.657304831747025,857.2715080740829,825.6543864956607,896.5451774239644,0.7408794979778364,0.7374800452533694,0.002415811707068932,0.004416116127702065,6.280500304223162e-05,7.709282151521259e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:56.156,26.78554748410508,26.73653424628077,26.82565604320331,6.387594825728703,5.758271478352617,7.174930095822592,856.2503686060691,839.5055362928771,877.6298020333954,0.749511319988241,0.7338391177476522,0.0052727292684967685,0.00539671004602117,6.357793273478431e-05,2.6032264427260813e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:57.259,26.84389939217903,26.781086810335694,26.892541353780416,5.794183278970298,5.662919456022909,5.935353805536365,836.6331388530606,815.4436200696764,847.758322068239,0.7571481862799218,0.7406386041709493,0.0,0.011352507167675942,4.738438933729292e-05,5.039874995839225e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:58.256,26.856873823418475,26.80336933725107,26.937152673428557,5.948975523012036,5.758271478352617,6.3303836123308805,847.1756098926408,833.1249549220739,862.2400120969405,0.7627925790151072,0.7380328018356668,2.483648964988986e-05,0.011992417854419724,1.2261646307047872e-05,4.283860518633467e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:37:59.354,26.90674259986638,26.82565604320331,26.981780994081873,6.549569429893977,6.003462392914728,7.025091203590189,849.8486297796667,819.9062362747186,883.880901023555,0.7674003823605081,0.7391639677951057,0.0028832131900736403,0.0040931909801914445,6.224189633794349e-05,3.8856781949987e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:00.457,26.967592482595936,26.82565604320331,27.048755560351594,5.9477371850597,5.826380065730981,6.112436132720105,850.3502335194989,839.2170276979089,865.8658765825778,0.7697421419311298,0.7373626749869273,0.0,0.011329792891714987,2.2392850903882306e-05,2.210419302908685e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:01.456,26.990721199586268,26.892541353780416,27.071089019564226,6.311313207864933,5.867245218158001,7.093199790968553,851.3604165847695,830.8809036062825,878.0251165697745,0.7823396044609197,0.7359331784674448,0.0029133888181333825,0.009162324807966795,4.234873501365223e-05,5.998694280260905e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:02.556,27.022375556552756,26.959464702679952,27.115768915357478,6.639968100414351,6.0579492628174165,7.256660400676632,851.5340284764949,836.1097992823093,871.7932342561819,0.7840348508289986,0.7373914885189201,0.004579303701025192,0.004023393538954697,5.638491242623318e-05,7.36443905792489e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:03.556,27.08896574622189,27.048755560351594,27.160466194086837,6.533347202718401,6.003462392914728,7.406499292909029,854.6571376446482,834.2596688021994,870.8694060561535,0.7907678139783444,0.7369563514321202,0.00405389116872807,0.006634176658365952,5.673771460908494e-05,3.3939934489063484e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:04.556,27.11130831354141,27.026426410992087,27.205180951623902,6.022532797380666,5.921732088060689,6.1533012851471245,857.0202847000976,841.0731793643936,876.5386354978284,0.7965700499554208,0.7339629279020726,0.0,0.010344548166286471,2.6772403913274664e-05,1.5961512852223974e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:05.657,27.162501264616413,27.115768915357478,27.205180951623902,5.750841450638614,5.635676021071557,5.908110370585013,849.6934272641901,826.1127261186166,862.9684734844441,0.7997395193240572,0.7351319413298829,0.0,0.019336733737293135,7.740524859670372e-05,5.88486475940566e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:06.757,27.178766363560385,27.115768915357478,27.27228607080241,6.2870417839991894,5.649297738547233,7.501851315238737,851.7624020488998,828.9869457430352,874.2978486935813,0.8062941108019289,0.7357050301896073,0.004124859768619037,0.011122283882496859,1.4792308778608971e-05,8.411425487376669e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:07.757,27.238733948179124,27.18282138200624,27.27228607080241,6.748570338834034,6.139679567671457,7.815150817179213,847.0318087944445,819.8733476343916,867.9386441810365,0.8118718696596405,0.7355933665447753,0.007943721833877438,0.002859566470521814,7.668038957950409e-05,3.426447680209393e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:08.757,27.301389808075935,27.227544914948396,27.406616239333175,6.089279213011464,5.867245218158001,6.28951845990386,854.1490053044547,831.2386544319083,870.197566818885,0.8161486450340375,0.7368881167244855,0.00017403837892343235,0.009242798476408721,3.154818343000186e-05,2.4502822808777828e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:09.856,27.3190954244203,27.227544914948396,27.406616239333175,6.241223279762834,5.799136630779636,7.1613083783469165,851.6505126103679,833.4242749477505,874.4402129929776,0.8223379328814681,0.7346444727073965,0.00310757754825058,0.007754438826328979,4.3235329263069286e-05,5.1787971587983445e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:10.957,27.372012634822013,27.294663287399203,27.473841940688146,5.986125661582051,5.7855149133039605,6.207788155049821,845.8451477566686,816.1381898765154,873.7704909556577,0.8253680720682322,0.7363583092169566,0.0,0.011514623585064635,3.603738396206996e-05,2.1268160616429516e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:12.057,27.406620739373373,27.339431058175876,27.451428851142396,6.015845772438066,5.758271478352617,6.412113917184913,853.0963552148528,839.3654522095122,867.3036746554936,0.8351657376537086,0.7363795796824402,0.00014036252538631962,0.012959542049388817,2.2747006824685193e-05,6.854276915564431e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:13.058,27.46936839392249,27.384216692839516,27.541108489489147,7.726609653587341,7.2702821181523,7.951367991935941,845.4162827836517,828.0131275865147,869.5269098620828,0.842948789902049,0.7348160443836813,0.020232573993193496,0.0,3.4226982131971555e-05,3.2857735574478105e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:14.164,27.51257365645366,27.451428851142396,27.585975710367904,6.727890095030054,5.948975523012033,7.815150817179213,844.6923741764114,824.2409716029954,865.1017846166694,0.8392041871274162,0.7394210001477206,0.006485405299659553,0.0045501887576077475,7.76850803690828e-05,4.8177513883454964e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:15.256,27.543153532870292,27.496259568832045,27.630861328891115,5.984887323629717,5.8808669356336685,6.207788155049821,839.1184790484134,822.6075890883911,851.4772235476927,0.8437274682655446,0.74086564527284,0.0,0.011380215840347983,3.6800200399312914e-05,4.0317497471401916e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:16.257,27.637606884104894,27.541108489489147,27.69822446579019,6.269085883690348,5.962597240487709,6.902495746309136,850.1667252938369,837.618023121104,870.0515807283575,0.8530910026612089,0.7390248417113099,0.001531754094072613,0.009796628420551033,3.7577006122259766e-05,5.134354680007486e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:17.256,27.65332682539762,27.541108489489147,27.74315650576733,7.241676511453389,6.657304831747025,7.747042229800849,853.3914947207829,830.0359866484598,871.8426992547547,0.8526430496739911,0.73635258879311,0.016611657780642546,0.0004255096040894071,2.155938617320263e-05,3.4030348411137836e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:18.257,27.704969173263542,27.653311067760455,27.78810728571483,6.500655080776785,6.030705827866073,7.515473032714413,847.5356789018094,819.948027688567,863.3936696084685,0.8647698301267515,0.738653625335336,0.005738674876898284,0.004400032084126096,6.430624143833397e-05,3.5542389660677246e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:19.358,27.753375789220744,27.69822446579019,27.810589733857228,6.238746603858166,5.948975523012033,6.820765441455097,845.387390414883,817.1278372383911,856.3537105776651,0.8616565098753632,0.7389896172863373,0.0015152911878778717,0.008556002184987949,5.8549889085968616e-05,5.3793972045434505e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:20.456,27.814685614305095,27.765629547111587,27.878065458485082,6.274658404475849,5.976218957963377,7.447364445336048,847.5494616367508,829.9487803662053,865.2900944251883,0.8731546991285927,0.7404497479501265,0.0038246726902328586,0.009000720978550909,2.3908414442683597e-05,5.1277189476527395e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:21.456,27.83308825838376,27.74315650576733,27.900566867805082,7.181740954560428,6.003462392914728,7.896881122033252,846.490151822982,822.8201194131664,866.6649453234784,0.869424402877853,0.7403928774355588,0.012074167823833512,0.006056747814997744,7.994918495369169e-05,4.3251721451810026e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:22.455,27.898327230725535,27.833076903829863,27.990620339657198,5.669730314760742,5.52670228126618,5.908110370585013,853.0097450577232,831.3780120722829,870.7000095066008,0.8808691089387881,0.7412953233008797,0.0,0.01840160689997043,7.0720712272616e-05,3.294296141300011e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:23.558,27.933315744543926,27.85556880793473,27.990620339657198,5.503173860171834,5.4177285414607965,5.703784608449921,860.785918940544,837.5149955418697,892.5578763218962,0.8811493002965732,0.7338887328929986,0.0,0.02601234854874525,4.265899024872202e-05,5.86677377296335e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:24.656,28.01929956497058,27.945584012106735,28.0807509406755,6.277135080380518,5.622054303595888,7.5290947501900884,857.3546144803663,836.2931215389954,877.6433766635071,0.8821726572901408,0.7350798459653937,0.0022723903945936637,0.01650317097896799,1.932122163445146e-05,8.143647720768927e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:25.656,28.04920232434793,27.990620339657198,28.103295735364043,7.038712921065866,6.303140177379536,7.651690207471141,850.2063403870428,824.4091430080352,871.47359584691,0.8919774352456169,0.7354918123877925,0.002794432566888219,0.008048862732482892,6.997487908057517e-05,4.720522243014176e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:26.757,28.08690527899629,28.013145728080303,28.148399985083756,6.4901292081819495,6.180544720098469,7.202173530773937,855.9450826359788,841.6536153283379,876.3941126005434,0.8952163622874987,0.7345885527034421,0.0037228287074311,0.00344117397881275,3.6290530384188805e-05,4.932694523777986e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:27.755,28.15743015437551,28.0807509406755,28.193523864977976,6.16828517437037,5.7855149133039605,6.684548266698369,854.747490813192,843.8611108853494,865.7871670357376,0.8947951194166585,0.7340589080420776,0.000491758355223517,0.00879307536990158,5.680497731527319e-05,2.533790711020137e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:28.757,28.177732235262617,28.148399985083756,28.23866747487085,5.938078149031497,5.758271478352617,6.344005329806548,853.0058941898815,818.2651614433214,876.5940792069753,0.9003869045614217,0.7330677242873185,4.7093842253459994e-05,0.013177687988722157,5.6841931942231583e-05,4.859277079948316e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:29.855,28.228413198766862,28.170959465024453,28.306420102284278,5.937830481441031,5.6901628909742525,6.766278571552409,844.3636209119048,817.321444568157,859.3509264091291,0.9064789213129999,0.7394277563265473,0.0015643844350733674,0.018496611023260886,4.234411956518076e-05,5.252339742698205e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:30.957,28.27562573308186,28.23866747487085,28.374217685601025,6.793522006503751,5.744649760876941,7.624446772519796,852.1026055011018,832.0097983065555,882.2615686749666,0.9104296704921278,0.7346545457124727,0.006396260125817657,0.00891851856004615,4.0961400345753717e-05,7.237106219917527e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:32.056,28.339290288302855,28.28383091477383,28.374217685601025,7.150163336775915,6.3712487647579,7.638068489995465,853.44792053292,833.2978932551628,879.3750066320605,0.9116874404625775,0.7321641937871237,0.008935605364593308,0.0030803813272073433,4.984085519211413e-05,5.92660987892339e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:33.056,28.392312641989104,28.329014284887194,28.4420605641223,6.512914626504892,6.017084110390397,7.488229597763069,852.8671865337037,839.3904374204246,877.2414072277437,0.9135869547657123,0.7327674036179994,0.004598178350862142,0.008006128253661223,5.491730819674413e-05,3.9385674959507044e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:34.057,28.435288966698955,28.351613475137185,28.555233608989738,6.32902144058331,5.935353805536365,6.7935220065037525,857.5881973121429,836.0557936905993,882.3199561082114,0.9209203824975521,0.7325292178561833,0.00043693221459396105,0.008005735217298604,7.046936400983813e-05,4.69371376948673e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:35.157,28.491440062748538,28.419441217496797,28.555233608989738,6.2350315900011655,5.8808669356336685,7.35201242300634,841.2726202339901,826.334828076973,863.1394989747905,0.9179346298005225,0.7372066432861771,0.0035608672168786896,0.007087660475143548,2.7478203505687254e-05,8.099935219635623e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:36.156,28.541671873206646,28.4420605641223,28.691210820707965,8.003130518343507,7.174930095822592,8.332776081254789,845.4984283232931,834.7185433941398,862.8101944773516,0.9298130149745278,0.7363034466528842,0.02728342244851086,0.0,7.309177124378813e-05,5.004074262114315e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:37.157,28.609608456754103,28.53258878296606,28.645864378622832,6.635510083785947,5.976218957963377,7.243038683200957,846.0568142071294,826.9875254359866,858.5348194634082,0.9229030909438165,0.7372467161511864,0.00932321773002796,0.0015525935292278576,4.9256927374162574e-05,3.494756459710921e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:38.256,28.652055751568717,28.555233608989738,28.691210820707965,6.183021396003142,5.989840675439052,6.725413419125388,836.8349556447512,810.3121247899454,863.2460670700133,0.9310841799459241,0.7405814922076651,0.003208642936835743,0.002160059003369231,4.025211855975768e-05,2.990714318174582e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:39.356,28.7180223251342,28.668535000952033,28.78196632921123,5.950213860964368,5.731028043401272,6.044327545341741,850.4658747611649,827.2558150039075,864.5534053439909,0.9338068262013617,0.737998539145197,0.0,0.006314429709980112,2.587144980960754e-05,2.2306007724298048e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:40.455,28.755151018159612,28.691210820707965,28.8046683276213,5.830095079587981,5.6901628909742525,6.017084110390397,844.8862183253973,814.1466091082029,856.6099553674646,0.9384398463043361,0.7380945559105083,0.0,0.011524470690981949,5.0614615990789464e-05,4.070774842635863e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:41.457,28.809221382650964,28.736578103517047,28.872806018919334,5.831828752721248,5.744649760876941,5.908110370585013,849.6764292853907,823.6234446938283,870.8307945198026,0.9375897184946405,0.7381156532737791,0.0,0.017125662736461697,5.7337108367359435e-05,5.8692119655786676e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:42.456,28.86372312018591,28.8046683276213,28.91825768827937,5.759633650100183,5.594810868644545,5.935353805536365,853.7133881892705,835.3593810351651,868.1426123107397,0.9387547439266266,0.7397083164009091,0.0,0.022458282904357172,5.159399353668952e-05,4.344793155325115e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:43.555,28.91206288611694,28.850088159641246,28.96373071121957,5.837525107301985,5.635676021071557,6.357627047282224,853.7666655776385,839.4323837823061,866.1935529879775,0.9472454795139261,0.7360472311725332,0.0,0.02500428244469617,3.516931787205039e-05,8.562262201140683e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:44.656,28.967885113285373,28.872806018919334,29.054741230824845,6.632538072700347,5.8808669356336685,7.311147270579321,847.8964595210608,831.3212813954212,872.5289307541854,0.9393115870445673,0.7382130886336764,0.0019527934610437945,0.01592694731078587,8.939573928889408e-05,5.726902556737457e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:45.755,29.003026548582014,28.96373071121957,29.077507368208956,5.996032365200722,5.744649760876941,6.221409872525489,855.6450770950631,832.2977871192354,876.0543658269369,0.952779037015405,0.7354802351074803,0.0,0.02735844666647637,5.756679014524752e-05,7.619953811473043e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:46.857,29.085805679257223,28.94099152410729,29.14583840581895,6.28456510809452,5.894488653109344,6.7935220065037525,843.6882860619936,824.32269686254,869.1562373634481,0.9453819639062909,0.7393746816932413,0.0013659293202740693,0.007197469040686238,4.76706306963885e-05,3.393703363299825e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:47.855,29.154961235914744,29.100278934510186,29.191419748795795,6.127420021943351,5.894488653109344,6.452979069611932,846.5151956077862,816.4776256131267,878.9557875509961,0.952451559054928,0.7411810618967746,0.0005177658896990703,0.007959949487498223,3.620088023694751e-05,4.7122620890670536e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:48.857,29.18230841826577,29.123055942713847,29.237023067701728,6.8861496853383315,6.398492199709245,7.256660400676632,858.7596392486814,844.3311163990129,879.1001194663494,0.9564921974301608,0.7322094552398818,0.01021610753126517,0.0006491237200678352,1.3179681850342803e-05,2.559397007860012e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:49.956,29.253620151064435,29.191419748795795,29.30546947953519,7.078339735540549,6.3712487647579,7.828772534654889,854.0303941303141,840.8594104786127,870.1721619829207,0.9581802661640637,0.734708263392518,0.014615689671768428,0.0017424095966691916,7.149830639217457e-05,5.93844352712961e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:50.956,29.303196830552842,29.237023067701728,29.373965925880782,6.500655080776785,6.017084110390397,7.365634140482009,845.1446983384654,828.5084844772061,876.7231450040076,0.9532490904315706,0.7393242890531377,0.003920965085813161,0.002475192151268896,3.576581862455773e-05,2.908915186430062e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:52.056,29.297176492491566,29.259833000769277,29.373965925880782,6.578051202797654,6.085192697768761,7.1613083783469165,846.6085709154381,823.9187500578493,878.3275559601352,0.9668491583850252,0.7399312810356397,0.004852020844879806,0.00460658060660081,7.481354650077392e-05,6.632954583291292e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:53.057,29.39681823252659,29.328296051435757,29.465372965634003,6.2636371967000795,6.003462392914728,6.71179170164972,849.557346371747,836.7363394088081,860.6556960958885,0.9548507902368055,0.7359946631147929,0.0015079751936005541,0.006178332793458283,6.734297161692601e-05,6.404311729918727e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:54.058,29.44937759130098,29.396809254710547,29.488238821392088,6.462514271844903,6.044327545341741,6.834387158930772,855.963041408914,821.5105500760405,889.2602710183432,0.9627868456020169,0.7347574014072976,0.003324622682701956,0.003959771395530401,1.815328056179227e-05,4.50375301872276e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:55.057,29.490539002378277,29.419658195491934,29.55687043009715,7.372444999219847,6.452979069611932,7.815150817179213,836.9152323969054,814.3780680804887,856.1532986240222,0.9601934601826455,0.7436285488488276,0.018332381212167164,0.0,5.496732808725095e-05,5.013458867025184e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:56.155,29.531919177535645,29.465372965634003,29.60265333627956,6.4430723659932605,5.894488653109344,7.052334638541541,856.0178718857718,816.1211047920755,872.1280676689585,0.9626169204669813,0.736466499990057,0.0033665222206483675,0.004408945240536216,5.8971113869912883e-05,5.9806286632743e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:57.257,29.59850686717674,29.511110341896824,29.671370711807867,6.340290315949548,6.030705827866073,6.875252311357793,844.6034895333049,826.5652872714197,868.7106101628233,0.9603606781650469,0.7395480415801323,0.0008002886274881899,0.0043407660563050884,6.489700212797771e-05,3.242395128714419e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:58.356,29.652637475342683,29.579759024303826,29.74014002661994,5.672826159641576,5.540323998741849,5.894488653109344,845.4948807271434,826.0521413711306,865.4023882909651,0.963935570303721,0.7389065126654496,0.0,0.01876645986323426,4.433296278852948e-05,3.922748087958144e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:38:59.456,29.68389155611469,29.60265333627956,29.786015269792927,6.226363224334829,5.703784608449921,7.297525553103645,850.5331270140518,841.3214615326797,869.5886270973413,0.9666441946246542,0.7404429267743772,0.006832409494676883,0.01011231328492116,6.18702913610111e-05,0.00010659483144783292,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:00.556,29.740150059142294,29.671370711807867,29.786015269792927,6.783615302885081,6.112436132720105,7.638068489995465,857.4299106141466,838.3742241961038,873.1453313445103,0.9722347120020571,0.7354117057010486,0.007706632707662573,0.0033975944516836183,5.9071635698846594e-05,3.474930232591021e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:01.655,29.819410984850098,29.7172111284018,29.92378153941172,6.748941840219732,6.003462392914728,7.883259404557577,851.5209612389943,826.0529145999249,888.197129603382,0.9632284582071086,0.7382977063829149,0.011475451821795506,0.0023277801861554784,4.865605638433703e-05,9.365130850668957e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:02.656,29.825036397659773,29.763074735952443,29.877835918624385,7.011469486114519,6.235031590001165,8.005854861838644,853.2691961163171,829.2402315523682,875.4987873917762,0.9705291196704774,0.7366568426685969,0.011533714500400753,0.0014686561864554338,6.901160191762251e-05,4.8727285947204645e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:03.755,29.89246115339103,29.854871952519943,29.969750834932256,7.811435803322217,7.229416965725281,8.346397798730465,847.6677674439939,820.4622228355333,878.7560067781294,0.9692157425464355,0.737096816175386,0.030404060809262855,0.0,6.209848775944849e-05,8.061699298706783e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:04.857,29.95722293212381,29.877835918624385,30.038749405017086,8.187890540831722,7.951367991935941,8.37364123368181,850.5954494576637,839.9949129254874,863.8525913575337,0.9692421647242685,0.7382093035173312,0.04497757938968434,0.0,4.427970838696468e-05,6.602514506604828e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:05.955,29.999032153488223,29.877835918624385,30.084778361129167,7.759425609324193,6.6981699841740445,8.346397798730465,850.6439855452736,838.0544371023781,868.104164123764,0.9718643961061634,0.7375698991561289,0.044963819670054195,0.0,0.00010485789474632642,5.521665143588482e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:06.957,30.047964178565728,29.969750834932256,30.10780185277025,6.773089430290244,6.548331091941641,7.079578073492884,852.5843173089918,825.6756728371629,868.6477395676616,0.976095290115375,0.7367990949610114,0.01565275985504874,0.0,6.159253584029273e-05,5.767496719898965e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:07.954,30.08248864733623,30.0157439133518,30.176908545523872,6.258188509709809,6.071570980293092,6.561952809417316,849.190188124566,820.3311951824145,869.3824626187737,0.9684025316031836,0.739390508952091,6.118155405041015e-06,0.006467844557275474,6.1024843824453925e-05,5.304826010550335e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
