timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:39:08.956,30.146965335612727,30.084778361129167,30.199956227889857,6.147852598156859,5.921732088060689,6.5210876569902965,851.3914844831846,826.9592152828966,868.4102557945222,0.9707159496279297,0.7351739906824387,0.0,0.007613064271815144,4.082891521504301e-05,4.453535021092474e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:10.056,30.168536391575934,30.10780185277025,30.22300999210455,6.028229151961403,5.935353805536365,6.1669230026228,847.3483659873709,832.8365093475823,865.8070997073369,0.972335236872938,0.7395973365485914,0.0,0.010578932117647332,3.111149483476448e-05,4.683466959683595e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:11.156,30.246096478125427,30.13083137162323,30.33837052090246,6.5446160780846405,6.112436132720105,7.515473032714413,844.1396608189509,824.3694811162362,862.5525693792495,0.9694232948338619,0.7379560558630278,0.005671183631198451,0.008195384821018623,5.353345388025348e-05,4.297396087511968e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:12.155,30.276061741461415,30.246069851866253,30.33837052090246,7.5181973762095495,6.412113917184913,8.033098296789989,848.0263800888433,830.1262958688142,880.4404394043308,0.9757011780790428,0.7410054706080766,0.019720602199488436,0.00032132185035119496,2.6708155998901065e-05,3.88414246818995e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:13.156,30.33606885817329,30.26913582088912,30.384557786021844,7.146324489123681,6.044327545341741,8.005854861838644,850.8400846249731,834.6109951454071,867.5798825754944,0.9735977810722558,0.7386506053031698,0.013661184510959249,0.0017629493727527594,5.17971361656266e-05,2.3202730271193295e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:14.255,30.380360632432595,30.33837052090246,30.407660699495523,6.6560664937946905,5.976218957963377,7.474607880287393,842.7970207664588,814.461424039574,869.6325466751746,0.9767827845982336,0.73934610988444,0.006671314967455269,0.0012709330327960603,4.301150305498737e-05,5.87593215543521e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:15.356,30.401370607528914,30.31528614165353,30.453885157399668,6.891350704738131,6.303140177379536,7.815150817179213,849.2020870691614,812.8045450764376,861.5652334790732,0.9708659556683247,0.7416578097042575,0.010895451684438796,0.0012176471688971425,6.597475630493924e-05,6.312820830434865e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:16.356,30.472389906294445,30.407660699495523,30.523268629519976,6.275896742428184,5.921732088060689,6.902495746309136,862.3460597851301,832.1715673924152,884.4892109961163,0.9724032274432947,0.7347426294272632,0.00031902937012511754,0.006937685336127747,2.8507865867146273e-05,4.586915512394672e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:17.457,30.535898060237216,30.453885157399668,30.59270857743263,6.817050427598099,6.493844222038953,7.379255857957685,845.8689386166338,830.9778469430518,862.7779918166902,0.976057999258503,0.7404444537409508,0.007398409108693652,0.0008928741240423174,4.6217069898671766e-05,3.431157973083875e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:18.556,30.569563074966922,30.500134548940025,30.61586784192758,6.664734859461029,6.1533012851471245,7.474607880287393,842.6434531413375,804.2660939977766,863.1897885991882,0.9760282548982567,0.7410869456064368,0.00625564259770298,0.0035918803668371635,5.694783075003946e-05,5.0702135438879774e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:39:19.555,30.590404025602716,30.523268629519976,30.66220537751684,5.958510725245006,5.731028043401272,6.28951845990386,850.1785933904339,833.5072172775006,878.8213145530468,0.9761431680596125,0.7397888503580246,0.0,0.010085496811899918,3.7551139601148844e-05,2.7908618650783933e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:20.556,30.57882564416056,30.523268629519976,30.639033437292426,6.327659268835741,5.853623500682325,6.9706043336875005,857.0012497301639,838.6970469661389,875.3204471751517,0.9788998115806438,0.7372612916085168,0.005226622958002244,0.008067649054032107,2.447865695217213e-05,5.754900407133081e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:21.657,30.54431617172186,30.453885157399668,30.61586784192758,6.503750925657622,5.976218957963377,7.556338185141432,856.2386535245408,828.5891797393916,871.4932046812512,0.9737654789052599,0.737269619940735,0.006084888367948035,0.006028206815637333,8.74827746401006e-05,6.58846111148982e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:22.659,30.502459227117214,30.43076981867415,30.569555629834554,6.078381839030926,5.812758348255305,6.248653307476833,862.1711022573905,842.9557316079915,894.8135046996556,0.9800414639805073,0.7333941439188238,0.0,0.00916315959530619,4.920558247486106e-05,5.16236536734493e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:23.655,30.507082282355782,30.43076981867415,30.54640898517698,6.8112302392221284,6.221409872525489,7.5290947501900884,857.5713642768909,841.2979043830818,876.784709189837,0.9782019831470509,0.7321999237889043,0.009018599094843292,0.003083563190955256,4.278014861608378e-05,5.6596113288885744e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:24.656,30.470075251555453,30.407660699495523,30.523268629519976,7.25257388543393,6.303140177379536,8.033098296789989,844.1990240574742,822.9662177990001,866.1035771467001,0.9890218628759081,0.7388653915932725,0.01774785373247207,0.0005597418061482706,5.811986603281575e-05,5.424996388062558e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:25.757,30.428674638760956,30.361461064427374,30.47700672953016,7.446126107383716,6.752656854076733,8.033098296789989,852.1027331563523,828.9567700668875,865.1804451950036,0.9851411200496762,0.7331065201180607,0.02247288990717692,0.0,3.872818529534843e-05,2.6541321331956268e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:26.756,30.405364635704068,30.26913582088912,30.453885157399668,6.117884819710378,5.771893195828285,6.466600787087608,845.650098954637,819.6635935779968,876.7408703048443,0.9845580758361481,0.7387918983826073,8.952910037952284e-05,0.008967653963370936,4.266762308240782e-05,1.9900410279399012e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:27.856,30.388768450434327,30.31528614165353,30.453885157399668,6.33781364004488,5.812758348255305,6.984226051163176,846.7686395173891,826.5007476914709,875.7543162692946,0.9840136858129973,0.7394958952726696,0.002731390889590423,0.004306998439973873,2.7653787376764972e-05,5.740807240521642e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:28.956,30.363565259534926,30.31528614165353,30.407660699495523,6.072809318245425,5.6901628909742525,6.943360898736157,854.7419710310901,839.7058758041225,882.2102034708403,0.9931152705377095,0.734501449485828,0.0006295814473017648,0.011288968567025897,5.261866587221733e-05,3.222532687785521e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:29.955,30.326834480406575,30.246069851866253,30.361461064427374,5.766444508838019,5.676541173498577,5.853623500682325,850.5173501241203,824.7067848605236,871.1093725484723,0.9912145092610898,0.7336258159003571,0.0,0.01734506088100917,4.7057893207662754e-05,4.115723210219571e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:31.056,30.31529676525322,30.246069851866253,30.384557786021844,6.454217407564264,5.8808669356336685,7.283903835627976,843.7751057637762,818.8830305626443,862.7857650312219,0.9885824119161623,0.7378883886186326,0.0028857519743787554,0.010939430758228792,5.5519839222462934e-05,5.7953696699674317e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:32.155,30.28593225951605,30.199956227889857,30.384557786021844,7.319815636245659,5.935353805536365,8.23742405892508,851.4768862409408,831.837189735426,874.6496462342985,0.9861734715753557,0.7388675074179453,0.018442713523866595,0.003453245624506479,4.3505162804983285e-05,7.825883216687176e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:33.255,30.26076879012468,30.176908545523872,30.384557786021844,7.550146495379764,6.575574526892992,8.060341731741332,856.5632285142084,840.8240318453857,880.8489812423088,0.9816899446189491,0.7322746515013393,0.029669749228427824,0.0009081054260099565,6.268664388419854e-05,7.453527621560471e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:34.257,30.234542973873154,30.199956227889857,30.26913582088912,7.05097246679397,6.1533012851471245,8.073963449217008,840.9062645010351,820.0846966322703,872.7300672356624,0.994914197239806,0.7402596063513499,0.021282467265938014,8.22924234460929e-05,8.22325481818115e-05,3.480136922410838e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:35.256,30.218412050902156,30.15386693132399,30.31528614165353,5.929905118546094,5.7855149133039605,6.085192697768761,849.6363461695826,826.3234030871937,870.3823024318373,0.9897135313431358,0.7349946081533738,0.005424259270854713,0.0,3.9524607468688615e-05,2.9659135571758537e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:36.355,30.204159987594323,30.13083137162323,30.29220791290294,5.696354580735921,5.594810868644545,5.962597240487709,847.2594617527567,824.9969310866309,861.7046754357559,0.994384002466293,0.7390678762777476,0.0005248473868341365,0.0031397146727137723,4.826559262667349e-05,7.226888072660863e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:37.456,30.162250105882364,30.10780185277025,30.199956227889857,6.881444001119458,6.1669230026228,7.5290947501900884,857.2568365969743,842.3390275349057,872.1202404697798,0.9980655441163516,0.7344683813785746,0.018198836380940372,0.0,3.4513978459776384e-05,6.005528926370432e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:38.454,30.137751102181124,30.061760883079785,30.199956227889857,6.525174172232997,5.771893195828285,7.787907382227869,850.965511768055,811.379584804801,869.26220869586,0.9925808905572705,0.7372501773387267,0.01089470038532348,0.0018575679238372442,7.424336067454921e-05,2.2434209234715016e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:39.555,30.097344291640653,30.0157439133518,30.176908545523872,5.831333417540315,5.649297738547233,6.194166437574145,850.1446500379615,831.6076607612836,870.405515918671,0.9953491435638875,0.7363272527228658,0.001041675768572361,0.0029143405264233035,1.3644099409313807e-05,4.749693446516255e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:40.656,30.078506324125552,30.0157439133518,30.10780185277025,7.2665671042953,6.357627047282224,7.951367991935941,846.3529131818789,811.0326268838849,867.6197979153169,0.9954151047001539,0.7372972731421932,0.01669382388701818,2.557993368903676e-05,4.031299782880048e-05,4.785311177252256e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:41.654,30.07557677942246,30.038749405017086,30.13083137162323,7.2798173203852725,6.7935220065037525,7.896881122033252,853.7790007161644,844.3702820078631,865.5953125648357,0.9960601654662167,0.7356840155639874,0.021785139472513076,0.0,2.4632581766936106e-05,4.481560694261429e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:42.756,30.045033961530702,29.946763221075685,30.084778361129167,7.8820210666052475,7.283903835627976,8.046720014265656,853.7703730188986,836.7412068842079,883.0011742285236,0.9937609750685703,0.7356103905786182,0.03771494483696411,0.0,6.357992415045752e-05,4.064251523353992e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:43.757,30.015754078022912,29.969750834932256,30.10780185277025,6.195528609321712,5.771893195828285,7.488229597763069,846.5836159866383,835.6935680860433,863.3866800013443,0.9970454336260355,0.736280897918273,0.004299348238363971,0.00849144273076521,6.31251621865651e-05,5.591242419541872e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:44.857,29.999022952291497,29.946763221075685,30.061760883079785,6.294471811713194,6.0579492628174165,6.5210876569902965,849.7429037352541,823.2817367470693,883.0937212428889,0.9988201950182612,0.7350742359952895,3.5748645221675036e-05,0.0045735420224004555,2.6301651081037823e-05,7.212971599933089e-06,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:45.857,30.00657275377359,29.90080577642732,30.13083137162323,5.987116331943918,5.826380065730981,6.221409872525489,857.6667807081479,837.6348400313639,886.0900236194038,0.9894297470175095,0.733386461044625,0.0,0.011388207259568874,1.9054086587293302e-05,4.630357763735271e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:46.856,29.9421781626913,29.877835918624385,30.038749405017086,7.014193829609653,6.248653307476833,8.223802341449405,848.718094861861,829.6078551828699,878.6405033904718,0.9933147678046857,0.7373470533549765,0.010513592157765731,0.0037672460957689424,6.856925774022332e-05,6.96460434754378e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:47.855,29.93298132801496,29.877835918624385,30.0157439133518,7.150411004366381,6.575574526892992,7.406499292909029,847.9823131643318,831.3057960841534,867.3817401944837,0.9978341406836535,0.7369760807709709,0.013271407724059561,0.001475282567258818,4.845739558118208e-05,1.1500311132528244e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:48.855,29.898513518844634,29.854871952519943,29.969750834932256,5.85089915718719,5.6901628909742525,6.071570980293092,848.706648585804,837.237086338539,869.7287004835514,0.9973761000534237,0.7352704059493144,0.0,0.01241871930306837,3.439701164292671e-05,3.1045633255095285e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:49.956,29.900817579452337,29.80896164154973,29.969750834932256,6.238746603858169,5.717406325925596,6.848008876406448,849.7406888727633,837.7954340994147,858.9308500915686,0.9961443516911085,0.7357490197375941,0.0017333064314054077,0.007968909506999798,5.893301950488557e-05,7.296825125405796e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:50.956,29.8502909077048,29.763074735952443,29.92378153941172,6.51836331349516,5.908110370585013,7.243038683200957,842.006370879327,819.1911137877129,863.9250240857546,0.9995488951907625,0.7373351597126309,0.0033255171106215168,0.004974656292454716,3.726033356670588e-05,5.988473040627673e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:52.054,29.865315472574597,29.831913864646026,29.92378153941172,7.550146495379761,6.834387158930772,7.924124556984597,850.5340023866505,839.0280919069459,861.1715338938308,0.9984797746077624,0.7369787676917344,0.023925091000183276,0.0,5.310091772892951e-05,7.392230785926116e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:53.156,29.82148742413599,29.763074735952443,29.877835918624385,6.929739181260484,6.357627047282224,7.964989709411617,854.2021994322894,829.1947261499533,880.563680661193,1.0,0.7362258892958645,0.010964746321938057,0.0012950401009626017,4.197402379164971e-05,2.8640052420436332e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:54.156,29.82962802733627,29.763074735952443,29.90080577642732,6.895684887571299,6.480222504563277,7.420121010384705,848.6412573459787,833.1647106108019,865.7334209965493,0.9955284575675318,0.7351990894643279,0.008065581211559201,0.001187451067969514,3.731511225085101e-05,2.813160550478535e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:55.257,29.788110856553768,29.7172111284018,29.854871952519943,7.172453419917925,6.670926549222701,7.760663947276525,848.3670680666586,828.1298779653393,862.7738971556794,0.9976699590318202,0.7386461394477081,0.016233352313296364,0.0007143061934774791,4.657107827132334e-05,6.115559396901412e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:56.354,29.752662556631265,29.671370711807867,29.831913864646026,6.995371092734177,6.139679567671457,7.883259404557577,857.0166136347401,844.3629341331273,869.8530843814638,0.9971213162588778,0.7328538517013518,0.014730070027894176,0.0013124704136796813,8.918152449310926e-05,6.0058898065387315e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:57.359,29.786026945643368,29.7172111284018,29.854871952519943,5.771893195828286,5.567567433693193,6.139679567671457,851.3991062606221,827.9671701035622,873.1967434732803,0.9929044263593143,0.7362140262794645,0.0,0.007815095553305737,7.537838183775812e-05,3.5119329360636055e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:58.455,29.70679574895122,29.648459166718396,29.763074735952443,5.544039012598853,5.499458846314829,5.594810868644545,854.6334191801121,827.8855032524165,879.5047110154082,1.0,0.733673328501802,0.0,0.0158899907916069,4.9801379443407894e-05,5.1997736160658295e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:39:59.456,29.703466533803567,29.648459166718396,29.763074735952443,5.714681982430461,5.5130805637905045,6.044327545341741,852.0836628069777,831.3554022580136,875.3140497474441,0.9972175113452657,0.7315147545807749,0.0,0.017761747058202815,1.8723983204390476e-05,6.745000091539147e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:00.555,29.696388767380196,29.60265333627956,29.786015269792927,6.080239345959427,5.8808669356336685,6.316761894855205,854.4727797174368,831.7810117744434,874.1339016608079,0.9942472607463436,0.7342702028761331,0.0,0.016839271976134315,6.203761273602392e-05,4.4461768439218283e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:01.555,29.662210707923997,29.62555337931576,29.7172111284018,6.3017780056319666,5.894488653109344,6.507465939514629,844.4354092102309,826.5261760119504,861.8356258398908,1.0,0.7354496590912656,0.0,0.0115379184258296,6.961254217491697e-06,3.479367587208337e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:02.655,29.63180564166206,29.60265333627956,29.694288027919185,6.564429485321984,6.207788155049821,7.120443225919904,849.2641570502084,828.2018015394121,878.6661839539809,0.9995335592650059,0.7356031057221123,0.005151707354941506,0.004477907119344656,5.994138210986186e-05,7.15048630627753e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:03.656,29.623277162848257,29.55687043009715,29.7172111284018,6.872527967862654,5.8808669356336685,7.583581620092777,852.3460964558459,839.9319723979957,865.5296070239225,0.9967243677613737,0.7335494796981926,0.012082931690418894,0.005442053345673653,7.531900421077145e-05,2.2927778005752815e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:04.755,29.608906623699376,29.55687043009715,29.671370711807867,6.0480425591987474,5.649297738547233,6.602817961844337,849.3215260383836,828.7133667714684,865.8513578183474,1.0,0.7338147817046067,0.0018022133692920557,0.0069984682739599674,4.491944584088894e-05,7.902725629920561e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:05.756,29.586636476971712,29.533987540382384,29.671370711807867,6.631423568543248,6.28951845990386,7.052334638541541,846.6155566065211,807.5044219100464,870.6312949237074,0.999804834704492,0.7357491836381488,0.005801289771172062,0.0023349810426344882,3.358422190558161e-05,3.564044644680541e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:06.755,29.591210189377193,29.55687043009715,29.648459166718396,6.921566150775078,6.412113917184913,7.7061770773738285,854.4336507089826,834.5210012091127,879.0521829852228,1.0,0.733144012604402,0.009316505333791561,0.0025387025881732977,4.832834057090832e-05,5.066051577736004e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:07.857,29.53815479660994,29.488238821392088,29.60265333627956,6.41459059308958,5.7855149133039605,7.692555359898161,847.037941598723,826.3878005717937,867.9905745149393,1.0,0.7367672550766742,0.0024196447069884147,0.00736204443479949,4.6770371812225364e-05,1.3782147713956685e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:08.957,29.506960138902866,29.442512761402497,29.579759024303826,5.810281672350637,5.622054303595888,6.0579492628174165,847.9927772092901,829.3260475645845,871.5869800073808,1.0,0.7334216690419233,0.0,0.01402402304298192,3.7350981627116784e-05,4.7346020615839104e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:10.055,29.53399891923931,29.465372965634003,29.60265333627956,6.739035136601058,5.894488653109344,7.842394252130557,851.4897255452611,831.7228118660814,879.4434922185884,0.9988565828519793,0.7356918347167567,0.010285124055530974,0.007243235287922665,2.7178184533172545e-05,5.5093361125334994e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:11.055,29.481393769242555,29.373965925880782,29.55687043009715,7.136789286890709,6.507465939514629,7.692555359898161,854.3416635539234,831.3822920126906,871.5715583287315,0.9966643277550908,0.733368581570779,0.008280119431693276,0.0010153116764417991,4.541537847880629e-05,4.391700416727899e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:12.154,29.45914401721358,29.419658195491934,29.533987540382384,6.6114863275106694,5.867245218158001,7.488229597763069,844.7553316831373,817.1220192261584,867.0439626994737,0.9991213042715117,0.7357723737592287,0.007746369198236042,0.005266281550071015,5.86618366270831e-05,3.0472489163969824e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:13.156,29.44252743030346,29.373965925880782,29.533987540382384,5.954424210002304,5.799136630779636,6.194166437574145,837.863732299372,820.896604310533,854.9673618811933,0.9990662595672578,0.7409037836743602,0.0,0.008888748554778537,3.246499540810321e-05,4.3651002751949214e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:14.254,29.434210707150495,29.351128195839067,29.488238821392088,6.409637241280245,5.731028043401272,6.861630593882117,847.5562896735114,824.9170399949235,872.4600116370307,0.9993866783355781,0.7358101845846683,0.0028391310524031495,0.005914210021071955,2.3683887235775402e-05,3.839500961452515e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:15.355,29.405125110133653,29.328296051435757,29.488238821392088,6.961935968021162,6.235031590001165,7.283903835627976,848.552850179381,820.2789456690605,872.7373495247678,1.0,0.7371958708663437,0.011890640899802756,0.0017372018222104428,7.695013167400576e-05,6.982182905609825e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:16.354,29.389971417601636,29.30546947953519,29.511110341896824,6.495206393786518,5.935353805536365,7.35201242300634,849.717088719017,832.448984960217,867.9539258224335,0.9964167199591252,0.7377596631272519,0.0033560139889797407,0.00650308246856323,9.116518524274951e-05,6.40286991583248e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:17.457,29.376051760977678,29.328296051435757,29.442512761402497,6.064140952579089,5.7855149133039605,6.384870482233569,839.7110219662081,823.8658884852623,859.3324350813893,1.0,0.7418892757052684,0.0010790787284288713,0.00928779478198675,5.24268752526873e-05,7.623637816549533e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:18.454,29.35571752195512,29.259833000769277,29.442512761402497,5.989840675439053,5.853623500682325,6.316761894855205,857.9051466806995,831.2247306854733,874.5023896053171,0.9997279398806722,0.7374310861506023,0.0,0.014166804662581061,5.874399332931905e-05,3.8787297819353156e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:19.455,29.34428078545987,29.30546947953519,29.373965925880782,5.921732088060688,5.799136630779636,6.112436132720105,845.9660000501224,815.181168784459,871.7988578684259,0.9997628947824907,0.7378863692209876,0.0,0.018227506873327002,3.2621594442949113e-05,3.238653837615257e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:20.456,29.307757696109054,29.259833000769277,29.351128195839067,5.889039966119074,5.52670228126618,6.139679567671457,852.0148674744636,825.9478044694533,877.3641078909224,1.0,0.738260019176758,0.0,0.02385744949369207,7.896965664167628e-05,5.99398112379878e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:40:21.557,29.313776127851142,29.259833000769277,29.396809254710547,5.610909262024882,5.567567433693193,5.649297738547233,847.1817157890168,818.5148745941011,858.9537150882165,1.0,0.7379392662854634,0.0,0.032189249954537785,7.778356759560447e-05,8.200843259570438e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:22.655,29.35944399863564,29.259833000769277,29.419658195491934,6.106244442958441,5.6901628909742525,7.038712921065865,848.0189818297156,834.9948489622983,873.9385564800074,0.9998162269857357,0.739147370108311,0.000679055440207605,0.020340949578358816,4.647498020339493e-05,7.688213985639216e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:23.756,29.39889661437275,29.28264846701569,29.442512761402497,5.870960232015,5.717406325925596,6.1669230026228,854.316485028159,821.8686056470793,885.9587608379172,0.997520731889831,0.7381657484907757,0.0,0.013992368357391455,0.00010034733832320062,8.529931900526017e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:24.756,29.492828434896392,29.419658195491934,29.579759024303826,5.7310280434012695,5.594810868644545,5.8808669356336685,859.2750895939223,835.7589351804231,878.3420202432117,1.0,0.7343209103937689,0.0,0.0206350382254362,7.174102713420754e-05,7.659753731247842e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:25.856,29.52151992996793,29.442512761402497,29.62555337931576,5.8400017832066515,5.567567433693193,6.493844222038953,843.3839258912976,821.3221236128228,870.366951276134,0.9980616175460675,0.7385251758486426,0.0,0.02100415725710516,4.633931971912351e-05,7.942010013724846e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:26.954,29.606825831534287,29.511110341896824,29.671370711807867,7.495659625477069,6.4257356346605885,7.883259404557577,861.6749223137679,844.4780839374739,876.8543183764291,1.0,0.7335910174214721,0.02063988788403115,0.0016212178267772334,6.333860108493036e-05,4.203581606971406e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:27.954,29.643890103070515,29.579759024303826,29.74014002661994,6.623250538057844,6.28951845990386,7.025091203590189,847.8576270336407,834.3539233369765,857.5033515613381,1.0,0.7374853286017171,0.00977706669322392,0.0006037210670741163,2.8798812148597652e-05,2.791909660120459e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:29.055,29.675563245180317,29.579759024303826,29.80896164154973,6.787330316742085,6.030705827866073,7.556338185141432,844.5981686935143,823.6514077552793,867.0890404280453,0.9975780031664332,0.7383632123148224,0.008040603617750818,0.00394461825532469,4.781819535586832e-05,3.661788251570713e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:30.054,29.737857604856373,29.671370711807867,29.831913864646026,6.314037551360068,5.976218957963377,6.956982616211825,864.3783161986121,846.2306826650563,882.450447596692,0.9972758421988663,0.7320881449661518,0.0010753237512178668,0.002066367480214079,2.2582094125847455e-05,4.5459828057767164e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 14:40:31.058,29.806677512648616,29.694288027919185,29.854871952519943,6.944723070483723,3.5243098123422723,7.828772534654889,842.1882260036937,826.4357464014845,855.89881435536,0.9985525069494555,0.7379044340596769,0.017729611271612333,0.017001861374658086,3.8924566561241914e-05,9.232388027284774e-05,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:32.155,29.863234254369875,29.786015269792927,29.946763221075685,4.269789259647272,3.905717901661105,4.464208318163693,849.1436301446738,837.062246056194,862.1033007289402,0.9978932655018281,0.7371647848363164,0.0,0.04058251083164805,7.194360543597508e-05,0.0001274756940158508,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:33.254,29.91334660995957,29.854871952519943,29.969750834932256,4.640052307395112,4.491451753115037,4.7775078201041765,844.6196641346462,822.3771977824766,863.2212657714815,0.9982787942210666,0.7373449940893788,0.0,0.050183633229453434,1.9236070889987694e-05,0.00013398855579425058,32.0,6.5,850.0,"{'name': 'therm_voltage_bias', 'id': None}, {'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:34.256,31.73880350469371,29.92378153941172,35.91642147182341,4.84970292272524,4.80475125505552,4.900103277385228,842.569372098824,832.0174525804747,858.7278115510853,0.8672678231556701,0.741658196642772,0.0,0.05897523787466197,5.840502211060455e-05,9.004936281119303e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:35.357,35.94139133771451,35.84165012357812,36.041239331500094,4.914963332813233,4.859238124958209,4.995455299714936,847.2247841224104,823.3786538672293,872.0597379092301,0.8409514495516937,0.7382456564770156,0.0,0.06869856753852938,4.041226271365472e-05,0.00013135184885212746,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:36.454,35.934603871676515,35.81674612033578,36.041239331500094,5.048703831665296,4.981833582239268,5.090807322044645,858.8967647133709,836.2350050875282,878.1358233741422,0.8388843847212545,0.7350676754699168,0.0,0.07733425722645265,2.768649675492082e-05,0.00014837356407492982,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:37.455,35.971333315148605,35.866564003823385,36.01625577515864,5.172537626898683,5.118050756995997,5.227024496801373,852.4622755029401,836.6218803016817,867.016781096306,0.8322884215669741,0.7381790586613461,0.0,0.08445899320961248,5.2005186913806706e-05,0.00019588912274269606,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:38.454,35.98629851275746,35.94136509790832,36.041239331500094,5.284235710199202,5.213402779325705,5.322376519131089,848.5754179192247,821.3181672933565,867.8941763006055,0.8226841869039564,0.7355696200920532,0.0,0.09092563718209137,4.00153447895369e-05,0.00015891132573997373,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:39.456,36.04374671295914,35.99128223031431,36.091236556078115,5.350982125829999,5.322376519131089,5.390485106509453,847.3511873461672,820.5223163960275,874.9496131295864,0.812929215652489,0.7367679208639558,0.0,0.09748192966080592,9.075690664620733e-05,0.00020705171584134544,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:40.555,36.06170598077664,35.99128223031431,36.11625026309815,5.436303610745802,5.376863389033777,5.499458846314829,844.0896036681402,824.0395580002489,858.9465414455638,0.8094738564357103,0.7420634304991253,0.0,0.10342431910624464,1.2662925770664816e-05,0.00021457709863656436,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:41.556,36.0412523812862,35.99128223031431,36.11625026309815,5.5171670790332055,5.472215411363485,5.567567433693193,849.9495036605313,832.0948406904395,868.6122704263018,0.8080651514438687,0.7374975379567941,0.0,0.10899194109953307,7.764028841333893e-06,0.0002209297672008374,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:42.655,36.10490605287818,35.99128223031431,36.21640617672563,5.599764220453877,5.553945716217525,5.649297738547233,850.0379045658981,829.9731789629197,866.2318108860948,0.7978829925709356,0.7395581548664487,0.0,0.11402602857442923,5.9428951318333734e-05,0.00021515096448722226,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:43.756,36.145847740356764,36.041239331500094,36.24147052413656,5.650536076499566,5.6084325861202124,5.717406325925596,848.2503711173514,824.6823395862183,878.3019316829666,0.7870252371139395,0.7408081307442004,0.0,0.119356570816868,1.3237877649583893e-05,0.00024088635680510873,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:44.755,36.14129125543801,36.066232918681465,36.24147052413656,5.705146780197491,5.635676021071557,5.771893195828285,848.770348726082,837.1848147114299,867.7131638533349,0.7898746513192182,0.7367495370827966,0.0,0.12406758339727568,2.9284291566387437e-05,0.0002738774427294081,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:45.856,36.191381511475704,36.091236556078115,36.29162979889247,5.768178181971286,5.744649760876941,5.840001783206649,852.092913252549,826.1254972108325,873.8118667194469,0.7716156199712525,0.7391611035359954,0.0,0.12829251352658758,0.00010697178976205643,0.00029325165962712773,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:46.955,36.1982024735249,36.091236556078115,36.26654505831226,5.810281672350638,5.744649760876941,5.867245218158001,844.2154322018359,810.969223695326,860.781231792879,0.776893810025572,0.7397388808957401,0.0,0.13243760564579046,2.87966895989685e-05,0.0003102697246067689,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:47.956,36.22644107398166,36.166307963805195,36.29162979889247,5.852261328934757,5.799136630779636,5.8808669356336685,854.5426586217434,836.0142528212164,878.4386876575693,0.7654257373123244,0.736855792721294,0.0,0.1362528334821908,9.400924784621088e-05,0.00028807941626505796,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:49.055,36.23464496019785,36.14127405918259,36.26654505831226,6.283326770142185,5.8808669356336685,10.14446450551928,856.2507367893134,822.654870577313,875.6851175942126,0.7557613924273852,0.7356626846314099,0.004244471679250142,0.126849862764281,6.335501073391454e-05,0.00032828766510865014,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:40:50.054,36.23396445487482,36.166307963805195,36.29162979889247,10.134929303286308,10.10359935309226,10.171707940470624,838.844778885083,817.8680657125349,860.3038349841088,0.7559195509750627,0.7426982074881513,0.0,0.05558393063965854,6.57695103454979e-05,0.00012931891602349435,32.0,6.5,850.0,none,0
2025-12-06 14:40:51.055,36.241489886872195,36.166307963805195,36.3167247655507,10.171707940470624,10.117221070567929,10.239816527848989,856.5915243424046,834.3398963022975,874.4611637872812,0.7423506691787125,0.7362509753635852,0.0,0.03127812849543077,2.1664182593867355e-05,5.638173665136054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:52.154,36.28252570434114,36.166307963805195,36.341829977993825,10.170469602518288,10.14446450551928,10.185329657946292,854.038345014993,830.3432022458564,880.5262434015697,0.74018307620425,0.7375866126030638,0.0008428321270239445,0.007607661955085356,5.072021176588778e-05,6.698178433435392e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:53.255,36.25971768505791,36.19135199647286,36.341829977993825,10.165516250708954,10.10359935309226,10.198951375421968,847.8366971574413,824.9416515035005,865.1318488460236,0.7381714169021514,0.7390152002091487,0.019112245337550345,0.0,4.246363791167695e-05,3.1061055212451804e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:54.355,36.30533842366537,36.21640617672563,36.36694545596259,10.163039574804285,10.117221070567929,10.198951375421968,846.1470403140723,823.0863120072482,877.9512829726845,0.7222577910260094,0.7404531095813581,0.04533623901542525,0.0,8.921558858784986e-05,3.49413515656962e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:55.355,36.31422654518064,36.26654505831226,36.392071219231525,10.15808622299495,10.117221070567929,10.198951375421968,846.9128860985402,832.8573192287747,870.7105855372694,0.7218939828711661,0.7379500344131927,0.06989009152357965,0.0,0.00012201434393026232,4.0081485800344306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:56.455,36.30761236324089,36.24147052413656,36.392071219231525,10.129604450091271,10.076355918140916,10.198951375421968,851.9448578866976,820.7334435082718,868.4663262215304,0.7148133282921356,0.7385639174673044,0.0941732682809584,0.0,0.00018171716553294612,6.00997829604214e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:57.456,36.294149521642986,36.24147052413656,36.341829977993825,10.1226697575582,10.089977635616584,10.158086222994948,845.7478102710978,819.4276210958685,864.0862233694525,0.711800349175769,0.7409696333520619,0.11844589336375724,0.0,0.00019461656539891846,5.797423059640254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:58.453,36.316744228631,36.24147052413656,36.392071219231525,10.069545059403076,10.021869048238221,10.089977635616584,859.6607763902164,843.0515607381224,885.7525947731469,0.6976302759107409,0.7347058856034456,0.14069428372662757,0.0,0.00031233817443666385,8.76775101030524e-05,32.0,6.5,850.0,none,0
2025-12-06 14:40:59.456,36.309208562622466,36.24147052413656,36.36694545596259,10.025955563480924,9.967382178335532,10.06273420066524,853.1156570644341,844.0363917000436,876.5799299203943,0.6998371027384873,0.7366608276161878,0.1628565843013156,0.0,0.0003034060881287716,2.6174335764109753e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:00.554,36.3190340155877,36.166307963805195,36.392071219231525,9.943853757241186,9.912895308432837,9.994625613286876,845.2165901776076,803.4796236952509,869.7883099823417,0.6909066517839805,0.7392971294903217,0.1849881660936707,0.0,0.0004232115576069235,1.1692174899570296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:01.656,36.33042970578612,36.26654505831226,36.392071219231525,9.820019962007798,9.76305641620044,9.912895308432837,851.6618767317341,836.9574808607479,863.9217633896218,0.681886424334841,0.7382111455238487,0.20675857425642644,0.0,0.0004764180019000914,3.2049094435715396e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:02.755,36.35096941348136,36.29162979889247,36.392071219231525,9.655321014347386,9.531487219113997,9.76305641620044,855.5102996444101,833.2429530795308,886.9093017917972,0.6760360697976037,0.7378679626815541,0.22693403965959924,0.0,0.0004982041728158879,6.392080928931845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:03.753,36.329292764165544,36.26654505831226,36.4172072876089,9.378923983386459,9.204565999697845,9.545108936589665,842.4550159942962,807.319441634829,855.2587020583096,0.6756886168025299,0.7389454357217126,0.24203256572127407,0.0,0.00047250031408629445,4.307141554138421e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:04.754,36.36194705108594,36.29162979889247,36.467510419092946,7.770199149509496,5.472215411363485,9.095592259892461,844.4330904996725,822.8570469683139,871.2755315552445,0.6598710859716401,0.7391123715613622,0.22126571509268073,0.0,0.0004177098026875343,3.0944976508554106e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:05.856,36.35097689371812,36.29162979889247,36.44235368093723,4.919916684622572,4.682155797774461,5.308754801655413,835.2105203789503,812.5225552375608,852.2272072131245,0.6616084119841685,0.7455984450266805,0.17759848547415896,0.0,0.0004014353965871615,5.6771966710444336e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:06.955,36.36467812257658,36.29162979889247,36.4172072876089,4.506311808543046,4.382478013309653,4.668534080298793,854.4293498287486,817.5635003272832,874.016428154086,0.6547810750887396,0.7395248043937588,0.15889238287898214,0.0,0.0003550475443940547,6.0733074075591624e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:07.955,36.361932637765946,36.29162979889247,36.4172072876089,4.352510234863177,4.273504273504277,4.4097214482610045,848.0564218148465,837.6500665711892,864.4113179855233,0.642580482365654,0.7422685822271339,0.14277171719197373,0.0,0.0003102546653586624,2.592697026199382e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:09.055,36.35327228517814,36.29162979889247,36.467510419092946,4.2351157969819235,4.164530533698892,4.314369425931289,856.0182766614038,839.9676843399113,888.8340047435253,0.6441185807826978,0.736924457036976,0.1257683294466093,0.0,0.00032861475902751794,5.577917764950672e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:10.054,36.35692392976491,36.26654505831226,36.44235368093723,4.138649270495113,4.096421946320529,4.164530533698892,847.9785043066715,825.834041469267,861.4438779657728,0.631847997146744,0.7417654141649257,0.10848791196114364,0.0,0.0002313172477901264,1.1987285845547877e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:11.054,36.33431278206891,36.26654505831226,36.4172072876089,4.103232805058362,4.041935076417833,4.150908816223216,848.59828374325,822.1299402741465,871.9100897552819,0.629359093950413,0.7407568985849144,0.09260688603877928,0.0,0.00015999377572897667,2.437329194236518e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:12.153,36.350972231159325,36.3167247655507,36.44235368093723,4.054318455941175,4.00106992399082,4.096421946320529,855.8108988942508,844.6153460664943,884.4597958295485,0.6250834061762481,0.7392277402316829,0.0754213541717139,0.0,0.00018039845226836443,3.630075780882421e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:13.255,36.353264776153715,36.26654505831226,36.4172072876089,4.03079003484683,3.9874482065151446,4.082800228844853,847.2889033129882,821.6621536178706,867.1414051419088,0.6139700870271113,0.7408668964102207,0.057594044099127606,0.0,0.00013528055012027514,6.103372667543364e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:14.357,36.31901078512556,36.29162979889247,36.36694545596259,4.02088333122816,3.9329613366124563,4.082800228844853,848.2179954840503,817.7825784173508,873.3923458761459,0.612235907414135,0.740432378080484,0.039886877478092546,0.0,0.00011293900239160013,5.7476047005789e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:15.455,36.30761144616282,36.26654505831226,36.4172072876089,4.008499951704821,3.9874482065151446,4.055556793893508,853.0341427840577,841.0036354529166,888.5771126833914,0.6086118137477075,0.7373079803097539,0.022154671876602004,0.0,7.601033703105454e-05,5.003643433464812e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:16.556,36.28935587543786,36.24147052413656,36.341829977993825,4.003546599895485,3.973826489039469,4.055556793893508,854.2785752131382,837.0655161046396,872.8724996771862,0.600579110575628,0.7392782833783134,0.005028661491255586,0.0006312455361879866,1.797886070298918e-05,3.7134612509681674e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:17.555,36.26905965621636,36.21640617672563,36.3167247655507,4.014691641466489,3.9602047715638005,4.069178511369184,857.335474488635,829.2702521962713,885.2950667825205,0.5928017362308556,0.7356063296323883,0.0,0.012226098745174111,2.8484147591884458e-05,3.7430930841538275e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:18.706,36.26200364568243,36.14127405918259,36.3167247655507,4.014691641466491,3.9602047715638005,4.041935076417833,851.9433688394063,831.507039714154,865.8050308281852,0.5860295377602086,0.7370921276485347,0.0,0.02920126946921461,4.3902668793049235e-05,0.0001508319732627377,32.0,6.5,850.0,none,0
2025-12-06 14:41:19.730,36.24148580430701,36.166307963805195,36.3167247655507,4.0473837634081065,3.9602047715638005,4.096421946320529,853.5995677489249,837.9750534532868,864.7794114170719,0.5881974938402468,0.7360750486347004,0.0,0.04518786344812341,5.2770642674332674e-05,0.00010038036842962451,32.0,6.5,850.0,none,0
2025-12-06 14:41:20.756,36.275690974464396,36.21640617672563,36.4172072876089,4.053080117988841,4.014691641466489,4.096421946320529,843.8769279798744,825.4877993151899,860.2347984841765,0.5725249547579879,0.7407222159175564,0.0,0.061834399113490625,6.240389218670083e-05,0.00016940411726978883,32.0,6.5,850.0,none,0
2025-12-06 14:41:21.856,36.25059595226809,36.19135199647286,36.3167247655507,4.088991918606525,4.055556793893508,4.1372870987475485,843.7480499006026,830.0651990193093,861.3602411758436,0.572913727088056,0.739764062425331,0.0,0.07832334743691076,1.9626133281765773e-05,0.00013822356650999937,32.0,6.5,850.0,none,0
2025-12-06 14:41:22.854,36.22393666680358,36.14127405918259,36.29162979889247,4.134562755252411,4.069178511369184,4.164530533698892,847.5268663457191,828.4364635978469,864.7757515126791,0.5655217819032449,0.742367472424075,0.0,0.09364644444916079,5.792262146502878e-05,0.00020268762337799626,32.0,6.5,850.0,none,0
2025-12-06 14:41:23.958,36.20276058925696,36.14127405918259,36.3167247655507,4.174437237317562,4.110043663796197,4.219017403601581,850.1566312574857,829.734011434268,886.3401934694366,0.5603108747353218,0.7377865131939043,0.0,0.1089125468696059,3.1246702658074546e-05,0.00022861737186354058,32.0,6.5,850.0,none,0
