timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:41:24.954,36.216420410770446,36.14127405918259,36.29162979889247,4.2585203842810335,4.205395686125913,4.3279911434069644,849.6601740017819,832.7062460271826,859.4492891938951,0.5578288940550544,0.7406429067940579,0.0,0.12280450130737419,4.387574127864425e-05,0.00028604388191940663,32.0,6.5,850.0,none,0
2025-12-06 14:41:26.055,36.16632267956797,36.066232918681465,36.21640617672563,4.344089536787306,4.300747708455621,4.4097214482610045,852.1702331346777,831.3533884351431,872.2958350107476,0.547425588679751,0.7384692685653275,0.0,0.13631503977464515,5.467267403846219e-05,0.00025451158575831795,32.0,6.5,850.0,none,0
2025-12-06 14:41:27.058,36.17386071024649,36.066232918681465,36.29162979889247,4.488727409619906,4.4097214482610045,4.6004254929204285,843.1093087205002,811.6537814750168,863.0927258663963,0.5487970013520439,0.7417503356632777,0.0,0.14772594435317354,3.0144404826316114e-05,0.0003462699371573686,32.0,6.5,850.0,none,0
2025-12-06 14:41:28.154,36.13901112041275,36.091236556078115,36.21640617672563,4.778746158056508,4.627668927871772,4.940968429812249,854.0164659390947,839.8990690409915,880.7490643592209,0.540154875120871,0.7394186201921833,0.0,0.15515624900280026,3.588523393110902e-05,0.0002958641160585468,32.0,6.5,850.0,none,0
2025-12-06 14:41:29.254,36.12308594279787,36.041239331500094,36.19135199647286,6.036897517627742,4.9682118647635924,8.169315471546716,857.3774926293789,824.7439216090067,893.1127721286522,0.5334614787446643,0.7358912913505956,0.0,0.13636391881038268,1.6746630425843936e-05,0.000283811289662625,32.0,6.5,850.0,none,0
2025-12-06 14:41:30.254,36.08625897130793,35.99128223031431,36.166307963805195,8.689665079117415,8.387262951157476,8.918509932708721,847.8833841714329,830.102360231283,869.9524633185817,0.5250691801211252,0.7386664135200822,0.0,0.09002149349327587,5.234998327157076e-05,0.00016391127022601397,32.0,6.5,850.0,none,0
2025-12-06 14:41:31.256,36.07624442968111,36.01625577515864,36.11625026309815,9.052002763970311,8.904888215233045,9.150079129795156,854.182776170077,834.6873314924062,873.9081791170822,0.5263661879202424,0.7379986049312663,0.0,0.06993795597922943,1.6626881050418043e-05,0.00012065129393836426,32.0,6.5,850.0,none,0
2025-12-06 14:41:32.355,36.041273969593966,35.91642147182341,36.166307963805195,9.209519351507183,9.122835694843813,9.272674587076208,846.3680588654456,823.1277759530096,866.7062915980273,0.5204213066350257,0.7385570434996961,0.0,0.04954036227339523,8.819702701202213e-05,0.0001575491517122973,32.0,6.5,850.0,none,0
2025-12-06 14:41:33.455,36.0367151204897,35.96631867765683,36.14127405918259,9.268959573219208,9.204565999697845,9.313539739503229,855.9637774020033,841.033763489967,865.4216396137374,0.5169817010625246,0.7372131642778588,0.0,0.029345060750264627,2.493481500794977e-05,8.136090415662604e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:34.453,36.01378544599813,35.91642147182341,36.11625026309815,9.30809105251296,9.272674587076208,9.327161456978905,847.4067958980604,830.37446988478,869.6721064159844,0.5098811616335348,0.7394663592251464,0.0,0.009853964843047196,5.177089260356369e-05,5.3208916795018194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:35.556,35.97315141761828,35.866564003823385,36.091236556078115,9.291249656361218,9.25905286960054,9.340783174454574,851.4304859102663,826.364021406144,874.2488666798824,0.5101362498159454,0.7368177962188667,0.008648729298174476,0.0,8.430455089701497e-05,2.8397743024588304e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:36.654,35.96179615698881,35.866564003823385,36.041239331500094,9.216949379221187,9.163700847270825,9.286296304551884,852.9684919517197,825.1479640289103,875.6106691316587,0.4954167230290412,0.7380700638566237,0.026883584704589725,0.0,8.262714507988403e-05,3.366859880513238e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:37.655,35.943863443906785,35.91642147182341,35.99128223031431,9.125560038338945,9.041105389989772,9.1773225647465,848.1148961220522,836.8025214344073,864.7061071344913,0.493953375755191,0.7381176974124298,0.04340750532191319,0.0,0.00010669426938616629,1.3238064747034376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:38.754,35.91189981233219,35.84165012357812,35.99128223031431,8.944515029707729,8.8776447802817,9.054727107465448,850.7658339318673,823.7489946701603,881.6067652696651,0.48949451564567265,0.7381817785730072,0.05729147200774185,0.0,0.00010757568738944351,3.347685461514107e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:39.754,35.88902510248839,35.76696766855122,35.96631867765683,8.800000990670366,8.632453865719588,8.89126649775737,851.9796015671615,832.6060861670012,874.4288623391943,0.49369565232123913,0.7365486848381975,0.0707093188906198,0.0,9.18452674131248e-05,3.782442042786797e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:40.754,35.84664080505618,35.791851975011355,35.89148778018881,8.193834563002923,7.406499292909029,8.605210430768244,846.5461622729475,838.2160202749806,865.9468509564886,0.47845453287226436,0.7375974829833324,0.0711681439529195,0.0,0.000106694552771553,2.8967150801292625e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:41.753,35.819250302710515,35.71722849616839,35.866564003823385,6.331745784078443,5.758271478352617,7.229416965725281,847.2750831151423,817.7056468395555,865.7889004443849,0.47550537482752625,0.7397390499049987,0.017709533752060535,0.007376462878617934,8.013224351627103e-05,4.987977495311152e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:42.854,35.812242293973405,35.71722849616839,35.89148778018881,6.0839543598164285,5.867245218158001,6.275896742428184,845.3571923436018,823.8190568436172,860.8962947132623,0.4716635187368621,0.7404011648394324,1.4300739234217634e-05,0.010032128254347468,7.35968445573194e-05,8.395534497019039e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:43.855,35.771965174367224,35.71722849616839,35.866564003823385,5.939440320779064,5.717406325925596,6.098814415244437,857.5437920063403,840.1156899671222,877.4297624748697,0.4727677516645226,0.7351999196820974,0.0,0.01660806024186204,5.512950905528008e-05,4.884296820965113e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:44.854,35.75952397459811,35.69237359229669,35.84165012357812,6.43799518038869,5.908110370585013,7.311147270579321,860.784239620835,843.4731005279691,888.7528586247788,0.46433060091033795,0.7352468675505792,0.004574118685162673,0.012093794154515874,7.364744859245357e-05,0.00011542227384436165,32.0,6.5,850.0,none,0
2025-12-06 14:41:45.855,35.74212748501751,35.64269305455605,35.84165012357812,7.733420512325178,6.7935220065037525,8.727805888049296,852.8150203151442,839.925309851177,870.5548069369108,0.46117311227820557,0.7335385809387874,0.018452329015143678,0.0033938556034598145,5.646648349997897e-05,2.4446104585197357e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:46.954,35.6878722628647,35.61786738292636,35.76696766855122,6.76380189564774,6.1533012851471245,7.651690207471141,850.0525397288042,833.3022186840195,869.5366964389063,0.45287235319949404,0.7375315895687742,0.009045873776629389,0.001625423227214821,7.418839795223842e-05,8.802140185161605e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:47.955,35.66754013862546,35.59305141766828,35.71722849616839,6.692721297183773,6.017084110390397,7.311147270579321,849.6009259908282,824.5364975997592,872.7751475779112,0.45197348099229534,0.7353143498024717,0.007395903241552473,0.004988355814094073,5.6697250836721e-05,2.2076926144819493e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:49.053,35.624657436845155,35.54344853108773,35.69237359229669,5.827618403683314,5.731028043401272,5.908110370585013,844.8856784707933,822.9186753127906,865.1390482671544,0.4516131816678694,0.7399126554041909,0.0,0.012610254948048249,2.0234459239225362e-05,2.2809112021351608e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:50.154,35.602080697712914,35.568245139979354,35.66752845139126,6.865345607739116,5.758271478352617,7.856015969606233,845.7734853008956,813.7484964086386,860.0002372715661,0.44243569409100947,0.7357538480081062,0.011602130873082282,0.006685960271714964,2.7953048330276824e-05,6.368114542880369e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:51.254,35.5840406423438,35.54344853108773,35.66752845139126,7.699985387612165,6.902495746309136,8.182937189022384,839.685018160056,825.1168648967223,852.9506218609758,0.44005821374237647,0.7420493746809068,0.026938842017740872,3.6431679337245824e-05,7.425992811827301e-05,0.00010041723050352853,32.0,6.5,850.0,none,0
2025-12-06 14:41:52.354,35.532187864060376,35.46911652994163,35.568245139979354,7.633115138186133,7.025091203590189,8.005854861838644,846.5189499158015,825.3700048200676,870.4226679049672,0.4342228104361821,0.7408720848548217,0.0301037205681579,0.0,8.286135302327758e-05,4.6602390960259215e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:53.454,35.529943276964424,35.46911652994163,35.61786738292636,7.235608655486954,6.575574526892992,7.937746274460273,859.5119431758816,839.6607155687477,890.8512470158157,0.42912387618839215,0.7364882976497961,0.03136778029479149,0.0,5.135237431014385e-05,6.566063477317068e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:54.453,35.50380672965728,35.444358409137465,35.59305141766828,6.984226051163174,6.480222504563277,7.556338185141432,852.8210097253566,837.1063003092966,869.948648992073,0.43010834443565926,0.735823739763487,0.02055468841673969,0.0,5.326691134890981e-05,3.5608493091393944e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:55.555,35.451118458325595,35.39487087513993,35.49388424476365,6.76380189564774,6.126057850195781,7.583581620092777,844.3032964473133,823.5679750061101,865.390095968122,0.42074691058511493,0.7409922940352629,0.0076462407060848385,0.0042561272972343875,5.121914591672431e-05,2.8333245065691296e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:56.654,35.401626546551135,35.3454214941878,35.46911652994163,5.801613306684302,5.662919456022909,6.017084110390397,848.5983544939197,834.1075900848341,869.7113672643379,0.42307121090180516,0.7396318717958645,0.0,0.01307727649896581,4.229771504920765e-05,4.55329083297876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:57.755,35.392639210067905,35.29601011818153,35.46911652994163,5.732266381353604,5.540323998741849,6.003462392914728,847.4564422597566,826.3597723764848,867.1824932680246,0.4172255486404644,0.7396805105833958,0.0,0.019162588484298852,5.987927674514652e-05,4.901023547167076e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:58.853,35.349939349966505,35.24663659950215,35.444358409137465,6.2820884321898545,5.6901628909742525,6.984226051163176,850.854827896542,828.0012888275747,866.872127747359,0.4056321933435641,0.7373678269051908,0.00023012511502354993,0.010954301113829614,4.097540295125733e-05,8.291147124724692e-05,32.0,6.5,850.0,none,0
2025-12-06 14:41:59.955,35.30725418712812,35.22196399065979,35.39487087513993,6.815812089645764,6.207788155049821,7.379255857957685,844.5167013210471,824.4547495294019,863.8753511277,0.4147684470613742,0.743638787437997,0.0038492420218782524,0.008866237728231358,4.2890429876355416e-05,2.7307478554897503e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:01.055,35.28704688276481,35.24663659950215,35.37014142480069,7.333437353721331,6.235031590001165,8.114828601644021,854.1558666977722,834.5943543182365,877.0254124634764,0.4014030568049304,0.7368240896094668,0.012613561672850382,0.0014700708875253197,6.276248706625008e-05,8.563792434951339e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:02.055,35.212112800792326,35.12336746416287,35.27131863588346,7.237589996210689,6.139679567671457,7.856015969606233,855.521515472107,836.7026645505662,883.6947935426417,0.40673214440190525,0.7370577452021219,0.0161373174093677,0.004579696374329841,5.965008259592148e-05,5.167515776029908e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:03.055,35.19485984845803,35.12336746416287,35.320711064803845,7.66803626844195,6.861630593882117,8.005854861838644,843.4575837961729,827.9460155742375,861.0139740258612,0.39671599526797763,0.7410368409474943,0.02800822590470916,0.0,2.2648846529238462e-05,4.496626943013039e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:04.055,35.165271453828275,35.09874171838544,35.24663659950215,7.021004688347489,6.085192697768761,7.951367991935941,857.455867137993,809.8686113853721,881.4368661140063,0.3921840895035679,0.7364567661370082,0.017815375994427528,0.00014974508613339036,8.931950432858499e-05,6.816129402180746e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:05.154,35.13009885225079,35.04951816233773,35.17264698222948,6.423258958755918,6.098814415244437,6.848008876406448,856.522579069292,838.6699203988401,878.5142851883679,0.39247017240380816,0.7357613193945988,0.003533557221724466,0.004915152674784659,6.259020244758437e-05,5.378814082650586e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:06.155,35.09384076128931,34.97575239489339,35.17264698222948,6.726775590872957,6.248653307476833,7.515473032714413,857.3101780568404,837.4265949821415,873.4074662898399,0.38699978508424054,0.7347151076573329,0.00865918394862191,0.0010053376608532346,3.4842112762238216e-05,4.095747503535343e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:07.254,35.0763749803021,35.00033173263313,35.12336746416287,6.878967325214794,6.439357352136264,8.046720014265656,855.1617541320229,836.0647114586432,872.2379341768973,0.38210556787082434,0.7352043445574729,0.006224709776176121,0.0008538430512958444,3.206413260414593e-05,3.4847002671994875e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:08.356,35.02717588071535,34.97575239489339,35.12336746416287,7.132826605443239,6.085192697768761,7.719798794849504,850.7603228693315,831.3275860292945,870.583254553271,0.383801136535645,0.7351405047668791,0.01714864068064219,0.001443458426014762,6.692247865116392e-05,6.59984969366849e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:09.454,34.9757716884443,34.87752713704765,35.074125290501,6.762563557695407,6.3712487647579,7.256660400676632,853.9523156257383,839.7994539027123,873.9274814804559,0.37879715180201734,0.734738447290797,0.006708794725849757,0.0013480495698601097,4.9742000209897725e-05,3.230739360238418e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:10.552,34.95343182968127,34.87752713704765,35.00033173263313,5.966312254344708,5.812758348255305,6.248653307476833,845.8739914586308,833.6498787308437,860.2351719064364,0.3808615430764608,0.7366012445055191,1.3647029620317558e-05,0.012208112820566162,7.531927942455415e-05,4.769041032329562e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:11.553,34.899631937295155,34.828469512312495,34.97575239489339,5.709233295440194,5.622054303595888,5.826380065730981,848.9780897644617,837.0774449131877,863.1358357373565,0.36915849952954344,0.7348545277662633,0.0,0.02051151128097862,2.961124790624059e-05,4.4429747770085575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:12.653,34.87307317751032,34.828469512312495,34.926621383359304,5.602240896358544,5.4177285414607965,5.8808669356336685,842.748326658341,810.9744868475938,875.332325862902,0.3707690232816929,0.7397208723176468,0.0,0.02817275528216512,0.00012100226143751952,5.4323030967432016e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:13.655,34.83828742455461,34.779448365962594,34.902069673539245,5.5607565749553585,5.363241671558101,5.649297738547233,845.2966484179202,824.6323633455385,863.5538775612195,0.36812558190815814,0.7366288942986279,0.0,0.03400906954340578,3.481541070322715e-05,7.957369524072383e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:14.653,34.81132075418172,34.730463555258325,34.85299375594309,6.19280426582658,5.567567433693193,7.120443225919904,850.3606098871156,834.0828027922203,867.3998429885029,0.36649040359948953,0.7384886032518949,0.003045161773237458,0.01979998296357851,3.733393796096744e-07,5.824151397910654e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:15.755,34.75273184441946,34.681514937909355,34.779448365962594,6.929739181260482,5.989840675439052,7.869637687081909,843.4805738312584,824.0991914703609,875.699844962508,0.3618762986118205,0.7400947199822144,0.01059253549110416,0.00412249527401622,7.448371152218042e-05,4.4773036893603976e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:16.853,34.714891870177134,34.657054157399614,34.75495142755835,6.696931646221708,5.976218957963377,7.406499292909029,845.5334663104725,831.1073675362923,863.9736985963746,0.36022744301973625,0.7393127382822423,0.008123691793383115,0.0034211457711912944,2.6835257418177062e-05,4.32695988459159e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:17.854,34.68154737196517,34.55930081070852,34.779448365962594,6.890236200581031,5.921732088060689,7.583581620092777,857.3610553504923,843.5384503124192,868.0658564546845,0.35776647936394906,0.7358956544659268,0.011394903035533558,0.0034717711649336703,5.445809403633052e-05,3.5143577299192295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:18.854,34.649732112827785,34.58372571634624,34.730463555258325,6.6559426599994564,5.921732088060689,7.106821508444229,852.5206785880607,829.3200110404583,881.8481789122552,0.35398642731684926,0.7379472925184694,0.006230305052374245,0.0014661229584195536,4.8080060428660706e-05,7.084917391283879e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:19.955,34.58595591913494,34.53488482977366,34.63260237207197,6.857915580025116,6.384870482233569,7.488229597763069,852.7418705123255,831.6203642559556,872.254493332693,0.35114433447947285,0.7368483049156965,0.007328129805030125,0.00018093171353410358,5.828205201077064e-05,6.0557919158879254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:21.054,34.54821723525308,34.48607957183452,34.63260237207197,6.377440454519566,5.853623500682325,7.093199790968553,843.3360385191612,825.0733574076057,863.0952719096772,0.3542724512218789,0.7405826915145567,0.005356922165002898,0.007402307402971575,6.998347287127095e-05,3.6819839095097097e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:22.157,34.52157835199829,34.461690259809416,34.58372571634624,5.835048431397317,5.553945716217525,6.63006139679568,849.4237670645896,839.9647832327979,859.4996354488877,0.3434787266950543,0.7367130548903286,0.001028730323663653,0.014551252744563039,3.921021115716803e-05,7.036022644701574e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:23.254,34.51271275181917,34.461690259809416,34.58372571634624,6.974319347544502,6.589196244368661,7.5290947501900884,852.5172082919152,836.3534849575492,870.8279451645027,0.34007675762484185,0.7383312960967824,0.00629689218335783,0.0019918271041807355,4.000784707368845e-05,3.137968341813912e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:24.352,34.45284637950697,34.38857538195566,34.55930081070852,5.9440221712027,5.635676021071557,6.575574526892992,859.9676222635604,830.7672873910267,890.3943808354736,0.34405125340619885,0.7338163568496943,0.0,0.016822886326376286,5.928111677975429e-05,5.10409618507941e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:25.454,34.399659797617964,34.33987617114701,34.461690259809416,7.194743503059933,5.894488653109344,8.060341731741332,846.7420154510063,811.6018136029838,872.981773252063,0.3456029692128221,0.7363679933473702,0.013870587722182269,0.0029768940039170268,5.461992199896577e-05,6.354792575285521e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:26.453,34.37397616252965,34.291212031228895,34.43730980244521,6.24729113572927,5.921732088060689,6.848008876406448,853.5252558683087,837.6106112606442,883.5462787928598,0.3387833749091033,0.738174426664356,0.0,0.007671178918093205,4.512327464444967e-05,6.201630675988426e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:27.553,34.31998365908333,34.26689306959838,34.43730980244521,7.3445823952923375,6.71179170164972,7.828772534654889,838.8788806755275,807.3244538350478,864.4622210260571,0.33476359296079833,0.7403682140042833,0.016774371429682248,4.8745322639356734e-05,7.699526985315236e-05,6.272769883416359e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:28.554,34.27905952656273,34.218281276715345,34.315539725984365,6.745845995338897,5.703784608449921,7.760663947276525,846.6947202125195,810.8155510196001,875.9440178985393,0.3328793904720194,0.7391113365194505,0.010244604389626431,0.00405181207409472,3.9688326928962584e-05,6.16416987829916e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:29.654,34.25806485456649,34.1697042096053,34.33987617114701,7.864684335272571,7.719798794849504,8.060341731741332,856.1597488294193,838.1818218370704,884.4849697131328,0.33150668796498967,0.7378941338518175,0.029580065453378858,0.0,9.796060424638953e-05,6.360331616279068e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:30.753,34.19841791857676,34.145428655289436,34.291212031228895,6.8381021727877735,6.480222504563277,7.379255857957685,853.5965359365705,833.4555470034009,878.8121418378817,0.33581324599928986,0.7357474563058148,0.0061115354138846665,0.0028352549169994236,5.623877767021284e-05,8.11757991002528e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:31.852,34.134409217217744,34.072653703880974,34.218281276715345,7.614540068901125,6.929739181260481,8.046720014265656,846.7547019193291,824.7796717691542,874.3518969473134,0.32906069255610765,0.7375253857010883,0.025199441684094815,0.00048760781996812203,4.965129057140279e-05,6.058984662199397e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:32.853,34.13088143201467,34.048412567015646,34.218281276715345,7.350650251258772,6.752656854076733,7.978611426887285,853.098838203902,834.8822507445718,872.7892064960974,0.3287810708469579,0.7381709491386084,0.0221949600497962,0.0,2.8586658212772044e-05,8.297893994951413e-06,32.0,6.5,850.0,none,0
2025-12-06 14:42:33.955,34.074872252202404,33.97574045893748,34.121161730958136,6.175591368289139,5.7855149133039605,6.71179170164972,853.4514691349576,814.9267322842828,877.9057348088038,0.32730919688814714,0.7354494796754395,0.0057105243253164125,0.00041881895067040763,6.776235851260775e-05,4.06899741120558e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:34.954,34.00965154821665,33.95153346718496,34.072653703880974,5.854985672429893,5.799136630779636,5.935353805536365,847.8108437130231,836.9158249174859,863.8643073591384,0.32442142287156406,0.7382268440089889,0.00013890096732630634,0.002885837455357446,3.942704178133444e-05,3.806416943542449e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:36.054,33.993359484539674,33.95153346718496,34.048412567015646,5.853623500682324,5.744649760876941,6.030705827866073,835.324551855043,813.5591021385771,859.4560606708172,0.3209195375638782,0.7430237584785716,0.00012485850599846268,0.0063934454483374845,3.4285264625172104e-05,5.9729810086743586e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:37.154,33.95376112900712,33.85479027054663,34.072653703880974,7.366872478434343,6.221409872525489,7.951367991935941,856.2743445926152,837.8084185065413,873.8243854752606,0.3237896830739299,0.7363212984272761,0.023548938283498987,0.0,4.692488238382447e-05,5.943398438112338e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:38.154,33.92009494086261,33.85479027054663,34.048412567015646,6.965155646697232,6.3712487647579,7.7061770773738285,852.3725465752907,824.5853168064898,867.4650851738355,0.3176795413575243,0.7380831207098898,0.012640443839193605,0.0011546562857500313,6.327387566382265e-05,3.152605575870329e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:39.253,33.84821139100956,33.782321410361476,33.92733496935023,5.644344386737898,5.44497197641214,6.098814415244437,841.1526008041864,820.6522954818289,863.0053310665467,0.3207405713038127,0.7396501362302188,0.0,0.01894010962584544,7.574706516224958e-05,6.461177644707655e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:40.355,33.80647540709548,33.75818189835314,33.87896338788636,5.816473362112308,5.6901628909742525,6.003462392914728,845.5764286429671,830.3015242225786,872.4407377860807,0.31492146831445866,0.7421069729905352,0.0,0.02016357637363535,6.551600883357852e-05,4.504086584588425e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:41.353,33.804064572901595,33.73405074582149,33.85479027054663,5.598897383887243,5.5130805637905045,5.676541173498577,849.2624267746693,826.617034285924,873.3958837942668,0.31606793389543214,0.7392239012143861,0.0,0.02920308418208466,1.7250209216119322e-05,4.500625827794673e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:42.455,33.75162348570941,33.685813452442346,33.85479027054663,7.147686660871245,5.744649760876941,7.924124556984597,851.3059813820751,819.7815711822733,892.2810295182076,0.31617181168386255,0.7399798609664991,0.006684701147314292,0.006150828913947821,3.6912042413269086e-05,8.87286214846763e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:43.554,33.71870289760033,33.685813452442346,33.75818189835314,7.7780006786091995,6.7935220065037525,8.033098296789989,859.1508827681315,831.1665825209639,890.6235116514165,0.311330834630808,0.734943849395713,0.013325296215112475,0.001249981077710651,5.2462008034793154e-05,2.2649474034316384e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:44.656,33.64856900754173,33.61351979193387,33.70992793607394,6.594149596177997,5.812758348255305,7.215795248249613,854.0157497774276,832.8986559209,878.880096873984,0.3111297979309865,0.7374262652536618,0.005824974561747864,0.009085081429391012,8.864823133178791e-05,3.945538726361561e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:45.654,33.62798927490555,33.565365344368786,33.70992793607394,5.673816830003442,5.581189151168869,5.771893195828285,843.7817290636146,827.5556954125993,861.0159418046671,0.31319917478561604,0.7428909450146589,0.0,0.019220202490601745,5.105201293717522e-05,6.698073521178736e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:46.653,33.601493144210906,33.5172438033224,33.685813452442346,6.126057850195783,5.676541173498577,7.120443225919904,845.0973156971683,818.676683310098,858.7245506199772,0.3131250625304367,0.7390454878713657,0.002039682562895385,0.015044321240338296,2.861134401458402e-05,5.382539404655609e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:47.754,33.55006775443124,33.44512290309717,33.6376093969788,7.421359348337037,6.4257356346605885,7.99223314436296,858.0026180919299,829.1089391917163,886.8853647084318,0.31100958140200424,0.7352355878180507,0.012986383986538768,0.004667744178763041,6.800024244636783e-05,8.446268574065852e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:48.753,33.52687877154246,33.44512290309717,33.61351979193387,6.536071546213537,5.799136630779636,7.243038683200957,845.5622066052168,820.9599534639037,875.4128813802229,0.3062551902213687,0.7397974477016785,0.00174892935047241,0.0039812869075285025,8.063928630867994e-05,4.659059876230669e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:49.855,33.48665376268402,33.42109891365817,33.589438446578924,5.5514690403128535,5.363241671558101,5.812758348255305,850.287124572901,825.9244925991729,865.2180496818119,0.3065789392386033,0.7406353944776356,0.0,0.02101085976072106,7.603409210214405e-05,2.961990001617939e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:50.853,33.44272702129995,33.39708305222268,33.49319533151669,5.412279854470526,5.376863389033777,5.458593693887816,852.5907909751053,809.9934102976371,875.6339073464002,0.3011446572553189,0.7376132273757035,0.0,0.029714040056182993,6.735157665274236e-05,8.139969136184462e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:51.954,33.39273054152517,33.325084072526636,33.46915503691645,5.563852419836192,5.431350258936464,5.771893195828285,854.005595579074,828.6356989193073,877.9741980230853,0.3100525563284565,0.7363462385972993,0.0,0.033198275251313365,4.969031480197103e-05,9.50722240733227e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:53.053,33.3730819273692,33.325084072526636,33.42109891365817,6.431927324422255,5.894488653109344,7.283903835627976,843.0633238565798,811.2236469267893,864.0789919209722,0.3041934419131596,0.7406092191282396,0.003958876195992776,0.014522517673535108,4.982870737657928e-05,4.5611405047856666e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:54.155,33.32945350839603,33.27712509357457,33.373075302437826,6.069094304388421,5.758271478352617,6.3712487647579,849.1628084064109,833.8258097734481,865.5977981184687,0.3036138210426829,0.7391428193776136,5.735611448887045e-05,0.007501100812702732,1.8640154586491053e-05,5.049961842267638e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:55.254,33.303298436619755,33.20524681147947,33.39708305222268,7.292572201294312,6.575574526892992,7.760663947276525,851.1519066292271,813.1932809619292,880.4280503086109,0.30141661384712437,0.7368402779237175,0.018620874240697464,0.001371246079890323,4.649293430871618e-05,3.8588316215040816e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:56.352,33.24663347092453,33.20524681147947,33.325084072526636,6.332860288235543,5.989840675439052,7.542716467665757,849.7253201074902,816.5790806896616,865.1021294878651,0.3069422807549,0.7398995948808996,0.003246692593846162,0.005572310573755368,5.5209430981217185e-05,6.065691152831977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:57.455,33.19220993180939,33.08560909348199,33.27712509357457,6.581766216654656,6.221409872525489,7.379255857957685,849.9592928494061,824.9478402540781,866.1982353478115,0.3069039878314405,0.7397810561987836,0.006829982450840427,0.003090031055376559,4.552058434665422e-05,4.828050150804842e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:58.552,33.16172919178019,33.08560909348199,33.229198235607726,6.586719568463992,6.003462392914728,7.229416965725281,847.7604632938181,830.5245861216213,865.0026870224999,0.29616348939757314,0.7408944399242756,0.0067949078260505225,0.002396252897938687,5.549341753543701e-05,6.010146552122918e-05,32.0,6.5,850.0,none,0
2025-12-06 14:42:59.654,33.11605654647742,33.0617053177412,33.20524681147947,7.273997132009305,6.316761894855205,8.060341731741332,848.4037005230531,834.2102197579707,863.7482717254059,0.30597868507757947,0.7388265389491888,0.015536942595422772,0.0015697455505242408,5.717223298832732e-05,4.123435463563206e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:00.753,33.07909992925141,33.01392140576519,33.1334403646041,6.564429485321984,5.799136630779636,7.35201242300634,862.240271298815,839.8806417945457,880.837976714138,0.30222613932037007,0.7339829965057688,0.006098521466187107,0.005407813570091313,7.260877933171127e-05,3.865603196224256e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:01.857,33.02914573413917,32.91844769251196,33.10952077041969,5.822665051873978,5.717406325925596,6.030705827866073,850.9725933436571,824.5761836256529,885.2015892627829,0.29564450750531723,0.7374470916061654,0.0,0.015542996717388997,8.089243170819512e-05,7.59431780818156e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:02.853,33.02110038529726,32.94230439684276,33.10952077041969,5.673816830003444,5.622054303595888,5.731028043401272,845.286486436665,814.8890691512179,869.571331836485,0.30744783004824744,0.740190561005875,0.0,0.023025713445853906,1.7006977354825106e-05,3.41265048709179e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:03.854,32.95185802043654,32.89459877766524,33.037809427170316,6.063397949807685,5.812758348255305,6.235031590001165,849.2328418580707,822.9996402087747,864.1483227879528,0.29982101951121815,0.7384550097754132,0.0,0.01933268959074498,2.4248345466490507e-05,3.252047937186776e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:04.952,32.942320016298325,32.87075763643361,33.037809427170316,6.357627047282222,5.717406325925596,6.929739181260481,855.7425051465831,823.4262187452414,883.5595939514711,0.29880748412510044,0.7366136615327299,0.0004657708455324152,0.018530486197398274,6.527690818902378e-05,3.848108456810133e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:05.954,32.906531022999204,32.84692425297044,32.9900412375444,5.754184963109913,5.540323998741849,5.989840675439052,851.922427278758,839.6199987451129,884.1553293556068,0.30232435755956855,0.7370398777715301,0.0,0.03010380150576734,2.8298531465644926e-05,6.063774710544152e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:07.053,32.855593755995685,32.823098611451314,32.89459877766524,6.320476908712205,6.044327545341741,6.643683114271356,848.8149689660564,830.7421048111798,868.0707386300743,0.3013013268057166,0.7380574244117859,0.0004946413202833352,0.005944864953292764,3.515001105623601e-05,2.8259416561051212e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:08.154,32.83826811809235,32.775470491058286,32.89459877766524,6.267228376761847,5.894488653109344,6.752656854076733,849.5187714837313,807.0343357260838,868.415174424671,0.29951173014010685,0.7380889694666806,0.003085241718622356,0.007690773787904178,7.702378333678435e-05,6.338164601091743e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:09.260,32.79279541368006,32.72787314910141,32.87075763643361,5.744649760876942,5.472215411363485,5.921732088060689,854.9149975399574,828.13587603651,886.2895702987968,0.3019963783255445,0.7330405631333092,0.0,0.017457897850776342,6.589168925186374e-05,4.7414402567676816e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:10.253,32.739783587554896,32.63277029763981,32.79928069607399,5.479026270101321,5.335998236606756,5.581189151168869,846.3149999503481,824.9475898061078,870.6478671807002,0.29688360248156703,0.7380060623895621,0.0,0.02773383523615682,5.298354474234368e-05,2.9793355332830608e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:11.354,32.70195341989424,32.58526453757844,32.84692425297044,5.477168763172822,5.376863389033777,5.6084325861202124,836.2237255062181,808.3871024777993,861.6417242180162,0.30835873825961185,0.7444807454658234,0.0,0.033713837732533676,5.0641250118194173e-05,8.804941391374168e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:12.453,32.6608740730482,32.60901362515483,32.775470491058286,6.969365995735165,5.6901628909742525,8.087585166692676,849.3343963460134,823.3465926354444,865.6378506340925,0.2943315565161226,0.7393627862746452,0.0070330684731161434,0.013236137280166326,3.936428027691379e-05,0.0001095159541074693,32.0,6.5,850.0,none,0
2025-12-06 14:43:13.553,32.641422222904254,32.58526453757844,32.70408598070992,6.641206438366683,6.017084110390397,8.114828601644021,852.2710723524276,828.7552772143545,875.5555515537853,0.3017495339700338,0.7379901150253779,0.0016100211574742473,0.007074803340452344,9.200499031247152e-05,3.8865943122036334e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:14.653,32.606876683853244,32.514062628566194,32.70408598070992,5.888296963347676,5.771893195828285,6.071570980293092,843.3769296888993,809.4963862935988,872.5835924877706,0.3063490984803676,0.7394042101849831,0.0,0.0140197935820362,3.193608763302118e-05,3.333024328155253e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:15.754,32.572326296785214,32.49034372499682,32.63277029763981,5.849908486825324,5.662919456022909,5.989840675439052,849.2478081322639,825.5372527990887,871.3267883132291,0.29999067054339,0.7415534271809683,0.0,0.018904271142526685,8.297488700307163e-05,8.063239718698393e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:16.854,32.56153879240353,32.44292842398613,32.63277029763981,6.108721118863108,5.8808669356336685,6.303140177379536,847.554145616464,829.0524079884557,882.5422272777754,0.30280292701512823,0.7420382921026832,0.0,0.01716517354730749,5.325283894215798e-05,7.173044836602316e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:17.853,32.51406714218862,32.46663232862926,32.56152301932639,6.869803624367522,6.575574526892992,7.774285664752193,845.7809137590933,823.9632451178143,867.5383000646223,0.29907375019289717,0.7405259555718635,0.0053775006534574395,0.0065116223556708815,2.9403708237608937e-05,4.1607673634193345e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:18.953,32.46664595418475,32.39554302806863,32.53778905483608,8.093776856454346,7.7061770773738285,8.223802341449405,860.2783644473693,844.126097786342,895.343677998583,0.3033251890196453,0.7356827804236606,0.02304122090663446,0.0,5.620750011586395e-05,6.06236590031506e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:19.954,32.44767594128628,32.41923199561103,32.514062628566194,6.917479635532375,6.221409872525489,7.951367991935941,860.4818416980785,843.0406087666538,890.1152314978326,0.30110039283875606,0.7372128163417253,0.006621549218336803,0.0014060416255839705,4.646938688990391e-05,2.0230490745865228e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:20.952,32.423980234291676,32.37186150594488,32.46663232862926,7.021004688347487,6.194166437574145,7.651690207471141,850.6802310441202,835.436298925313,865.2674635244849,0.2988709861504652,0.7378459818859383,0.017515387710271044,0.0004207830586310255,4.310601089554876e-05,7.135093891543878e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:22.053,32.395549796634775,32.34818741384629,32.44292842398613,6.326668598473873,5.908110370585013,7.815150817179213,850.1654340820628,826.2165713281433,870.492667990395,0.30494008534963585,0.738438701644638,0.003103819405770615,0.007370154011909053,8.019142494320407e-05,6.577007455524012e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:23.154,32.341749058298156,32.27720956408223,32.46663232862926,7.000324444543512,6.1533012851471245,7.842394252130557,845.179477890348,828.7796651433357,876.9060052764726,0.30832523491236435,0.7403362684731719,0.012506469725766738,0.002523101988536986,4.2332753030921745e-05,2.625467283529328e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:24.255,32.303023711935914,32.229927866425896,32.37186150594488,5.672826159641574,5.431350258936464,6.180544720098469,853.9923712742798,832.1788849403845,865.5614373247538,0.3014127946742025,0.73631601143409,0.0,0.018630212892991563,8.752636722371453e-05,4.782420132156491e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:25.253,32.27012800243356,32.20629803238518,32.37186150594488,5.624778647091022,5.485837128839161,5.812758348255305,850.4433149820543,827.8002116343794,884.3630487066825,0.30668566818767173,0.7387876632262186,0.0,0.023327087558547063,3.0089284945356592e-05,6.750787608039738e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:26.253,32.25357680550128,32.20629803238518,32.324520736400586,6.39304351271897,5.894488653109344,7.73342051232518,851.2275960723977,833.3902340984014,867.5739127076399,0.3056601827621683,0.7379882335290338,0.00457058801273408,0.014524559204281761,2.5912909217641577e-05,5.57243783287642e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:27.352,32.20630135957065,32.15906031763666,32.229927866425896,7.74332721594385,7.6108250550441205,8.005854861838644,858.522076305018,835.4189667646426,879.1375640705205,0.30676048940737777,0.7323686742201666,0.012812923450040092,0.0,4.051483750960043e-05,2.3915050457981096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:28.355,32.196863664493094,32.135452406493414,32.25356503856864,6.198252952816849,5.976218957963377,7.215795248249613,839.5062794320911,815.2716277952595,868.9516683927789,0.30447802776970145,0.7406979891530754,0.0,0.014043394461545325,6.818089009740197e-05,3.612865032904807e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:29.453,32.15693137780233,32.064672275802025,32.25356503856864,5.952690536869037,5.731028043401272,6.221409872525489,841.7532204802719,820.0311636641009,864.0675880503006,0.3155010693242723,0.7429711685256383,0.0,0.017549880460732685,6.054174490507663e-05,6.964038390319637e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:30.553,32.120452969523505,32.01752170620608,32.20629803238518,5.78179989944696,5.635676021071557,5.908110370585013,849.5059525496606,828.7535179124482,873.4470112173392,0.30331186775288144,0.7371893524357556,0.0,0.024378073615479143,8.959174736511572e-05,8.361075005983512e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:31.653,32.10113411039745,32.064672275802025,32.15906031763666,6.183021396003142,5.826380065730981,6.602817961844337,859.7300018845898,834.9613622931042,881.9969469766979,0.311453968764716,0.7369156309527127,0.0,0.020590151816434418,2.60480707267053e-05,5.625105534161827e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:32.753,32.05610470308279,31.993957231348134,32.11185177258119,6.347720343663551,5.921732088060689,6.984226051163176,851.5191708280188,838.2643096898757,867.9172886176915,0.3106056379174654,0.7372309787897646,0.00017348500654690969,0.02033285904286097,4.4713999108548624e-05,1.8621294347925154e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:33.754,32.036389870902596,31.97039994302156,32.11185177258119,6.605542305339465,5.894488653109344,7.951367991935941,857.5906903968778,839.136176323085,882.0347988055669,0.31368593311901527,0.7357728599281296,0.004199090389997889,0.016120641166769607,2.3863004812040908e-05,7.42137371323536e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:34.855,32.017536766864595,31.946849826179744,32.11185177258119,7.999663172076965,7.787907382227869,8.223802341449405,847.2022889316196,815.7511235857339,870.2024317513207,0.3084486037766067,0.7370726903672967,0.013794427994132353,0.0,5.199047666538865e-05,5.4557839915625534e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:35.955,31.97897274785855,31.89977104686352,32.01752170620608,8.11359026369169,7.229416965725281,8.332776081254789,836.384683813262,825.012882469503,850.5583505999128,0.31517213206334155,0.7419695596714635,0.024337485089565056,9.390020017476753e-05,5.863460807403734e-05,3.485242597508719e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:37.053,31.944736238032785,31.85272077342279,32.064672275802025,6.88763569088113,6.412113917184913,7.856015969606233,855.4913606289883,832.4564770524853,888.9538288536089,0.3174223539447571,0.7353682784055359,0.012683922281317504,0.0016050429663021634,4.244566441058686e-05,4.827388104660159e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:38.154,31.914763308789997,31.85272077342279,31.993957231348134,7.15883170244225,6.248653307476833,7.638068489995465,856.4666655563498,839.3986146864127,873.3264943229849,0.3152127881307872,0.7367431480729753,0.014844104595805265,0.0025180289154868836,8.105346615576609e-05,2.633849908809569e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:39.253,31.914754871603773,31.85272077342279,31.97039994302156,5.573759123454865,5.458593693887816,5.8808669356336685,840.4208178781446,812.8538427383901,867.1113119440497,0.31315460535162815,0.7408908485534902,0.0,0.01589211241813645,7.076960488811671e-05,6.872298180483442e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:40.254,31.852742045191384,31.7587052658331,31.923306865796064,5.551221372722389,5.5130805637905045,5.649297738547233,854.2363250598934,839.2899486034942,871.9331279475754,0.3188019755716235,0.7364790339605262,0.0,0.020623145125553865,3.4602303812521587e-05,2.427865871090086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:41.352,31.861277949156932,31.82920628899916,31.89977104686352,5.62948433130989,5.458593693887816,5.840001783206649,852.6151128793804,833.3461988078263,869.5563647507628,0.3141505984065263,0.7374394448531318,0.0,0.025158865190824317,4.7136938418427476e-05,7.931234776855998e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:42.452,31.799305750851353,31.688267575348846,31.89977104686352,6.725413419125387,5.8808669356336685,7.624446772519796,850.8598052452802,827.4042608349,872.8363272735631,0.3218631730137219,0.7374185761776882,0.005782137102900969,0.011731976925443827,3.924653866559265e-05,7.904498880722035e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:43.554,31.78648288596961,31.711739793296886,31.876242354394947,7.778000678609198,7.6108250550441205,8.046720014265656,853.3000902701305,838.3391094451273,864.7245855350646,0.3236659036093991,0.7374578195262401,0.014340852412081722,0.0,5.9099152475154245e-05,5.92568402157934e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:44.654,31.754439518461695,31.711739793296886,31.80569888619567,7.026329541542526,6.303140177379536,7.842394252130557,842.1517134663435,812.1692030671937,855.820861439119,0.3184837970571926,0.7396879697904072,0.0076830979581195705,0.0031379694095552174,6.019950349740254e-05,3.0337187967724215e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:45.753,31.722420460506132,31.664802349858064,31.782198550103487,6.86286893183445,6.017084110390397,7.569959902617101,854.336741355647,829.3753970503793,874.7361590382109,0.3210047342929855,0.7372617087434485,0.011594971885481751,0.003372471434129483,5.72564463386132e-05,6.491714192912393e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:46.755,31.702366317709192,31.617892817094628,31.80569888619567,6.68999695368864,6.384870482233569,7.134064943395573,844.0505537229641,823.4071403572269,861.8980816737613,0.3267449625182672,0.7390831911825535,0.004541330317445738,0.0012252063300113101,3.200238135536465e-05,3.69262007188443e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:47.856,31.677607911129336,31.617892817094628,31.711739793296886,6.800952034217757,6.248653307476833,7.597203337568453,844.2815923921502,823.2106121868544,869.5933156071558,0.32546347673600434,0.7429115978262698,0.008565763986007538,0.001853831644889087,7.568992147974975e-05,8.75999877739984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:48.953,31.645621262142697,31.57101107689016,31.711739793296886,6.570621175083651,5.812758348255305,7.501851315238737,848.2641346307041,818.6635650577207,864.9442914012391,0.3259003868588993,0.7371056227908532,0.0050669669223861145,0.006022322311599378,4.9089737542670977e-05,6.2894230972886465e-06,32.0,6.5,850.0,none,0
2025-12-06 14:43:50.054,31.62002917899653,31.594448480292954,31.688267575348846,5.862291866348662,5.676541173498577,6.030705827866073,862.4142199110391,850.7837725552429,874.4619347624055,0.3316230553100847,0.7354016193858022,0.0,0.014182886115448769,2.9007398405010065e-05,4.7533157948202295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:51.155,31.615767197248832,31.57101107689016,31.664802349858064,5.817711700064641,5.635676021071557,6.071570980293092,845.0517538357329,823.9049438630178,876.393684664878,0.32469062580923536,0.7390834960029337,0.0,0.020446113607681556,6.501708725632466e-05,4.094469534250191e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:52.154,31.566331200884015,31.5007403199981,31.617892817094628,6.243204620486568,5.744649760876941,7.719798794849504,848.4327779616818,819.6491129001947,883.4736581618148,0.3361211510979767,0.740165561571928,0.004642841678763052,0.016206174467271836,1.7549267457473734e-05,8.483531167557857e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:53.252,31.55399459858337,31.477330503207725,31.641344102031326,7.460986162811722,6.3303836123308805,8.046720014265656,859.485809160874,839.1365425648826,889.2984163176973,0.33439507185380096,0.7346675770555969,0.012966769666214352,0.004568605337695136,7.602195981563239e-05,8.42305378072242e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:54.352,31.549723812578677,31.477330503207725,31.617892817094628,8.078916801026336,7.910502839508921,8.182937189022384,846.3098622726127,833.7672012558382,855.73532139538,0.331929650604933,0.73835131237235,0.026725823868908993,0.0,4.6614816921622584e-05,3.7986479235246856e-05,32.0,6.5,850.0,none,0
2025-12-06 14:43:55.353,31.510118004806447,31.45392754641847,31.57101107689016,5.732390215148839,2.0804077599209445,8.114828601644021,852.7102693907249,833.3344058137743,874.2813038554231,0.3350572083467433,0.7365062177576446,0.010530076310523679,0.0281738908897879,8.033466565205143e-05,7.849372898937284e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:43:56.452,31.49010573986833,31.45392754641847,31.547580592169197,4.062986821607511,3.8239875968070725,4.314369425931289,848.1526741411282,832.9844630160792,867.6595150138025,0.33520709572832935,0.7369554033293426,0.0,0.04882081387561729,4.2715124778470434e-05,0.00011036704063839718,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:43:57.553,31.46244767609545,31.383759689915564,31.52415701143167,4.588042113397086,4.34161286088264,4.750264385152825,850.9180424692961,841.0405266562065,859.1232221655896,0.33578369047479434,0.7382043390417518,0.0,0.05476253849411528,4.633452108154138e-05,0.0001580525009083063,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:43:58.653,31.460330088858743,31.36038402708158,31.547580592169197,4.815896296626524,4.72302095020148,4.913724994860904,856.36437565097,845.6690044679281,872.0020253658665,0.3355470806980545,0.7352236222809246,0.0,0.06451047527531015,4.1552978449781725e-05,9.532064710271213e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:43:59.653,31.416509468747115,31.337015151316507,31.5007403199981,4.923260197093871,4.859238124958209,4.981833582239268,847.1906931582823,824.9536022718671,870.0082746807401,0.349485711555909,0.736575345407829,0.0,0.07376443950172462,5.429985925503828e-05,0.0001250926049448959,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
