timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:44:00.755,31.405023287999764,31.337015151316507,31.45392754641847,5.063563887093301,4.995455299714936,5.172537626898684,842.9887763223561,823.2941686901372,869.6630009029645,0.3378670877996081,0.7401253180965832,0.0,0.08137896853344741,6.564828671397821e-05,0.00022295394210099885,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:01.754,31.40715237866051,31.337015151316507,31.477330503207725,5.194332374859761,5.1452941919473405,5.2406462142770485,850.7583780265674,832.0884857669155,871.9459161773024,0.34308672831780207,0.7396542371189074,0.0,0.08871942089764441,1.8048697997108226e-05,0.00016707507215913393,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:02.761,31.355723813010364,31.266949101214664,31.430531435006856,5.319652175635951,5.267889649228393,5.390485106509453,849.2591253484327,834.0346045011556,867.3121402039658,0.3419796842763911,0.7373169936463014,0.0,0.09434688311380557,4.046408612675391e-05,0.00021264390244213628,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:03.753,31.379101538156057,31.266949101214664,31.45392754641847,5.420452884955931,5.349619954082432,5.485837128839161,851.619406636001,831.5277680354812,872.331440606175,0.352810238055142,0.737715274330579,0.0,0.10010704914803119,2.1217027598768537e-05,0.00024080554376434081,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:04.754,31.332362382704936,31.243607228596147,31.430531435006856,5.488561472334293,5.431350258936464,5.540323998741849,857.8016985118629,834.5238178921707,887.2405286450045,0.34562604491914845,0.733434332209234,0.0,0.10577326712481931,6.051923122442668e-05,0.00016869403747342605,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:05.853,31.330660877498204,31.220272070573117,31.40714215436799,5.55889906802686,5.472215411363485,5.622054303595888,850.9434135938205,824.7274590842712,865.403066782295,0.3510559972778925,0.7372568526147567,0.0,0.11116175689317047,2.7712528343290716e-05,0.000264906285654206,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:06.952,31.283936021078294,31.19694361270507,31.337015151316507,5.630722669262224,5.567567433693193,5.676541173498577,852.3039738156901,829.1734657920307,887.6576345339363,0.3514084454060226,0.7366291980578367,0.0,0.1163900701925836,6.083776764196789e-05,0.00026132719895001613,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:07.953,31.248290383922786,31.173621840569922,31.313653048089236,5.703784608449926,5.622054303595888,5.758271478352617,848.3506106286848,827.2816977206619,864.0641742732428,0.3465346747484193,0.7358385283003537,0.0,0.12087037463100062,3.8814441038141105e-05,0.00024602874322636725,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:09.057,31.252106177693214,31.173621840569922,31.313653048089236,5.740934747019941,5.703784608449921,5.7855149133039605,854.6227176336557,835.0176761391023,876.4976323288356,0.3556021323988394,0.7342217510385173,0.0,0.12541843219678103,1.4759961469251068e-05,0.00026164396099031043,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:10.055,31.236612045647217,31.173621840569922,31.266949101214664,5.782790569808826,5.744649760876941,5.840001783206649,855.7393017573568,826.7876804385132,884.5020734112268,0.3573758301561953,0.7351356185418311,0.0,0.12976687248614577,2.4378772460043144e-05,0.0002870869440728225,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:11.152,31.22876976994741,31.150306739763153,31.290297702886846,5.843716797063653,5.799136630779636,5.867245218158001,845.0435149383545,833.2720600828287,854.9690023058598,0.35522951425862975,0.7357911393243111,0.0,0.13324158282520845,6.663043642934368e-05,0.00033452436633608066,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:12.154,31.2296135169528,31.19694361270507,31.290297702886846,5.886315622623941,5.826380065730981,5.935353805536365,842.5701285833873,819.9195659553659,866.7357122864289,0.35855377444572756,0.7373122638834559,0.0,0.13694419822732395,3.0963233700527614e-05,0.00028273519781935074,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:13.252,31.196947867263965,31.150306739763153,31.243607228596147,7.075863059635879,5.8808669356336685,10.185329657946292,853.7202233979791,837.5327892718228,868.7323946185703,0.35952358994104733,0.7361683509189977,0.004402051543304453,0.11360108978143382,3.5239293006587125e-05,0.0002625765675017012,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:44:14.254,31.192281931130747,31.150306739763153,31.220272070573117,10.179880970956027,10.14446450551928,10.226194810373313,848.0144210000353,830.370808908474,862.1569316671279,0.3631804641898168,0.7383299180486208,0.0,0.05009441816588832,3.267461114273558e-05,0.0001259638836206195,32.0,6.5,850.0,none,0
2025-12-06 14:44:15.255,31.168968818776523,31.103696494607163,31.220272070573117,10.18805400144143,10.158086222994948,10.212573092897644,862.0292154989136,851.8630444588514,875.2731385214386,0.3614508895633025,0.7311788602262227,0.0,0.026321404296731854,5.301801879730574e-05,0.0001094252237684979,32.0,6.5,850.0,none,0
2025-12-06 14:44:16.353,31.152437187572797,31.080401321538602,31.220272070573117,10.206381403135971,10.171707940470624,10.226194810373313,860.6820866441432,829.7254611343883,890.430557029624,0.36435346765455745,0.7316518821242428,0.0028985283618693904,0.003904838171186897,6.70244423254233e-05,7.692706088065232e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:17.354,31.140995334663824,31.080401321538602,31.19694361270507,10.203037890664671,10.171707940470624,10.239816527848989,839.9152769397413,821.0073993324731,861.6119916090435,0.36591706705814897,0.7355150197948322,0.024162170480105875,0.0,8.124647722150693e-05,4.346363415023096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:18.453,31.13548074277529,31.080401321538602,31.19694361270507,10.180376306136962,10.117221070567929,10.226194810373313,852.4551462213586,836.542476844865,875.4531956943449,0.3705370245366641,0.7342268631616853,0.04861103335739736,0.0,0.00010319274651509602,3.981718096127612e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:19.552,31.10794404760192,31.057112762359566,31.19694361270507,10.184091319993962,10.14446450551928,10.253438245324656,845.9593546502049,814.4937528335417,892.2065214036314,0.37162686112579846,0.736034987171713,0.07469501573252081,0.0,0.00014475474227809227,3.379518944856859e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:20.554,31.09904673377728,31.033830802754835,31.150306739763153,10.164897081732786,10.10359935309226,10.226194810373313,848.3613063245251,832.169371215809,868.0840822560227,0.36862165152071696,0.7350311772077209,0.09941399058221297,0.0,0.00020145058509994342,2.3427439013831295e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:21.653,31.095228535412332,31.057112762359566,31.150306739763153,10.122174422377268,10.089977635616584,10.185329657946292,856.9017357892603,827.380200773473,885.0293788311608,0.3756379081640828,0.733331622259339,0.12320019534653769,0.0,0.0002050172730237471,2.5991231324060034e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:22.752,31.080410340490197,31.01055542842647,31.150306739763153,10.078832594045577,10.049112483189564,10.117221070567929,849.1445344646313,819.0905917929357,878.335408146564,0.3752771302870998,0.7334649225658328,0.14799472975881847,0.0,0.0003482328837271893,7.024965507560368e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:23.752,31.057122667452365,31.01055542842647,31.12699829589843,10.040939452704167,9.994625613286876,10.10359935309226,851.2674936511542,840.9260059443641,867.6091120926491,0.37744437974889444,0.7343308571569093,0.17144631670825256,0.0,0.00038535533031921955,2.7245838294056442e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:24.853,31.0677086756377,30.98728662509444,31.12699829589843,9.953760460859856,9.899273590957169,10.021869048238221,843.7617836890975,822.3902095364208,875.5836832875125,0.37182262310887426,0.7372660648093201,0.19360304210703158,0.0,0.0004019691985614066,3.4076994228806926e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:25.852,31.064109233783324,30.98728662509444,31.12699829589843,9.84206237755934,9.776678133676109,9.899273590957169,851.9050542819219,815.8013741873883,882.045296794564,0.3810294148733215,0.7352356741250277,0.2145334162270669,0.0,0.00044235092994025527,3.0610445269411566e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:26.852,31.050135418291045,30.96402437849605,31.080401321538602,9.696310000569634,9.572352371541008,9.776678133676109,850.8708351066094,818.7756602653394,872.8693923408039,0.3862960003515788,0.7336478970510635,0.23301251043790927,0.0,0.0004045695304553451,3.489729892030748e-06,32.0,6.5,850.0,none,0
2025-12-06 14:44:27.854,31.033843327662158,30.98728662509444,31.12699829589843,9.436135196784285,9.299918022027553,9.59959580649236,853.190236647092,834.6047008509386,881.2857849689326,0.37857753763873425,0.7335473985313723,0.2482944379865737,0.0,0.0004653954692435934,2.2355448119018996e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:28.952,31.029610293695693,30.96402437849605,31.103696494607163,7.8163891551315485,5.499458846314829,9.1773225647465,839.3744384604223,811.9554432455602,871.751467594715,0.3803992056859551,0.7356342916103735,0.22873148566869536,0.0,0.000507232472097895,7.336137057235498e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:30.052,30.995758149048815,30.917519498536706,31.057112762359566,4.924870036431906,4.682155797774461,5.322376519131089,847.8076192530106,822.6252871576223,875.0679824515753,0.3915946951004053,0.7378455894861841,0.18383705505830497,0.0,0.00035373206074643863,6.0357241406417065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:31.051,30.989619413621,30.96402437849605,31.057112762359566,4.574544229716648,4.450586600688017,4.695777515250136,847.0640702602886,819.2087851038316,865.9094533258084,0.38897865925909686,0.7367355584814199,0.16728880433192103,0.0,0.00032519133132786907,3.343884046038745e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:32.052,30.97566991096042,30.89427683673756,31.057112762359566,4.364769780591283,4.3279911434069644,4.4097214482610045,845.4789125360774,817.4102276573045,865.3597890111112,0.38959618482246167,0.7378705025016383,0.15084889983788102,0.0,0.000293406521201145,3.86726972625461e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:33.152,30.972501821698856,30.871040674795495,31.057112762359566,4.267312583742604,4.205395686125913,4.3279911434069644,853.3143369049235,818.9773773267125,890.3457818846848,0.3868172706588053,0.7371684143229671,0.13449188797202796,0.0,0.00030640082634498237,5.720576449356313e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:34.255,30.974602295531657,30.94076867438605,31.01055542842647,4.189297292745571,4.150908816223216,4.2326391210772565,844.924298555031,825.2790078338055,878.9609235957546,0.3979718665040311,0.738410926573302,0.11716792086409758,0.0,0.00022468694773109928,6.968282601225634e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:35.252,30.968680101908973,30.94076867438605,31.01055542842647,4.152270987970784,4.110043663796197,4.205395686125913,848.6315089671864,827.8585582244085,873.9268998101037,0.39181589601300654,0.7376676892182334,0.10067880442228234,0.0,0.00017790567682569888,4.561528250388959e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:36.353,30.947124790469413,30.84781099853467,31.033830802754835,4.085276904749523,4.041935076417833,4.123665381271873,854.6528100533324,835.1126633314041,867.486547057794,0.39742078372067763,0.7343863429474934,0.08352035679968103,0.0,0.00022149356335400382,3.745903410883875e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:37.453,30.9386634216516,30.871040674795495,31.01055542842647,4.067940173416847,4.028313358942165,4.123665381271873,850.8507040669552,807.3529689833128,885.1968201840001,0.397086749543801,0.7371783301054987,0.06610749358088057,0.0,0.00012053192867802303,3.4826943181769396e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:38.452,30.93845353783585,30.84781099853467,30.98728662509444,4.043297248165403,3.9874482065151446,4.082800228844853,846.6927995387744,827.5411806925435,860.665580945576,0.40322445616390523,0.7377713318348336,0.049016374322559196,0.0,0.00010780733718258974,9.791251999195361e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:39.552,30.938672327727616,30.871040674795495,31.033830802754835,4.045650090274837,4.00106992399082,4.096421946320529,847.3093632417599,820.0723171699035,873.7737414577721,0.40328790411512466,0.7383445522153923,0.03276597777311486,0.0,4.1419639083968144e-05,6.116923822492706e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:40.653,30.923866108603374,30.871040674795495,30.98728662509444,4.061748483655178,4.028313358942165,4.110043663796197,858.4151886132429,841.1774029988694,884.590616009519,0.40101285591901553,0.7344705518362086,0.015490325778224262,0.0,4.135975037456934e-05,8.86671557146957e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:41.753,30.930210349926085,30.84781099853467,30.98728662509444,4.061748483655177,4.028313358942165,4.110043663796197,855.6493161417194,827.9497261538809,880.1635696588436,0.4023747925067635,0.7344872994388172,0.0013531151487019874,0.0033131624433177433,6.382585767340363e-05,7.435331713297999e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:42.855,30.87316248817166,30.801371046439044,30.94076867438605,4.082800228844855,4.055556793893508,4.123665381271873,855.6807086243825,830.1064806113206,876.0684119488305,0.4123064929101697,0.732137389055438,0.0,0.01852838898372525,6.12434804445146e-05,5.726108016495962e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:43.952,30.90695997807253,30.871040674795495,30.96402437849605,4.064225159559848,4.00106992399082,4.096421946320529,850.1798313303417,830.3984461579314,873.688269741928,0.408528438903449,0.7345596270997486,0.0,0.036251171217153995,7.0362473586514e-05,0.00011041162085382665,32.0,6.5,850.0,none,0
2025-12-06 14:44:45.051,30.89851579563824,30.824587793796354,31.01055542842647,4.084038566797189,4.041935076417833,4.110043663796197,851.5213785520667,830.2985136385802,875.2855439117538,0.409330918270661,0.7361405339079855,0.0,0.053004042996558504,5.3265296557684834e-05,0.00012443812293099464,32.0,6.5,850.0,none,0
2025-12-06 14:44:46.052,30.901255483737987,30.824587793796354,30.94076867438605,4.099146289815661,4.041935076417833,4.1372870987475485,842.3153550559628,824.2174610874843,856.0700523898093,0.4118490135669082,0.7367505193981134,0.0,0.06917778679883149,2.489593553372872e-05,9.548031421297075e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:47.158,30.887950919684545,30.801371046439044,30.96402437849605,4.12614205717654,4.110043663796197,4.150908816223216,849.2687925062808,832.988490682297,863.2374110681321,0.41813754403950193,0.7342724579657951,0.0,0.08465842589515706,4.550694636401007e-05,0.00017986558404792867,32.0,6.5,850.0,none,0
2025-12-06 14:44:48.152,30.866398625290305,30.801371046439044,30.89427683673756,4.179514422922132,4.123665381271873,4.246260838552925,849.2384552921443,831.9008307457441,859.4136266993288,0.41253315192284373,0.7376373479114658,0.0,0.09965311189452522,1.6543598610128416e-05,0.0001965488538144692,32.0,6.5,850.0,none,0
2025-12-06 14:44:49.252,30.871051869630037,30.778160742338287,30.94076867438605,4.257405880123932,4.191773968650237,4.314369425931289,850.0323861403624,840.6549969105158,861.79511546213,0.4175205591553462,0.7344212367981332,0.0,0.11372465237099764,1.1620648517909005e-05,0.0002658783645973167,32.0,6.5,850.0,none,0
2025-12-06 14:44:50.253,30.89661671681943,30.801371046439044,31.01055542842647,4.3538724066107415,4.314369425931289,4.4097214482610045,846.2734268554747,820.4008060460334,865.2237702642412,0.41587589159019817,0.7354237711628827,0.0,0.1269117847295208,6.647023951022374e-05,0.00018920922616854382,32.0,6.5,850.0,none,0
2025-12-06 14:44:51.352,30.87315894923083,30.824587793796354,30.917519498536706,4.462969980211359,4.4097214482610045,4.545938623017733,845.7731194359384,821.9129262744266,865.0583972788337,0.4205743972857455,0.7391335693171558,0.0,0.13923638658407922,4.650577462707774e-05,0.0003100255852331428,32.0,6.5,850.0,none,0
2025-12-06 14:44:52.453,30.86682416872536,30.801371046439044,30.917519498536706,4.6883474875361335,4.5050734705907125,4.886481559909552,849.6786754531327,829.3202639713204,866.1976788982681,0.4235228074272701,0.7369942403530941,0.0,0.14852896776034274,9.847732139486277e-06,0.0003535383016462357,32.0,6.5,850.0,none,0
2025-12-06 14:44:53.552,30.86893418993822,30.824587793796354,30.917519498536706,5.7830382373992935,4.954590147287917,7.883259404557577,857.415142322873,836.208680863563,870.4811544118555,0.4251064262644418,0.734202867560662,0.0,0.13389687539211942,4.980345880537074e-05,0.0003083141969323125,32.0,6.5,850.0,none,0
2025-12-06 14:44:54.654,30.894295170033004,30.824587793796354,30.98728662509444,8.652267272956932,8.182937189022384,8.89126649775737,854.4039165939071,837.033301630197,869.698621948563,0.4270045150777453,0.7342328261432709,0.0,0.0837347049113966,4.585942545926559e-05,0.00018377869208433814,32.0,6.5,850.0,none,0
2025-12-06 14:44:55.753,30.883721435786484,30.824587793796354,30.94076867438605,8.997763561658086,8.932131650184388,9.054727107465448,843.956429808343,822.287792058097,865.9837861909599,0.4268116009730772,0.7355771577381579,0.0,0.0631852830945698,7.316474853382927e-05,0.00011405760566314345,32.0,6.5,850.0,none,0
2025-12-06 14:44:56.752,30.854790914345337,30.778160742338287,30.94076867438605,9.07243534018382,9.027483672514096,9.122835694843813,855.2115794507661,835.9045249279932,876.5522219616716,0.4293192290162587,0.7347801711322811,0.0,0.04503688709099789,6.897385682793665e-05,7.28304064610476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:57.852,30.871048343562325,30.824587793796354,30.94076867438605,9.083208880369126,9.027483672514096,9.150079129795156,848.7239674739911,818.925810368048,873.3087481061489,0.4249900907568865,0.7350525531680802,0.0,0.027483522090776237,4.574288729131424e-05,7.614992530648839e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:58.852,30.857109991966535,30.801371046439044,30.917519498536706,9.099678775135168,9.068348824941117,9.122835694843813,856.3063368853709,836.4558706285079,879.9585803792894,0.43599056416385445,0.7337870524476682,0.0,0.009628077254516762,2.9765322208806955e-05,4.410439692703384e-05,32.0,6.5,850.0,none,0
2025-12-06 14:44:59.952,30.871048928017967,30.801371046439044,30.917519498536706,9.155032481604492,9.109213977368137,9.204565999697845,841.981417414005,824.2997796085784,852.8877681748168,0.4367950240134722,0.7380267247478223,0.009197859875868434,5.874157385081182e-05,4.1503087535434344e-05,5.0905949321127426e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:00.953,30.857117759242023,30.75495686738668,30.94076867438605,9.102403118630303,9.000240237562753,9.190944282222176,848.9984680099154,831.2510195003081,868.0981687736246,0.4296568911212949,0.7341768211568721,0.025767981068964045,0.0,9.497071718961203e-05,2.134877390657664e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:02.053,30.83726617577737,30.778160742338287,30.94076867438605,8.982903506230079,8.932131650184388,9.054727107465448,854.0418870871745,838.0828870456844,881.5817687072907,0.44216214306722373,0.7341158536992765,0.04093983574830463,0.0,9.63276278126737e-05,3.665195007893196e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:03.054,30.85710611188133,30.824587793796354,30.917519498536706,8.720995029311464,8.605210430768244,8.945753367660064,856.9261260827852,830.4253820045953,886.9090938559074,0.43526643029028494,0.7338765805544569,0.05199034591559195,0.0,0.00010543224785480964,4.9655531708646565e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:04.152,30.8393750126315,30.75495686738668,30.917519498536706,8.408314696347155,7.569959902617101,8.646075583195264,845.0964153325635,814.1023754935229,866.3287561156492,0.44209859562039094,0.7362535413831538,0.059205946324635404,0.0,0.0001455295263367435,2.9358549610502596e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:05.252,30.862600589936232,30.801371046439044,30.917519498536706,6.181783058050808,5.894488653109344,6.725413419125388,848.732451740329,825.3834387372344,872.0562864249059,0.4419467116551893,0.7368918089606613,0.025289000539398435,0.0,6.515219051941626e-05,6.477363396187944e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:06.354,30.868938318486435,30.801371046439044,30.94076867438605,5.789229927160964,5.52670228126618,5.989840675439052,851.7437995624913,835.0972889394761,873.8536121871387,0.4412460810254368,0.7343118355026409,0.018255272326236357,0.0,4.8036317323385984e-05,1.5782320674655638e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:07.352,30.894280736653535,30.84781099853467,30.94076867438605,5.637038192819126,5.52670228126618,5.703784608449921,851.8307573031931,839.9088197522713,869.3839256029079,0.4453303093700291,0.7342543860867577,0.011262499808974818,0.0,3.7248131962810416e-05,5.7701157562539156e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:08.453,30.856264040603925,30.801371046439044,30.89427683673756,5.680256187355581,5.485837128839161,5.867245218158001,842.2018852295992,829.3344543536637,855.6408261960069,0.44694215598303627,0.7366799123963226,0.006292895583715829,0.00015738800530254977,7.222816559208564e-05,6.386590901793566e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:09.452,30.878020609014207,30.801371046439044,30.94076867438605,5.548497029227255,5.44497197641214,5.649297738547233,846.4000752077405,824.0537848219334,866.0764313054119,0.45019570828526934,0.7383744378709168,0.0004598924192569738,0.002780224080682012,3.926243694524677e-05,1.5840565550685436e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:10.453,30.866404475172033,30.801371046439044,30.96402437849605,5.470853239615918,5.404106823985121,5.553945716217525,852.119718007764,835.4523194262206,872.7387796080354,0.4485146060554788,0.7346677244990688,0.0,0.010086121759420051,3.92719711039492e-05,2.9387838195077936e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:11.551,30.862615307006674,30.75495686738668,30.96402437849605,5.415251865556126,5.335998236606756,5.485837128839161,848.2676693226142,838.4816512285798,858.2045178395585,0.450332823800937,0.7372302048315525,0.0,0.018350493633858125,5.1004722900805746e-05,4.9178377246068554e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:12.651,30.841482695989047,30.801371046439044,30.917519498536706,5.462308707744815,5.363241671558101,5.553945716217525,851.429025194151,813.0845905371006,868.8298526451171,0.4570087264546034,0.737690520682239,0.0,0.02434770993661862,1.825304069535393e-05,4.214806690938301e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:13.651,30.873375325172237,30.801371046439044,30.96402437849605,5.631589505828858,5.52670228126618,5.7855149133039605,857.9053952028414,823.1575187435994,885.503755381759,0.45078389144655306,0.7333298773398986,0.0,0.027853304328979762,2.3970904733312854e-05,4.98191750121688e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:14.653,30.882671741356496,30.778160742338287,30.98728662509444,6.698169984174044,5.840001783206649,7.35201242300634,839.6976181257444,807.9855964091603,866.4155708320088,0.45552753208220026,0.7377793798165284,0.001389761969903065,0.011777114545383504,3.3982105075231774e-05,3.862740050350086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:15.752,30.85837583579224,30.824587793796354,30.917519498536706,6.516134305180961,6.1533012851471245,7.3383907055306645,846.6690134735178,833.2935524908125,859.7541005686691,0.4568207571840255,0.7371992003903892,0.0020169438429611703,0.009685941015623051,4.039752311028408e-05,5.8426129302874586e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:16.852,30.896405749923925,30.778160742338287,30.96402437849605,6.719221729363721,6.275896742428184,7.174930095822592,838.8708774562565,798.7400537766744,873.8110352754873,0.4593985150648035,0.7413396121189106,0.008230833119109588,0.00054486414706923,3.323234885604273e-05,4.276978285593463e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:17.852,30.903577805632864,30.84781099853467,30.96402437849605,6.689996953688637,5.7855149133039605,7.6108250550441205,858.7491331077679,839.7808277343204,887.132044297162,0.4619929003584521,0.7352276766672511,0.007456121701020781,0.005236445765368621,6.282756109745093e-05,1.6965561202877536e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:18.850,30.884990810439415,30.824587793796354,30.94076867438605,6.777175945532944,5.744649760876941,7.760663947276525,860.7206066467197,833.8478974176322,876.235693050422,0.4581310864999173,0.7326092805310115,0.015326506552075476,0.00370639359111085,3.447584997436244e-05,7.764686008036149e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:19.951,30.91329770017288,30.84781099853467,30.94076867438605,5.885820287443007,5.349619954082432,7.2702821181523,846.3384156692099,831.1606392367892,870.2521127995698,0.46555377694378813,0.7367407663869724,0.000356865456631046,0.013919364137897176,0.00010840772926641804,1.844495282146355e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:20.950,30.87801867039609,30.824587793796354,30.96402437849605,5.368690358548372,5.322376519131089,5.44497197641214,839.5848537317052,816.4686165549992,860.2905371985537,0.46381430792312167,0.7415757604297512,0.0,0.023244934746799943,3.618241254635325e-05,4.4959338613403675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:21.951,30.88963415425083,30.84781099853467,30.94076867438605,5.917645572817989,5.404106823985121,6.6981699841740445,850.813055891098,828.0643272318846,871.0702623605671,0.46611269830623747,0.7369045433502563,0.0007044099475448654,0.01757667785356203,5.149611078309416e-05,0.0001242002662907154,32.0,6.5,850.0,none,0
2025-12-06 14:45:23.053,30.894286291086118,30.824587793796354,30.96402437849605,7.0226145276855245,6.316761894855205,7.447364445336048,849.7110494730856,823.6661984631525,881.1846854243306,0.46318612374534585,0.7362092195499695,0.010985522839106338,0.0002915202246680218,4.8626630133800775e-05,3.70641519599326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:24.152,30.921756691181635,30.84781099853467,30.98728662509444,6.822003779407431,6.126057850195781,7.678933642422485,848.2057002178168,830.6359610899397,865.6844659911787,0.4703761586108833,0.7406229928891489,0.011657144686219855,0.003895023463993787,2.3060681887900368e-05,5.129757346626557e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:25.151,30.908232853470867,30.84781099853467,30.98728662509444,7.1449623173761125,6.357627047282224,7.747042229800849,846.4383811742849,818.6222762848133,876.2071705971141,0.4677923209315634,0.7397237226941648,0.014560989791061418,0.0024106865694145893,5.289002418208128e-05,3.1894837891722744e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:26.152,30.908231554917034,30.871040674795495,30.98728662509444,7.459623991064154,6.275896742428184,7.964989709411617,843.0401777253956,810.0968881504618,870.656690406583,0.4716299345197671,0.739674737892437,0.02343607990235435,0.0009326159082368078,6.17564154603465e-05,7.689190655700853e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:27.252,30.92175431856053,30.84781099853467,30.98728662509444,6.704361673935713,6.044327545341741,7.569959902617101,854.7550017310248,838.0873632788014,884.9320391524425,0.4737920564783517,0.7404736093322127,0.009883816968989169,0.0027550142371699855,9.095525966412661e-05,8.181124286530089e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:28.352,30.93232509832027,30.871040674795495,30.98728662509444,7.356965774815676,6.534709374465972,7.747042229800849,853.0047980470849,831.0470586449319,880.6056651452377,0.47285934053870343,0.7368672817818571,0.016636376040397475,0.0008004896098980064,5.93508145769369e-05,5.5408173997161096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:29.452,30.955574884442015,30.89427683673756,30.98728662509444,6.945837574640823,6.139679567671457,7.883259404557577,856.4363132479626,842.2444353392625,867.5306267973584,0.47364526110876937,0.7355725735259824,0.012897336453088902,0.0016443843952357324,5.053353502453635e-05,6.574941541637786e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:30.452,30.947751915305936,30.89427683673756,30.98728662509444,6.331745784078443,5.771893195828285,7.6108250550441205,846.7981609817668,825.5032632932453,867.238823684417,0.4800161948309807,0.7382743004730195,0.0019359277644106603,0.007755511137931414,5.201002156713191e-05,2.3947556913025386e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:31.550,30.925980847962418,30.84781099853467,30.96402437849605,5.831333417540316,5.731028043401272,5.962597240487709,850.1332977256551,827.4742018629204,885.0823493346965,0.47863055253836334,0.7397062712990601,0.0,0.015974902418811537,6.389223377857879e-05,5.372978484981273e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:32.553,30.945428954785093,30.871040674795495,31.01055542842647,6.35217836029195,5.771893195828285,7.7061770773738285,844.9700426651758,829.7648662088184,857.4400561857265,0.48186853908696853,0.7397127004214299,0.0057101569967678645,0.011709171740865183,2.614886244279982e-05,7.430995978010168e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:33.652,30.953459547738614,30.917519498536706,31.01055542842647,8.08882350464501,7.624446772519796,8.2782892113521,845.4644230090743,823.4554594205255,867.3030985928883,0.4763815785595934,0.7396459275876874,0.025875823000493185,0.0,6.004417930414056e-05,7.543322866577096e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:34.753,30.985183207172955,30.917519498536706,31.080401321538602,7.413929320623037,6.412113917184913,8.305532646303444,847.3737583596902,827.7273226549867,868.0795682772662,0.47579114173933695,0.7397979937349102,0.01908806121998805,0.0011840664188923916,8.169781978679128e-05,4.894241201579119e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:35.852,30.968256258259284,30.94076867438605,31.01055542842647,7.4894679357154015,7.120443225919904,7.828772534654889,848.009763882704,828.4580595746556,872.9140812189853,0.48864466740468127,0.7400163363020624,0.02178741545475506,0.0,4.399008688065822e-05,5.1143994322123195e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:36.853,30.97101156341382,30.917519498536706,31.033830802754835,6.7349486213583605,6.126057850195781,7.542716467665757,844.4695999193393,829.9204104194795,863.6650501888857,0.48696636873874705,0.7424852395565804,0.008508752330587016,0.0015734812978974565,5.3791965669766475e-05,4.274415192803011e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:37.951,30.983082119162074,30.84781099853467,31.057112762359566,6.490129208181947,6.1533012851471245,7.120443225919904,844.1121613797728,823.0747130455788,871.974343440512,0.4802264170745574,0.7449297873728244,0.006207415300051783,0.0047690243952902105,3.7301894491568334e-05,3.5442554855040145e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:38.950,31.012890849635586,30.94076867438605,31.057112762359566,7.463710506306858,5.703784608449921,8.414506386108828,856.0990990523636,832.6380245491519,877.6378596800349,0.4848770684891723,0.7374003373189628,0.027484253955889815,0.0054878362785242656,9.171716732000571e-05,0.00010357893408908725,32.0,6.5,850.0,none,0
2025-12-06 14:45:39.952,30.973342382069497,30.917519498536706,31.057112762359566,7.640792833490602,7.01146948611452,7.787907382227869,860.484881960219,830.7380240445423,875.7139834811146,0.49462829496448457,0.7351749911685033,0.02681222936972416,1.881184002234214e-05,7.486256136927596e-05,6.897240724691218e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:41.054,31.012682744844664,30.96402437849605,31.12699829589843,6.547092753989308,5.948975523012033,7.420121010384705,857.8388056720688,840.3136483995175,871.877079192433,0.486656733171066,0.7368740669609337,0.012733495548905733,0.001687054373556141,5.934967079178932e-05,6.954017108219698e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:42.151,30.991521491669435,30.96402437849605,31.033830802754835,6.8120970757887624,6.194166437574145,7.392877575433361,848.5226187143162,826.802715971589,866.2415437823056,0.4909617811369884,0.7389004552110051,0.02065163360233425,0.0,4.831677907614023e-05,2.6055177593777487e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:43.251,31.02749435188115,30.96402437849605,31.12699829589843,6.462885773230604,6.098814415244437,7.420121010384705,851.5889975833353,828.2833028200298,865.8596259585856,0.48909049769194707,0.7359304112763719,0.009356246317516874,0.0017424341110679543,5.823974730330043e-05,5.935103539393417e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:44.251,31.03152831949826,30.94076867438605,31.173621840569922,6.44344386737896,5.976218957963377,7.474607880287393,847.9706744614665,813.300713669377,870.1656098103176,0.49011046464996183,0.7416216701446212,0.00423665188490883,0.0048766027098784415,1.397556303050371e-05,3.687739685862741e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:45.353,31.02538319286592,30.94076867438605,31.103696494607163,6.761325219743072,6.316761894855205,7.583581620092777,857.0476118851498,836.7971210666127,876.3507880219136,0.5005176546627678,0.7333335129054684,0.004980886566675589,0.001963197140081068,4.558467124012827e-05,3.4825945205887e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:46.353,31.059452827562836,30.96402437849605,31.12699829589843,6.4883955350486815,6.098814415244437,7.188551813298268,844.8425936594364,826.4944612124273,859.4798054049488,0.48714336385059526,0.7412396863429913,0.006038834688915083,0.004629508623902154,5.885206369539573e-05,4.545783517243526e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:47.451,31.061350045654738,31.01055542842647,31.103696494607163,7.172453419917923,6.657304831747025,7.597203337568453,853.2723862762199,836.3586143282662,866.6063099947735,0.49661066506767904,0.7357295863074987,0.015438093826321452,0.0027216267860644757,5.634979980518097e-05,6.459459186195972e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:48.553,31.080410940451497,31.01055542842647,31.150306739763153,6.539662726275305,6.098814415244437,7.038712921065865,856.1720149008997,816.9900633769903,875.9103248318139,0.4919357777757762,0.7367846502907482,0.005852439110812118,0.002891617297974017,6.391807122211948e-05,4.4282647582855254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:49.554,31.075749565075352,31.033830802754835,31.150306739763153,5.904023855342314,5.717406325925596,6.017084110390397,848.994755587389,831.4488245673408,886.9854667931515,0.5012824200112352,0.7336667579069087,0.0,0.01332779604896665,3.23589060010662e-05,3.972840785336573e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:50.653,31.082528075692835,30.98728662509444,31.150306739763153,5.8920119772046755,5.744649760876941,6.071570980293092,850.4254646798748,821.5162354488943,892.2114948131486,0.4987815466252721,0.7395130869435889,0.0,0.017345140624547097,6.889773972365451e-05,4.9731766823460065e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:51.751,31.097364935866832,30.98728662509444,31.19694361270507,5.6926395668789205,5.6084325861202124,5.812758348255305,842.8899330009139,817.6251585265285,864.9354418992652,0.49962329721307874,0.738618542558187,0.0,0.026234100878065027,6.234225654013754e-05,5.3092254197060996e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:52.850,31.10795550947392,31.01055542842647,31.243607228596147,5.648059400594899,5.553945716217525,5.799136630779636,853.2229265594098,835.4349083925638,875.4317818506927,0.49736314355988165,0.7354645690484751,0.0,0.031956225388428246,4.229073691711838e-05,5.7491215512622785e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:53.853,31.082737452738577,31.033830802754835,31.12699829589843,6.094727900001734,5.799136630779636,7.01146948611452,847.4650181984783,822.1745270423866,870.947943268747,0.5086355649251997,0.7403892927613135,0.0005813010578914743,0.02686816282270184,3.958430539104438e-05,9.514304481952631e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:54.853,31.08507426253609,31.033830802754835,31.173621840569922,7.7919938974705705,7.569959902617101,7.937746274460273,849.4359482806394,826.7039534728005,872.6602771368605,0.5038167441585633,0.7369804866513883,0.005896967135831913,0.0009665385079946763,3.5890199223135056e-05,3.705147818904207e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:55.953,31.110061171082396,31.033830802754835,31.173621840569922,8.004616523886304,7.556338185141432,8.482614973487193,846.3014317783185,824.9929922111817,867.1013695688391,0.5031978539696463,0.7395188992435631,0.016282131176265265,0.0,8.245879246999136e-05,6.748135232603342e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:57.050,31.141838806686565,31.080401321538602,31.220272070573117,6.374963778614897,5.935353805536365,7.869637687081909,860.1705251008701,849.1436448124623,876.1318371531468,0.5002069985253189,0.7333917437444999,0.0017702105080591786,0.011867304628114122,8.416684075604068e-05,6.085770118514349e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:58.152,31.16303558415335,31.103696494607163,31.243607228596147,7.5204263845237485,6.275896742428184,8.169315471546716,851.2125481118345,825.1524073420923,880.6027988764122,0.5061686818019486,0.7368459289773681,0.0193247859703463,0.001076708282980421,1.8719243223314385e-05,5.844567554901854e-05,32.0,6.5,850.0,none,0
2025-12-06 14:45:59.150,31.14098868202702,31.080401321538602,31.19694361270507,7.97316273989702,7.719798794849504,8.223802341449405,848.0262355985531,808.1279559606292,875.4369064708933,0.5069871852999648,0.7358429915899597,0.03229146437109354,0.0,5.4569290343854955e-05,6.436231718165048e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:00.252,31.17151746773941,31.103696494607163,31.290297702886846,8.112351925739354,7.978611426887285,8.25104577640075,853.4426726964539,838.9160208679532,891.0553323859174,0.5028447603861671,0.7348944446708621,0.04449057081025051,0.0,4.702691601298232e-05,5.4380261618545144e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:01.250,31.180639100940255,31.103696494607163,31.313653048089236,6.789435491261051,5.935353805536365,8.332776081254789,850.6253498902382,829.900735256806,863.148071449624,0.5127989639602479,0.7357894639186863,0.024347414560307458,0.0,0.00012175451923870696,4.8513356126846736e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:02.353,31.165149079149774,31.12699829589843,31.220272070573117,5.654251090356568,5.458593693887816,5.935353805536365,845.8991990723988,825.9673976967947,866.9569816731002,0.5086083196713335,0.7384455603673508,0.006186333092236097,0.0,5.120997728880857e-05,1.6822602262258042e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:03.451,31.190592843634885,31.103696494607163,31.243607228596147,5.350858292034765,5.267889649228393,5.540323998741849,847.0125299249431,819.3099394385067,865.3887442698642,0.5100750700846957,0.7391829401415286,0.00032356813583521893,0.005499841827469133,7.129563679073145e-05,4.81150039469824e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:04.554,31.18634766561504,31.12699829589843,31.243607228596147,5.282749704656402,5.213402779325705,5.390485106509453,848.8600563341383,824.7261405756822,864.5790991299837,0.5103177208397078,0.7358074207333096,0.0,0.014402735549906497,5.146766283796303e-05,5.951203105934742e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:05.654,31.21180543955138,31.12699829589843,31.313653048089236,5.459832031840148,5.349619954082432,5.676541173498577,850.5521449498151,830.0220443103875,861.8333901604346,0.5106709130938467,0.7377237876284691,0.0,0.01887713939032487,5.061073696308915e-05,7.571834261053378e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:06.653,31.217943244881145,31.173621840569922,31.266949101214664,5.519891422528341,5.431350258936464,5.635676021071557,855.3424449693645,829.1414059840395,875.6336781134457,0.5114562843981691,0.7332103243231969,0.0,0.025722898361745565,6.307933491842466e-05,4.5150594397742506e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:07.751,31.222411121837546,31.150306739763153,31.313653048089236,5.547754026455855,5.458593693887816,5.622054303595888,844.3310909310277,833.4774612601759,856.4668658884084,0.5114330876210179,0.7411261135175894,0.0,0.031224347673300182,1.1963062129945601e-05,4.0514958667123575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:08.853,31.228760021627032,31.19694361270507,31.266949101214664,5.780561561494624,5.567567433693193,6.194166437574145,845.6472955188297,828.8010228910055,872.1015709820588,0.5166898052901225,0.7384249197900133,0.0,0.03213918558892651,4.0148150963858706e-05,7.844897264888489e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:09.951,31.23937546801616,31.173621840569922,31.337015151316507,7.130349929538573,6.412113917184913,7.624446772519796,842.5000226327724,818.5923661744955,865.7397589298507,0.5098840268927533,0.7413123158045297,0.011882007171925129,0.0007937763664353184,5.9299428482890854e-05,4.170847632019641e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:10.952,31.250626600043393,31.173621840569922,31.36038402708158,6.710429529902148,6.1533012851471245,7.01146948611452,856.7395358315855,836.9032490239522,871.6503318238406,0.5148037047847185,0.7367658549562954,0.008114637044999573,0.001360155123691761,2.4986383272363094e-05,3.962852768785079e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:12.051,31.273327926028117,31.19694361270507,31.36038402708158,6.7130300396020495,6.221409872525489,7.174930095822592,857.157416420002,845.5030750798251,863.3948997110617,0.5217182735994299,0.7342785389332726,0.006078533475038836,0.0009176772718516122,2.4720231770174186e-05,2.94116399893933e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:13.153,31.271213849435757,31.12699829589843,31.36038402708158,6.725413419125388,6.248653307476833,7.556338185141432,852.4616263481163,826.1255164811291,878.8700738098396,0.516338128375557,0.7378731173177427,0.008374296759236809,0.0033447014212330557,6.832329763836403e-05,4.7361472047330826e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:14.152,31.280964331398785,31.243607228596147,31.337015151316507,6.620526194562707,6.085192697768761,7.488229597763069,850.389596374394,831.3529508292202,878.8587626146987,0.5193132361636339,0.7360449146657239,0.007270320638623306,0.0036310794831238987,2.3441197744132248e-05,8.001702496219921e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:15.253,31.266958266693337,31.173621840569922,31.313653048089236,8.143310374547703,7.774285664752193,8.360019516206133,843.6242894456853,831.3225393470268,862.1977456623658,0.5163386682958034,0.7389344185662587,0.03676879881553539,0.0,7.881823329311882e-05,6.771916780152206e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:16.353,31.320030060083983,31.266949101214664,31.36038402708158,6.997847768638846,6.235031590001165,8.060341731741332,836.9594133551601,814.7839802537344,852.5208036956988,0.5178370769802849,0.7425133354745653,0.014989806271228773,0.0014682074796843394,7.946389229735216e-05,7.238612555138582e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:17.352,31.30898941433107,31.266949101214664,31.36038402708158,6.927014837765347,6.384870482233569,7.719798794849504,847.9265580679381,838.8672976996913,865.4580985588204,0.5190379005778119,0.7400604804030927,0.009868709710898031,0.0014735140540994222,5.4601724218429124e-05,4.579665641999879e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:18.453,31.341272657424415,31.266949101214664,31.40714215436799,7.6009183514254515,7.052334638541541,8.223802341449405,851.4350330622912,825.4340357518113,869.513828551075,0.5190438338839045,0.7400850103347077,0.027905194082946297,0.0,5.90644795426345e-05,5.2583216251965785e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:19.451,31.35105546315865,31.266949101214664,31.430531435006856,6.903857918056703,6.398492199709245,7.420121010384705,847.5696560488265,822.4274517536096,863.2440254505744,0.5195415760080848,0.7398280219980606,0.011241841213354722,0.001921865694593143,7.081951645804589e-05,5.868719664780279e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:20.552,31.349769213588925,31.290297702886846,31.430531435006856,6.16073131286113,6.030705827866073,6.384870482233569,848.1110656662287,810.820031400654,881.1417513400467,0.5238443087621664,0.7401629664592634,0.0003399371492613173,0.006740240063077118,5.622574151589287e-05,5.498778851803249e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:21.552,31.351039867403784,31.313653048089236,31.383759689915564,6.164198659127667,6.030705827866073,6.3303836123308805,852.208272844449,834.2229866815128,876.006985461529,0.5213505360267207,0.7422602254754433,0.0,0.007641276927774154,2.2615549001399273e-05,2.080187170709333e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:22.652,31.368891053866697,31.290297702886846,31.40714215436799,6.0839543598164285,5.812758348255305,6.221409872525489,855.8083533659769,842.4672045564791,867.5226298105192,0.5250373887582275,0.736899332279738,0.0,0.012671878788792555,3.756727153575108e-05,3.4128008366951306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:23.651,31.381425522986433,31.337015151316507,31.40714215436799,6.541520233203807,5.976218957963377,7.243038683200957,854.5919171637715,820.4605438521263,879.8065899738272,0.5221291810157701,0.7360159603732972,0.0034008874162685596,0.0056462257298544516,2.9535362878108456e-05,5.973436046034716e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:24.651,31.397796653291966,31.313653048089236,31.45392754641847,6.4992929090292195,5.962597240487709,7.569959902617101,853.7224431109235,827.829429267451,873.1214107944016,0.5259942148565668,0.7382304268872433,0.003222126806414153,0.003478828938096939,5.3370526807200136e-05,4.72473947632188e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:25.650,31.39545364570275,31.36038402708158,31.430531435006856,7.06050766902694,6.589196244368661,7.324768988054997,852.1228950607272,828.0455029444149,875.553686731947,0.5185185625830789,0.7378117040957798,0.012518419231733514,0.00029832215369558193,2.6582595374717918e-05,4.3790170519041743e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:26.754,31.422035531569573,31.313653048089236,31.477330503207725,7.1551166885852515,6.5210876569902965,7.678933642422485,852.4478342537236,832.9005384621919,879.3088322891463,0.5233705198739274,0.7376180315548813,0.014739279159179929,0.0014108644690995309,5.2358763151533154e-05,5.681382700383306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:27.850,31.43479645905833,31.36038402708158,31.52415701143167,7.9909948064106295,7.556338185141432,8.223802341449405,843.6753261221188,827.1774186012924,861.167639809297,0.5216270859561892,0.7388921213078661,0.03410567112496684,0.0,6.824887837695676e-05,6.236025071675845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:28.851,31.446927188253046,31.36038402708158,31.547580592169197,6.922928322522647,6.412113917184913,8.073963449217008,843.2179500797683,822.6067815415228,858.6285412805246,0.5312614100065529,0.7412227476036702,0.01128824438045672,0.0,5.207272709112792e-05,3.2453953496264985e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:29.951,31.422039269373283,31.337015151316507,31.5007403199981,6.852962228215781,6.28951845990386,7.624446772519796,849.5032424552545,813.8687042227193,872.7663444577432,0.5268733017814159,0.7414465750714953,0.010981399955522398,0.00369357386976472,5.296060684650376e-05,3.2857470031499264e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:30.953,31.45629109745251,31.337015151316507,31.52415701143167,5.815482691750442,5.594810868644545,6.1669230026228,855.034397188685,826.9439502322659,874.1680250076492,0.5205854274339733,0.7346081150277298,0.0,0.012400839319409138,6.582052602320286e-05,4.352928003126571e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:32.051,31.487987570228942,31.40714215436799,31.594448480292954,5.674064497593911,5.553945716217525,5.744649760876941,854.3506002394614,837.0459531104739,879.8223708773868,0.5295222091567725,0.7385797315333616,0.0,0.01891568466275623,7.61310501141251e-05,4.579581759063867e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:33.053,31.49138807286181,31.430531435006856,31.547580592169197,5.466766724373216,5.404106823985121,5.540323998741849,856.9745127933851,841.0864576346818,906.9849460618303,0.52686930509715,0.7330950423808831,0.0,0.028528845989868018,5.1570597331752924e-05,5.2719912195019466e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:34.053,31.467978924506617,31.40714215436799,31.547580592169197,5.3891229347618825,5.308754801655413,5.540323998741849,854.5421724661506,822.5891087630314,878.2701761314194,0.5247272512264136,0.7362484308295529,0.0,0.036253844329026404,4.505338265018196e-05,5.964281136181848e-05,32.0,6.5,850.0,none,0
