timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:46:35.150,31.509261109227555,31.45392754641847,31.547580592169197,6.62139303112934,5.472215411363485,7.6108250550441205,853.0945894160504,833.9891783431628,878.6584803922171,0.5266012924150272,0.7357655037191225,0.0019214643401622557,0.01743302668632557,5.476825815349903e-05,0.00010898689848739014,32.0,6.5,850.0,none,0
2025-12-06 14:46:36.252,31.483718116880027,31.430531435006856,31.52415701143167,7.687602008088822,7.052334638541541,7.978611426887285,861.0564876252414,835.9354781515283,883.2133033789594,0.5325268556101084,0.7317982011001881,0.007290008518381425,0.0025029268310345844,4.138747163099489e-05,6.504450272140828e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:37.249,31.531197173894334,31.430531435006856,31.594448480292954,7.0823024169880195,5.853623500682325,8.019476579314313,848.677031662403,828.1863614684087,863.3087387677509,0.5236317186486469,0.7349491009378434,0.007406686570085692,0.011665321990597773,0.0001066799394900451,4.626323357328824e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:38.353,31.515653755977382,31.45392754641847,31.617892817094628,5.723598015687265,5.6084325861202124,5.853623500682325,844.9381837084479,806.8880628347724,878.9449722159706,0.5317608350648146,0.738462486848181,0.0,0.024351591611009662,5.5674770460649594e-05,7.473159272995271e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:39.350,31.507780460458342,31.430531435006856,31.57101107689016,6.068846636797955,5.8808669356336685,6.507465939514629,846.8314599394014,823.294585301438,863.1204051030252,0.5305338106093587,0.7330674732596595,0.0,0.019504868684699868,4.7201132952132225e-05,4.504230795028194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:40.452,31.545458695356547,31.45392754641847,31.594448480292954,6.418305606946581,6.044327545341741,7.406499292909029,847.4367064198503,829.7862275066217,863.4233400092814,0.5266969352175728,0.7377283055692204,0.0029138815015137807,0.00462677585437896,5.1253516044763784e-05,7.260012946380235e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:41.550,31.536937890123305,31.45392754641847,31.57101107689016,7.9030728117949245,7.025091203590189,8.319154363779113,847.2035172069586,835.1919104635365,859.0754079870919,0.533091319502564,0.7368396349865683,0.03116879532053073,1.411856319913552e-05,7.912701860353923e-05,0.00011743485752710443,32.0,6.5,850.0,none,0
2025-12-06 14:46:42.551,31.549938147848138,31.477330503207725,31.641344102031326,7.793356069218139,7.297525553103645,8.264667493876424,851.0593665934617,815.3092897064204,882.4493094690422,0.5299272790167661,0.7358729039723843,0.03680131635697999,0.0,8.419841600331874e-05,4.4005061119912845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:43.651,31.5625103787428,31.45392754641847,31.664802349858064,7.1551166885852515,6.643683114271356,7.597203337568453,855.8306059438113,824.2720972268285,882.1079990407447,0.5302582535951849,0.7365446556240226,0.03014827145131355,0.0,5.239746754966943e-05,3.650878955034112e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:44.752,31.59020858353045,31.52415701143167,31.711739793296886,5.895726991061678,5.553945716217525,6.316761894855205,847.3701657680123,825.8884174087503,865.7770210529702,0.5310767495826467,0.7354624960938255,0.009318372043112876,0.0,6.788146613402173e-05,2.9442316370609066e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:45.850,31.5965980720371,31.5007403199981,31.711739793296886,5.537847322837184,5.458593693887816,5.622054303595888,845.9366505959132,824.0465541736357,880.7221085979329,0.532537963237455,0.7383793918107467,0.0013097178144744197,0.0013865938214589104,4.6218086201494344e-05,2.8112956721039476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:46.852,31.60852411201362,31.547580592169197,31.688267575348846,5.592086525149407,5.390485106509453,5.744649760876941,847.1414795793019,806.3676533784053,874.8299443156586,0.5304329326432459,0.7350412002221373,0.0,0.00478213073174039,1.627901493585339e-05,5.978946382359926e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:47.951,31.622167435854692,31.57101107689016,31.711739793296886,5.874675245872002,5.662919456022909,6.0579492628174165,844.4058270657047,828.6231829349797,858.6368491599987,0.5328056404160219,0.7396750282381522,0.0,0.005711122076186437,3.8326301023754174e-05,4.466095155932469e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:49.053,31.624298103532734,31.547580592169197,31.711739793296886,5.96012056458304,5.826380065730981,6.221409872525489,850.5821209018021,831.9697339372068,868.8792960102566,0.5289474355515638,0.7382265303161095,0.00018429600299118613,0.007603691865035001,6.903182030196124e-05,6.715635582504601e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:50.053,31.643703848184664,31.57101107689016,31.711739793296886,6.443443867378963,5.935353805536365,7.311147270579321,849.8749630556964,829.4808304168096,862.7387957294412,0.5344934627082337,0.738589334086565,0.00396874179943672,0.005712064809798569,4.552224497703097e-05,6.847881462250636e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:51.154,31.65841034953428,31.594448480292954,31.711739793296886,6.415828931041915,6.003462392914728,7.243038683200957,843.3480291466506,820.3818581860136,869.4009117183969,0.531017560908433,0.7401242710756105,0.0040156196659970785,0.005944185861090038,5.925780889121426e-05,5.739175088624364e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:52.252,31.64774560392582,31.594448480292954,31.688267575348846,6.277135080380519,5.771893195828285,6.752656854076733,846.3092249607762,821.8974601394873,866.7651604590953,0.5307745099342782,0.7393846601269743,0.0017378820849540087,0.006890353761128454,5.3904548667301416e-05,1.6223960830330477e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:53.351,31.688278369782346,31.594448480292954,31.7352190185145,5.723598015687267,5.622054303595888,5.812758348255305,847.6197530693008,834.9102959099009,867.0127812124533,0.5321381178909841,0.739793568958,0.0,0.017403661300247925,3.784191951105467e-05,4.891347555898629e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:54.450,31.68613945711186,31.641344102031326,31.7352190185145,6.223886548430162,5.799136630779636,6.807143723979428,855.0320329985352,841.6503829118867,869.7580992825683,0.5337532766145588,0.7386220395214924,0.0010410676646136893,0.009201598884571234,2.146415218280808e-05,4.176970890999968e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:55.450,31.683583621937828,31.617892817094628,31.7587052658331,6.019808453885533,5.867245218158001,6.357627047282224,847.7785283828323,822.4792423625931,876.9976074557551,0.5283882570519424,0.737266713175818,0.0,0.01093053189987566,3.617626595099309e-05,1.9361215878392036e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:56.451,31.6812363838686,31.594448480292954,31.7352190185145,6.104263102234706,5.7855149133039605,6.834387158930772,857.5498649385579,841.3369316924906,878.1089173346736,0.5348857709024067,0.7377400458280026,0.0018361467414252663,0.013152833735337424,6.399178137875759e-05,5.594025931280757e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:57.452,31.70941009268639,31.617892817094628,31.80569888619567,5.725579356411001,5.649297738547233,5.853623500682325,849.9094223886989,831.1980990262414,863.0081071917245,0.5331842043819031,0.7377249202874422,0.0,0.021660642540169944,7.071726229556525e-05,6.63888696069704e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:58.553,31.71814831320745,31.664802349858064,31.7587052658331,5.913063722394352,5.662919456022909,6.139679567671457,848.2672551204781,834.3392328917186,866.0131468083381,0.532216921653434,0.7389598152841235,0.0,0.022157113684858377,3.2247897633535107e-05,5.934532769277826e-05,32.0,6.5,850.0,none,0
2025-12-06 14:46:59.651,31.69894377260351,31.664802349858064,31.782198550103487,6.301901839427197,6.112436132720105,6.561952809417316,861.6562568288525,835.463912830472,873.4596185151124,0.535434670737129,0.7332993089782519,9.736189453053609e-05,0.01045005659278918,3.0166445052541097e-05,3.394574286717911e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:00.753,31.735232436515364,31.664802349858064,31.82920628899916,6.516134305180961,6.180544720098469,7.460986162811724,844.7671280327327,821.9416201667638,867.5593942886699,0.5292207072246451,0.7396605469541035,0.005106968709736689,0.004447889834057334,2.9719256337857338e-05,2.964608126276897e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:01.850,31.74377161334013,31.664802349858064,31.82920628899916,6.633776410652683,6.1669230026228,7.392877575433361,851.5401027370449,829.9568114048943,870.2161590724645,0.5391501838511638,0.7372652704249257,0.009380117855366113,0.004805824832873369,7.412572300326899e-05,7.660393822547062e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:02.951,31.72242236619509,31.641344102031326,31.782198550103487,6.758848543838406,6.262275024952516,7.188551813298268,849.6713724041324,828.4988618520089,870.5471623469682,0.5315025987776583,0.7369241346250287,0.00707972236680909,0.0017353542843707784,2.5131955591428822e-05,3.259973407603385e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:04.053,31.76725211798596,31.711739793296886,31.80569888619567,6.940884222831488,6.28951845990386,7.5290947501900884,847.1631412925873,820.5125322091953,868.750640303492,0.5315242953584782,0.7387510682832076,0.010402365111121728,0.0023873574055011913,5.723622464411173e-05,5.2066823623565575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:05.153,31.76085254209086,31.688267575348846,31.85272077342279,7.586058295997446,6.5210876569902965,8.101206884168352,853.7877983730189,835.1303203532701,870.3174953338414,0.5364351550319012,0.7366213971376907,0.021831233537044883,0.001112058691411197,7.388016162837616e-05,8.807805126393444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:06.251,31.75871614248631,31.688267575348846,31.82920628899916,7.199696854869271,6.589196244368661,7.420121010384705,852.1190343010458,831.0308128230788,868.1200015222437,0.5357586114987193,0.7364588560078675,0.023540285463944245,0.0,5.527922311360953e-05,3.872109509503103e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:07.253,31.7963135799584,31.7352190185145,31.876242354394947,6.082468354273629,5.771893195828285,6.779900289028085,851.7937086739294,833.290130010557,866.1308366825085,0.5337636016059988,0.7343078970527269,0.0016501564795891118,0.0008681874850333525,4.868904292817559e-05,2.2179659351255e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:08.352,31.79289014124648,31.711739793296886,31.85272077342279,5.644344386737898,5.540323998741849,5.771893195828285,842.9476087080471,830.2140000170234,863.2314008161172,0.5309007660775339,0.7403734448557995,0.0,0.008037358832943086,4.3061328955637395e-05,2.4290820275846724e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:09.350,31.777520299003577,31.641344102031326,31.85272077342279,5.957148553497438,5.6084325861202124,6.820765441455097,845.3979946172354,832.0411499408051,865.7578392068938,0.5361709027014118,0.7378615688129162,0.0026551890674119927,0.00686016792057805,1.4714471470666417e-05,6.478542019194216e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:10.451,31.816394998713722,31.7352190185145,31.876242354394947,6.092622725482767,5.717406325925596,7.01146948611452,854.7292916302198,825.9544528120497,880.8846282446572,0.5307268244930177,0.7371656769120194,0.0017071099457839983,0.010489504123759789,4.470773043803352e-05,5.554001914021531e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:11.450,31.819811819864242,31.7587052658331,31.876242354394947,7.366996312229579,6.916117463784812,7.787907382227869,850.7808987021172,837.0563271779952,874.2918973677718,0.5353351952753598,0.7378946510070329,0.019928372769156412,0.0012636173831973897,4.7548864256879936e-05,7.013334129289527e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:12.550,31.846311600346745,31.80569888619567,31.876242354394947,7.075863059635879,6.0579492628174165,8.046720014265656,851.1717611028591,835.4986743826184,867.230544566321,0.5335083406451436,0.7365420212267005,0.011777593131819263,0.005234671342221869,0.00011903939014143005,5.951326594482776e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:13.550,31.838621296344847,31.782198550103487,31.89977104686352,5.96123506874014,5.771893195828285,6.221409872525489,852.0174580096057,834.929050518546,873.9223635860087,0.5363775629560086,0.7350563396209072,0.0,0.010578891222710668,1.8250989183029236e-05,2.914783700050825e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:14.652,31.83349065735846,31.7587052658331,31.876242354394947,5.932877129631694,5.731028043401272,6.139679567671457,852.8260543003157,827.9918983243591,884.6811742512782,0.532192348718157,0.7380333527612166,0.0,0.015220333975044796,5.259442654920945e-05,4.099020667895067e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:15.751,31.859142853398144,31.80569888619567,31.923306865796064,6.168161340575136,5.812758348255305,6.507465939514629,844.5109455464536,826.9097491574651,866.4711931144345,0.5326822253441649,0.7375820559991803,0.0,0.010114445531899075,4.126126637906379e-05,5.731741699803055e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:16.753,31.845676354314417,31.782198550103487,31.89977104686352,6.15738780038983,5.840001783206649,6.480222504563277,854.0423828457627,835.429630884008,873.5695525516339,0.5356236302926327,0.7367398064876403,0.0002012744685824654,0.007386467489709558,3.999252683250657e-05,2.146529866683605e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:17.751,31.888010262366425,31.85272077342279,31.946849826179744,5.825017893983412,5.717406325925596,5.948975523012033,847.3635487827862,833.9391814134019,868.9858319451653,0.5296202802401319,0.7363227353180142,0.0,0.015206902390451856,2.7905678559096334e-05,5.5980720411334756e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:18.751,31.899790288343752,31.82920628899916,31.97039994302156,7.4024127776663295,6.452979069611932,7.924124556984597,849.7776496916946,802.0430102542115,887.7686610549911,0.5293753211897375,0.7391963212351994,0.018869954541017846,0.0,4.219924700376815e-05,4.47690452039873e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:19.850,31.882663154965314,31.85272077342279,31.946849826179744,7.046142948779869,6.28951845990386,7.719798794849504,851.4176001818632,825.1315423822177,876.4260507656062,0.5347913003063302,0.736120717401144,0.019066050043447646,0.0008125612579487162,5.364901364677039e-05,5.370567052828281e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:20.951,31.89122097855446,31.82920628899916,31.923306865796064,6.856677242072781,6.1533012851471245,8.087585166692676,855.2040474216734,835.6713832857822,880.25860187314,0.5357685786925864,0.735539737107932,0.016086722191104005,0.0013159917110582918,7.528055032833878e-05,5.885358413129386e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:21.950,31.89036810667708,31.80569888619567,31.946849826179744,6.367162249515193,6.044327545341741,6.902495746309136,840.6421247594465,823.2890253870877,857.5146783369455,0.5361716090008359,0.7392345629211152,0.006877551193790252,0.00026966864693469503,3.851215607656851e-05,6.007999906836107e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:23.051,31.91261590638072,31.85272077342279,31.993957231348134,7.048619624684535,6.398492199709245,7.556338185141432,843.5805688269079,815.3835119216415,862.2891269712081,0.5309907320698687,0.739111398639707,0.012979219281767325,0.0019647321756619453,9.434922215141707e-05,7.396689223760543e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:24.151,31.919045146862253,31.82920628899916,31.993957231348134,5.89696532901401,5.744649760876941,6.235031590001165,849.4545944248702,829.4692201182265,867.2853517636019,0.5352744974139748,0.7403596723582274,0.0,0.009366134488242852,5.3426722788797536e-05,3.265991985510486e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:25.251,31.929747169015627,31.82920628899916,32.041093382661984,5.712452974116261,5.649297738547233,5.826380065730981,853.0042762914499,832.071992476662,865.8584722840162,0.5306714042890875,0.7359975180995818,0.0,0.01662233543535454,4.6639087984299654e-05,4.8607048520131696e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:26.395,31.95113752772156,31.923306865796064,32.01752170620608,5.6530127524042335,5.431350258936464,5.799136630779636,853.9550965750656,836.7850318329185,866.6316214662501,0.5289767175660631,0.7364223419919257,0.0,0.02394703005796409,6.942905024619618e-05,2.7568071502305004e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:27.452,31.94258554444341,31.85272077342279,32.01752170620608,5.963835578440041,5.404106823985121,7.760663947276525,850.9058031559615,803.1519953022532,876.2892469055209,0.5315200019636174,0.7366746433066933,0.004445610617298468,0.024875668785209627,5.291758698261515e-05,0.00011106209984773533,32.0,6.5,850.0,none,0
2025-12-06 14:47:28.451,31.94452129195314,31.85272077342279,32.041093382661984,5.771893195828289,5.553945716217525,6.384870482233569,853.7709181149863,833.0514844144358,867.9079631061056,0.5386320012208928,0.7356104704525703,0.0,0.03333684553575626,7.71737783450674e-05,3.364688049570739e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:29.552,31.961843432926273,31.923306865796064,32.01752170620608,5.530417295123179,5.472215411363485,5.594810868644545,846.3824597425956,832.5438456640284,870.0483413640208,0.5255704603319371,0.739258421596158,0.0,0.040303894794374046,4.724180074867386e-05,6.323559081482805e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:30.550,31.979827165761026,31.923306865796064,32.041093382661984,6.251377650971971,5.622054303595888,7.3383907055306645,849.4849700249906,835.9237613507792,862.3165807038404,0.5364056221875892,0.7371940320647458,0.0002795358390503464,0.02987406386651248,4.041622982886646e-05,7.897053308266777e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:31.552,31.99160725324923,31.946849826179744,32.041093382661984,7.451450960578751,6.194166437574145,8.182937189022384,857.0857846129684,838.677859863438,884.7383901203499,0.5288221761579807,0.7361752010022657,0.004893484363029553,0.012341825455112424,3.6744351797582804e-05,6.897526667390926e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:32.652,31.981125426003896,31.89977104686352,32.064672275802025,7.790384058132539,6.902495746309136,8.182937189022384,854.4217279450078,838.1502857319745,874.9269284264034,0.5348607633194475,0.7326674131302654,0.00637871108155883,0.003460206220645733,5.109746634013845e-05,3.215020502874119e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:33.752,32.01110157678593,31.97039994302156,32.064672275802025,7.04985796263687,6.63006139679568,7.6108250550441205,851.9106000375049,838.9982989857706,864.0767470971336,0.5251561772709864,0.7366850555664176,0.0021244962625930337,0.005347150280072869,3.420374080976376e-05,3.0166169915035223e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:34.851,31.987544282998737,31.923306865796064,32.08825840073291,7.057287990350873,6.303140177379536,7.692555359898161,847.2283899523263,803.6479170352347,874.971887951873,0.5335812618342533,0.7379393233718804,0.0072192678482361295,0.005134455067022025,3.8115317998366466e-05,4.71280369541825e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:35.850,32.01516957968102,31.97039994302156,32.064672275802025,7.903691980771091,6.997847768638844,8.128450319119697,851.7449293477873,820.9305768141264,873.4506570883691,0.526885971942094,0.7347087446974353,0.022761080364054456,0.001284167069505085,5.748796660776923e-05,2.3140695005130526e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:36.952,32.02182055254935,31.923306865796064,32.08825840073291,5.89944200491868,5.731028043401272,6.344005329806548,861.7708592997589,846.554135066408,878.4022558765981,0.5280628452018186,0.7298860890987691,0.0,0.011418728854195082,3.4247298176067414e-05,3.5868575865195796e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:38.052,32.02395885897266,31.946849826179744,32.08825840073291,5.926685439870025,5.799136630779636,6.017084110390397,842.8624659588063,829.6508214071496,857.4919529592098,0.5334529404235312,0.7363562203839294,0.0,0.012546993850898856,4.91020702178766e-05,5.2026644771449915e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:39.153,32.02396801782151,31.923306865796064,32.11185177258119,6.025752476056735,5.840001783206649,6.466600787087608,850.5509287432723,834.9339351925422,872.6769698705084,0.5290304436997814,0.735637893157445,0.0,0.014154609499464317,4.576890518711278e-05,6.0856330598709075e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:40.150,32.03638915980069,31.993957231348134,32.11185177258119,6.177820376603339,5.676541173498577,6.902495746309136,847.7780521171592,826.0348435558687,867.327800649399,0.5308864808567267,0.7358373624875318,0.0016459675629444705,0.009982558872355243,6.640343446732421e-05,2.5262230618777387e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:41.252,32.032531714511656,31.993957231348134,32.135452406493414,5.648059400594899,5.581189151168869,5.812758348255305,845.8375139923172,829.6997903686284,867.0038500244492,0.528658796103833,0.7369372103483758,0.0,0.019684563132912083,4.694011244208767e-05,4.3089967911664724e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:42.352,32.032532354101335,31.97039994302156,32.11185177258119,6.316761894855202,5.635676021071557,7.093199790968553,855.0954815856206,838.3542782200104,869.1092783343563,0.5286113731447099,0.7327818313520211,0.0020994730550639652,0.012374438994656328,2.8668247637053113e-05,7.396334504659326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:43.350,32.03638337587472,31.993957231348134,32.08825840073291,7.076853729997748,6.752656854076733,7.229416965725281,851.5897567334738,836.9786366615588,864.338148254733,0.5307427061888924,0.7342467289139785,0.005191983786478614,0.001521503000745554,1.0114674412600918e-05,1.9528612306664868e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:44.450,32.06684145025647,31.946849826179744,32.18267552119812,7.099391480730225,6.670926549222701,7.651690207471141,847.7816838426716,832.005698067177,861.8937890886923,0.5262935156590455,0.7364806670304442,0.008835180560871661,0.0032371710119992593,6.716249585599242e-05,5.593809774273737e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:45.552,32.06683489235555,31.97039994302156,32.18267552119812,6.817050427598099,6.480222504563277,7.147686660871249,852.9712091779431,826.7761339720549,878.5247375884205,0.5272909740758115,0.7339558888709532,0.005559049516576819,0.0005450521917272016,2.6725510490651574e-05,2.235975895091156e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:46.552,32.08356360342834,31.97039994302156,32.15906031763666,5.880866935633671,5.622054303595888,6.561952809417316,854.624353539251,818.9975842521974,887.8122192807816,0.5277301352725581,0.7330796022863453,0.0,0.014144815171387595,8.452757653916828e-05,3.814320740603857e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:47.650,32.08183305987466,32.01752170620608,32.11185177258119,6.139679567671457,5.52670228126618,7.093199790968553,849.1998052288079,810.7594869319936,893.0861092740058,0.5276743246596506,0.737378294434001,0.0025691965474205452,0.012004565438006709,4.530337650484749e-05,7.968653755769695e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:48.752,32.06682304059167,31.993957231348134,32.11185177258119,6.829433807121435,6.030705827866073,7.474607880287393,844.9654213245594,812.0847246949261,873.5900926858232,0.5313376039709536,0.7328988812067405,0.009184326911451636,0.004338861428033956,4.650657005238043e-05,7.876818667976491e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:49.751,32.09770953227142,32.01752170620608,32.18267552119812,7.392877575433357,6.71179170164972,7.6108250550441205,842.2832265317626,819.3428829773605,864.9845498698269,0.5233241839826208,0.7395333527217804,0.021360882653781794,0.0007411196768644749,5.787586818428184e-05,5.3902796735437255e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:50.852,32.08612013273162,32.01752170620608,32.135452406493414,6.980511037306172,6.344005329806548,7.5290947501900884,849.1371886245779,822.8669368847911,867.5846484138482,0.5293789611470855,0.7362976760260818,0.014130158596167442,0.0009317148159575205,5.55740348944979e-05,4.852224751231688e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:51.949,32.1075680075454,32.064672275802025,32.15906031763666,6.752656854076734,6.221409872525489,7.256660400676632,844.7202249692997,822.4571329392038,862.3447960756515,0.5263563918960333,0.7374435704643806,0.007975920908002714,0.0032438293581480873,4.4570676800529596e-05,3.3388899678196376e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:52.952,32.10950115442934,32.064672275802025,32.18267552119812,6.792159834756186,6.28951845990386,7.951367991935941,842.6664437538135,813.8338670691119,865.205110855327,0.5261366952565361,0.7393242191062723,0.007022712418980034,0.0032412440343968533,2.8648288880317627e-05,4.002236563326219e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:54.050,32.10328160038395,32.041093382661984,32.15906031763666,6.955744278259494,6.28951845990386,8.182937189022384,842.1727668698385,819.5876585873427,877.2371927075468,0.5250962917798062,0.7408947320894995,0.012640895326010204,0.0003307821178766001,4.5433864486020865e-05,8.768194485660637e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:55.152,32.129023807401566,32.064672275802025,32.20629803238518,8.255999128210085,8.169315471546716,8.360019516206133,849.0081884190623,829.4869402227107,879.6666905213436,0.5240915277300459,0.7416416788225274,0.039658102607616645,0.0,6.415884144887749e-05,6.809793226980878e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:56.250,32.131174620400195,32.064672275802025,32.229927866425896,7.2380853313916225,5.744649760876941,8.37364123368181,853.6645035847429,838.3992537066441,868.4413722963486,0.5260235407774225,0.7365242856933893,0.02414943804373532,0.003852179547899011,0.00011193813098168185,3.1450636439647124e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:57.250,32.12130002200402,32.064672275802025,32.18267552119812,5.91628340107042,5.731028043401272,6.221409872525489,848.2810442363594,827.3777129810135,881.3211880956266,0.5226536581246194,0.737138834987146,0.0,0.011975828918542824,2.07086707792471e-05,5.4605874919537444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:58.250,32.12602304907213,32.041093382661984,32.18267552119812,7.45689964756902,5.812758348255305,7.951367991935941,854.467439094867,846.5705858927324,865.6494368707639,0.5259673775197143,0.7402186550684577,0.02050417088568136,0.0028002260296198056,5.7495672845124164e-05,6.992435657175697e-05,32.0,6.5,850.0,none,0
2025-12-06 14:47:59.350,32.137613786636216,32.041093382661984,32.20629803238518,6.966889319830497,6.28951845990386,8.673319018146609,847.372509759546,830.6324315122934,862.1573154739048,0.5263917576265376,0.7385703424042305,0.013526943798142621,0.00520092234464916,7.914645553488944e-05,5.975534841940787e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:00.451,32.144065547554845,32.01752170620608,32.25356503856864,5.9390688193933645,5.731028043401272,6.466600787087608,858.4227614733674,833.8878124703854,887.3474796541982,0.5171854284611458,0.7359160947980521,0.00038064127214018314,0.011538978231498753,6.572989932989463e-05,3.7969053549984564e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:01.451,32.16379575547611,32.08825840073291,32.229927866425896,5.732390215148836,5.6084325861202124,5.853623500682325,854.326063994941,835.2537090328422,876.4253359497022,0.5217228398129942,0.7350213074600037,0.0,0.019473377718095163,5.1084463072065374e-05,4.051218149872739e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:02.550,32.16121776011006,32.08825840073291,32.229927866425896,5.74093474701994,5.676541173498577,5.8808669356336685,849.5899113210488,833.375297174696,873.6120211208322,0.5260760399254454,0.7386080466457671,0.0,0.02439157920093612,3.602679231529617e-05,6.010110992616534e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:03.552,32.15670682198813,32.11185177258119,32.229927866425896,6.500655080776785,5.894488653109344,7.134064943395573,848.1538357944576,813.624380854314,861.8581968805127,0.5251153618817298,0.7365337642625926,0.0007406734390109221,0.013867708324544249,3.780509237479e-05,4.505313076799402e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:04.650,32.16551210611506,32.08825840073291,32.25356503856864,7.099391480730224,6.248653307476833,7.542716467665757,851.0679527547874,829.7249452463636,871.9440793157244,0.5200022971819789,0.7366374862140834,0.004856558006633514,0.004930867764299475,2.4780202955536434e-05,4.500011677424837e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:05.751,32.16765098050616,32.11185177258119,32.20629803238518,7.051096300589203,6.384870482233569,7.747042229800849,844.8285821068986,828.5327066143169,866.6054883205193,0.521886866325291,0.7399504352534341,0.007603624723267193,0.00221905729159352,4.954549457548021e-05,6.378239270675445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:06.750,32.20393870888513,32.15906031763666,32.229927866425896,7.800166927955975,7.583581620092777,7.964989709411617,849.7323147415518,822.6227982316954,877.4314117474406,0.5204528820997814,0.7376797768237179,0.028988399395312343,0.0,6.121347682628196e-05,4.270907616994865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:07.749,32.2228499127133,32.135452406493414,32.30086145825618,6.683186094950801,5.976218957963377,7.474607880287393,853.2305387285611,833.5567115675104,871.6582052219751,0.5207673816747714,0.7348494936113019,0.009740449280584738,0.001334763759334369,6.137144203709586e-05,5.5306950451117483e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:08.850,32.19556784323569,32.135452406493414,32.25356503856864,6.623869707034012,6.398492199709245,7.093199790968553,854.1607185995225,823.6209795283867,874.923626368578,0.5179615426220789,0.7360115411603744,0.008867506177728695,0.000499811057274942,3.2509869807863644e-05,4.488362304550444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:09.949,32.16550613127943,32.11185177258119,32.20629803238518,7.31733896034099,6.684548266698369,7.869637687081909,852.4590025197521,825.827416729087,870.6933089705423,0.5241492495820173,0.7346159601317105,0.01804104340512849,0.001628796110394745,7.05535052730677e-05,4.787495997457305e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:10.952,32.19213476701662,32.135452406493414,32.25356503856864,6.145128254661725,5.867245218158001,6.4257356346605885,853.5562879411458,836.6979830303934,876.3067363272658,0.5161273174789897,0.7369108305312695,0.000698047420520665,0.004027031172361776,5.102381204981729e-05,3.2782570115946394e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:11.950,32.18740660791463,32.15906031763666,32.25356503856864,5.623416475343456,5.458593693887816,5.799136630779636,845.3430628331138,828.3559613412899,862.4778922892247,0.519646725814032,0.7371975400500321,0.0,0.014511879575068184,5.890757570360917e-05,4.574078776435845e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:12.952,32.206306818299,32.135452406493414,32.27720956408223,5.499458846314832,5.44497197641214,5.635676021071557,853.2555919757833,823.6924638606695,880.7969743016026,0.5139545337239154,0.7356762944998823,0.0,0.022187844880192435,6.0820692860924555e-05,5.004437677283956e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:14.049,32.21489469775153,32.18267552119812,32.25356503856864,5.415251865556128,5.308754801655413,5.553945716217525,850.8242661550427,835.2413739668084,868.2175420534563,0.5225928370625209,0.7348507528890198,0.0,0.030984985323893054,9.855838142057793e-05,4.453078739566072e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:15.152,32.21060836110929,32.135452406493414,32.30086145825618,5.536608984884849,5.281511366704068,5.758271478352617,851.5041614135306,826.1683963978027,886.1132043894627,0.51802264413014,0.737740623174075,0.0,0.03495102443590772,1.9125077313770285e-05,9.197331844629345e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:16.152,32.23230773970639,32.15906031763666,32.324520736400586,6.254101994467108,5.676541173498577,8.019476579314313,855.8887582160047,837.1579392771457,875.2196594773691,0.5182248667120295,0.7309608095064604,0.003558274045335748,0.02638649384453646,3.193492745623271e-05,0.0001163930850262867,32.0,6.5,850.0,none,0
2025-12-06 14:48:17.151,32.22284844660545,32.15906031763666,32.27720956408223,7.7034527338787,6.848008876406448,8.23742405892508,857.3007560468789,840.3461566945691,871.1777325808902,0.5109837784028989,0.7322102951128592,0.00672951583830234,0.006676096869355083,7.889095380542962e-05,2.6961842603021456e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:18.250,32.182702046090924,32.041093382661984,32.25356503856864,6.717983391411386,6.316761894855205,7.4337427278603725,858.1481782629028,829.5332993422508,881.8954384402373,0.5268085735618014,0.7327237952291562,0.0069437722587648324,0.0030539416922803204,3.538545221240423e-05,4.590754193981613e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:19.249,32.22521510517013,32.15906031763666,32.30086145825618,6.527898515728131,5.894488653109344,7.474607880287393,850.3304155048448,836.6144099259282,867.8823449351926,0.5055145306297918,0.7313415877248476,0.008229101794172893,0.006539412121359616,4.862280083596656e-05,4.5972300777131086e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:20.350,32.20845286180441,32.15906031763666,32.27720956408223,6.403445551518573,6.071570980293092,7.297525553103645,852.23237559697,837.0793263463713,863.7976192767599,0.5199143120398865,0.7336776680104581,0.0029844620387763188,0.006814567982665132,6.229948373848617e-05,4.007285717466312e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:21.449,32.236383054113766,32.18267552119812,32.324520736400586,5.7805615614946255,5.622054303595888,6.0579492628174165,850.6988463813233,826.6031112744884,887.1590028519142,0.5153907732120117,0.7317026000840737,0.0,0.015164831233833175,9.33591147805844e-05,6.784269767957037e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:22.550,32.2492840734262,32.15906031763666,32.324520736400586,5.742173084972274,5.540323998741849,6.684548266698369,839.9103652617486,816.3638567216973,858.1041271062234,0.5102315928284779,0.7355123008602363,0.001699881173949714,0.019507599412689883,3.425067184714067e-05,7.378766457551874e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:23.548,32.227573684175866,32.15906031763666,32.27720956408223,5.850899157187191,5.553945716217525,6.602817961844337,840.2120703148363,831.8534679157333,852.481579811288,0.5198182896560376,0.7386797473985764,0.0,0.02565846129864276,7.738465499835407e-05,4.629856346177578e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:24.549,32.24412339816115,32.18267552119812,32.324520736400586,5.899937340099614,5.6901628909742525,6.398492199709245,850.8887545483555,819.7891581430025,865.7447338729153,0.5093014921172208,0.7342454956736065,0.0,0.02435119016365561,3.336842719345675e-05,5.7902016991335404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:25.649,32.26647074978792,32.20629803238518,32.324520736400586,6.825718793264435,6.344005329806548,7.542716467665757,842.5450886841759,822.617643266404,868.5022151244459,0.5185592897253554,0.73908100412789,0.0023777186891657453,0.013725143904354708,5.4177457739486356e-05,6.365030559711183e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:26.750,32.22349536573944,32.135452406493414,32.30086145825618,7.620731758662796,6.779900289028085,8.114828601644021,853.2112109660025,839.2848255044314,870.8427228774577,0.5173861521651961,0.7327348994990758,0.009988756571522841,0.0013776551312324413,4.7939283666746915e-05,5.306683460060401e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:27.850,32.26861356583103,32.25356503856864,32.324520736400586,7.5340481019994225,7.120443225919904,7.7061770773738285,849.2156222045654,825.9250775477026,879.1964604060481,0.5067848192194093,0.7378838982927299,0.014364303848509475,0.0,2.905337606882416e-05,3.1266254757110876e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:28.952,32.2600362423008,32.11185177258119,32.34818741384629,7.0610030042078735,6.384870482233569,7.678933642422485,847.0698228934617,826.5667827957014,877.240534439356,0.5143716481259982,0.7361411472086004,0.011185601160365778,0.0026286215815735704,7.75322398887298e-05,7.476938674640231e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:30.050,32.25787875553339,32.18267552119812,32.34818741384629,6.024514138104404,5.622054303595888,7.079578073492884,846.1052134427923,822.8055520684579,882.205634155969,0.5118521613356962,0.7389357502781528,0.003752507473568227,0.010985125177143696,6.799280454834457e-05,1.8337775232438855e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:31.050,32.26776498539043,32.15906031763666,32.324520736400586,5.955786381749869,5.676541173498577,6.126057850195781,846.2151269251983,820.0743303316735,879.845214585939,0.5099598631228511,0.7387948926847538,0.0,0.00990394097928924,3.321350713985903e-05,5.708696125679606e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:32.150,32.234229536691174,32.18267552119812,32.27720956408223,5.910587046489684,5.7855149133039605,6.180544720098469,850.2875041702914,822.903121537019,875.8328010818552,0.5119054221996584,0.7339802206250119,0.0,0.015240635859428838,3.258692989957807e-05,5.3188862063526716e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:33.251,32.26431856657131,32.18267552119812,32.324520736400586,6.849247214358778,6.561952809417316,7.583581620092777,850.826757030485,831.2839298484719,861.3295693919882,0.5083625525697038,0.7385864541293277,0.006202254795013592,0.005444219977349517,2.69146389098838e-05,2.321660565930276e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:34.250,32.24647756361331,32.20629803238518,32.30086145825618,7.537267780675488,6.589196244368661,7.910502839508921,848.7658997774364,813.3180403426093,874.358621416249,0.5131997489770421,0.7368141101203336,0.01787104869403801,0.00046223147895796347,3.66177371179022e-05,4.8090884899595306e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:35.350,32.27291591430299,32.20629803238518,32.324520736400586,6.568144499178984,5.948975523012033,7.5290947501900884,846.543099286401,823.491966040332,860.4992295104873,0.5073687960485386,0.7399745345059742,0.006712837542519743,0.005874178348369022,7.875047946688829e-05,4.160342627031147e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:36.451,32.283676161969034,32.18267552119812,32.37186150594488,5.691401228926586,5.5130805637905045,5.853623500682325,858.4299306669342,825.9621076391634,895.9727496353406,0.5077186522710185,0.735718249686279,0.0,0.015387221536190992,4.1971729324963996e-05,4.76129842098766e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:37.451,32.28668799743513,32.15906031763666,32.37186150594488,6.574212355145418,5.7855149133039605,7.542716467665757,847.4139822115378,820.3094532437063,872.3456056327148,0.5083161667062199,0.7365588604435593,0.006764700842160659,0.007422625891027257,6.165024862890888e-05,7.082095340868664e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:38.450,32.2677569088832,32.229927866425896,32.324520736400586,6.9392743834934505,6.0579492628174165,7.6108250550441205,858.4502307499522,840.1565430086125,876.8756552809764,0.5097609689577126,0.732715757038512,0.010578627871722585,0.002574513064556031,4.721966345002754e-05,5.767050947921422e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:39.451,32.26303534342167,32.15906031763666,32.324520736400586,6.277258914175752,5.989840675439052,6.684548266698369,847.0413023925969,819.6258982624456,866.7953206987509,0.5107702086045374,0.7376538477285063,0.00013064600466598748,0.0072460370586762855,4.0175884910448195e-05,4.8836705515323325e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:40.550,32.24713658768189,32.18267552119812,32.34818741384629,7.603395027330119,6.820765441455097,7.99223314436296,839.3827767386069,815.5684694314856,861.7686866345806,0.5030160389125172,0.7398583261142754,0.02457356948219627,0.0014308217674201672,6.567967169926237e-05,7.942500840257111e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:41.650,32.29226881079913,32.20629803238518,32.34818741384629,6.578051202797655,6.344005329806548,7.420121010384705,855.9018881897423,828.0379980618172,889.8894744221323,0.507765697633815,0.7359416240672317,0.00971034565760901,4.5410789499055453e-05,5.440904405903673e-05,2.523433029988e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:42.750,32.26861757815242,32.20629803238518,32.324520736400586,7.141494971109577,6.3303836123308805,7.651690207471141,849.9302228911097,829.0141268645766,875.6980449443231,0.5092147056003443,0.7371439833150393,0.01977138457432092,0.0005464768284828482,4.807741741975137e-05,5.901681357056633e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:43.849,32.27936442682106,32.229927866425896,32.324520736400586,6.8851590149764625,6.098814415244437,7.597203337568453,846.932257272904,828.247950675536,876.7442773552448,0.5062631949160528,0.7376776427318085,0.011898274922374429,0.003172078599177608,3.602920431562844e-05,6.984494999468226e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:44.850,32.29140512484689,32.229927866425896,32.324520736400586,7.839669908635427,7.624446772519796,8.046720014265656,848.2470538452757,832.5335476503375,858.5475974072099,0.5078929896730752,0.7380671149544774,0.031083787415398644,0.0,9.279082769701436e-05,7.310147674661523e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:45.853,32.27958875091497,32.20629803238518,32.34818741384629,7.067318527764778,6.28951845990386,7.896881122033252,844.484945296385,833.23665549174,854.4324691026087,0.501852306422219,0.7393824909412469,0.016384540535992583,0.0026242048037522655,0.00010117342176974953,9.10955642953403e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:46.950,32.268634359997584,32.18267552119812,32.41923199561103,6.3204769087122035,5.6901628909742525,7.447364445336048,850.7302209298966,832.6588583639266,867.5108554693714,0.5065588748752843,0.7385879188686834,0.0030601711434296752,0.008941167863162734,9.390810661107667e-05,4.883695646982976e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:48.049,32.26647743609416,32.15906031763666,32.34818741384629,5.838763445254318,5.52670228126618,6.180544720098469,850.2885040883851,814.4550267005766,863.2159701657381,0.5106180655358838,0.7370687792351371,0.0,0.012379482825835808,6.544711146697616e-05,0.00010703343791268973,32.0,6.5,850.0,none,0
2025-12-06 14:48:49.050,32.28904363201813,32.229927866425896,32.37186150594488,7.128616256405306,6.4257356346605885,7.99223314436296,856.5959799498881,846.9256644590489,867.2580009901421,0.4979766436756642,0.7361915302015577,0.016339533681949774,0.001829382144567186,7.152063010202949e-05,9.783212356214944e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:50.049,32.30324141412489,32.20629803238518,32.39554302806863,7.680295814170054,6.398492199709245,8.182937189022384,845.9265538423109,827.7118793309328,868.1660657688052,0.5067793436176226,0.7370209901483037,0.02522524703279444,0.0008222650527234761,6.721598299942402e-05,2.8088116678935474e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:51.151,32.305170541716706,32.25356503856864,32.39554302806863,6.0864310357210964,5.812758348255305,6.5210876569902965,846.5882944215315,806.2181340363534,872.8201241108789,0.49937760950218235,0.742448254425042,0.0011283051652934187,0.003684014245381524,8.757080055904335e-05,4.696027357366441e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:52.149,32.28430881666665,32.229927866425896,32.324520736400586,5.590724353401841,5.499458846314829,5.758271478352617,851.6483623379181,843.2208879180401,869.3967261927703,0.5017253607316666,0.7354048056898778,0.0,0.019348847512321514,1.5456062158020737e-05,3.9705906581427666e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:53.251,32.28796913628208,32.20629803238518,32.34818741384629,6.3724871027102274,5.812758348255305,7.365634140482009,846.5111893075293,816.7477185163623,877.1202481563014,0.5024146026012348,0.7397332035415451,0.002638312441421353,0.008803332694845643,3.3725980364653424e-05,5.01807352025112e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:54.250,32.289048785497656,32.20629803238518,32.37186150594488,6.3072266926222325,5.989840675439052,6.616439679320004,850.5929717933537,821.5911052353517,868.9756265422268,0.5007681128459374,0.7398491864622309,0.0,0.010066472515352854,3.0889318208075715e-05,2.478424460052211e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:55.351,32.30947288877238,32.229927866425896,32.37186150594488,6.706838349840381,6.030705827866073,7.174930095822592,851.930890739075,828.3365732915876,877.0060414980524,0.5052964114796866,0.736666048162967,0.006729605036781752,0.0009387902405036633,6.659596540792108e-05,8.258483914080958e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:56.350,32.2677635498822,32.20629803238518,32.37186150594488,7.648965863976008,6.670926549222701,8.19655890649806,850.6002920857745,816.1906239051038,884.107710955139,0.5006308611402097,0.7397166186667239,0.027360134757321596,7.879756417723209e-06,2.5139720507042244e-05,6.0333762196551465e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:57.351,32.300868102300655,32.25356503856864,32.34818741384629,6.947447413978859,6.303140177379536,8.210180623973736,849.0500932894996,810.7882477242229,864.5797791694558,0.4967596740346857,0.7365765038035571,0.012687535868686683,0.0011571296538737258,8.318599269875199e-05,4.184279232341304e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:58.450,32.277221624683115,32.229927866425896,32.34818741384629,6.098814415244437,5.6901628909742525,7.243038683200957,848.0550139703602,838.8541431342915,867.0209699743468,0.5051458760989347,0.7401131165493645,0.0011677219255483773,0.010114230762395761,5.298372331877378e-05,7.025762838905644e-05,32.0,6.5,850.0,none,0
2025-12-06 14:48:59.450,32.30560512978538,32.229927866425896,32.37186150594488,7.3697206557247155,6.779900289028085,7.787907382227869,847.0217332794188,833.8365301943373,862.4962261144433,0.49822453008694795,0.7396414140563,0.01899677705004711,0.00019973294206183733,5.594283429538996e-05,3.9516961065863914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:00.549,32.27721826833477,32.20629803238518,32.324520736400586,7.291333863341979,6.357627047282224,7.883259404557577,835.3515855799092,817.2878661132686,848.378766152191,0.4988407497756773,0.74538719416949,0.02110769267434059,0.001933434933795417,7.96973548719592e-05,6.813415416597985e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:01.577,32.30796219528976,32.25356503856864,32.34818741384629,6.2486533074768404,5.935353805536365,6.575574526892992,855.1618110928437,842.9452665539696,876.4041591046713,0.49611978016992886,0.7376290805574653,0.0024420271402801545,0.0012436886114440425,4.795969734595623e-05,5.6788869188103686e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:02.649,32.28368422141516,32.18267552119812,32.39554302806863,6.184259733955474,5.948975523012033,6.616439679320004,860.8649754944904,824.8293657077402,878.7618585729363,0.5032934197927094,0.735444368138009,0.0010400468276925228,0.007520613299678473,5.223895140437558e-05,5.169155800706342e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:03.750,32.25786805552886,32.20629803238518,32.30086145825618,6.857915580025116,6.1669230026228,7.678933642422485,841.2711262788063,829.887302131812,866.3323908840175,0.4971510369771384,0.7423993517148404,0.008585129875081032,0.0013083946280085372,5.3544568487489635e-05,5.2456300881480444e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:04.850,32.292273519437906,32.229927866425896,32.37186150594488,7.147686660871248,6.28951845990386,8.019476579314313,849.8790611477237,832.6319807683021,861.6013268349833,0.500028386629302,0.739975089390612,0.016995989192940427,0.0007093100453827423,4.916314516373781e-05,0.00010134678167809598,32.0,6.5,850.0,none,0
2025-12-06 14:49:05.849,32.31507328983487,32.229927866425896,32.39554302806863,8.024925266304582,7.869637687081909,8.169315471546716,859.4038144697777,834.495924448445,892.6187076887337,0.4930536335760066,0.7395212310810425,0.03341593927859892,0.0,6.0477293782628504e-05,5.451674292847935e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:06.949,32.27507343573532,32.15906031763666,32.34818741384629,6.898780732452133,6.0579492628174165,8.169315471546716,855.4919755353177,827.9535976723632,872.0508407938275,0.49755164200917096,0.7347480232351766,0.017014157425977915,0.0,9.865426334755602e-05,5.2573785799373175e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:08.050,32.283674831936665,32.20629803238518,32.37186150594488,5.978695633868046,5.744649760876941,6.589196244368661,848.8506676914999,835.1652875460445,871.3321004421621,0.5001601034500369,0.7383669802119903,0.004620855112384297,0.0005320645881694455,7.284971096080648e-05,4.479543204632643e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:09.154,32.305171187916834,32.20629803238518,32.34818741384629,5.607194248167881,5.499458846314829,5.676541173498577,857.0379349109149,829.8413765858918,879.3999935733609,0.49245223279737327,0.7344169913107109,0.0,0.0071593178095676,5.267339728995189e-05,6.343574454112114e-05,32.0,6.5,850.0,none,0
