timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:49:10.149,32.27958876469411,32.20629803238518,32.37186150594488,5.803223146022336,5.731028043401272,5.8808669356336685,854.398297374406,831.7373118102564,872.07631931635,0.4985751627329754,0.7380392010695866,0.0,0.008371582952162279,2.63528987766041e-05,4.211524721511092e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:11.269,32.279369109020664,32.20629803238518,32.324520736400586,6.092622725482767,5.840001783206649,6.412113917184913,853.7620689765027,832.7095736675035,879.2207664499663,0.4935777032705353,0.7349130947455332,0.0005128349927512886,0.008010187367371318,6.462778896089298e-05,3.731295537449662e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:12.249,32.281956923026414,32.229927866425896,32.39554302806863,5.961235068740139,5.662919456022909,6.412113917184913,851.4576685348363,827.5064812549435,871.8805414799599,0.498932238847955,0.7346065895996119,0.0,0.012015348361632868,3.455282627530464e-05,6.204316455403037e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:13.251,32.2677642745001,32.20629803238518,32.34818741384629,6.90522008980427,6.112436132720105,7.937746274460273,842.0812509205414,830.5134175208332,852.2654530518371,0.49056980560448754,0.7386804563076078,0.0106306367625684,0.005418309652642192,3.3187068426858214e-05,5.081844264693308e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:14.351,32.27936710077598,32.20629803238518,32.324520736400586,6.4641241111829375,5.826380065730981,7.365634140482009,847.9716364494973,823.4238555340627,873.8297596384612,0.4957377628989614,0.7378385181722337,0.0009640420222975395,0.007730408424411903,4.794670279901713e-05,4.245354978994197e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:15.451,32.27292397792461,32.20629803238518,32.39554302806863,6.076524332102426,5.867245218158001,6.643683114271356,854.0103764166154,827.6731499090693,869.8246059869995,0.4900437807825572,0.7361377445368024,0.00022580509825268212,0.010248348270343781,5.4924727566553986e-05,3.2475034777881885e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:16.449,32.29140881989623,32.25356503856864,32.34818741384629,6.732224277863222,5.908110370585013,7.719798794849504,847.257020403826,828.1266067649651,866.1595662825409,0.4982934455677734,0.7363052205391528,0.009416106034908913,0.005249507478220538,4.426753050332653e-05,8.100299806263973e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:17.551,32.27292662958764,32.20629803238518,32.34818741384629,6.393538847899904,5.921732088060689,7.556338185141432,859.1046724025668,833.8986351894164,887.4883894986147,0.4925680649786694,0.7347119733661329,0.0038135409420779086,0.009712880446671726,7.189340411554032e-05,5.487260274396089e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:18.549,32.30560957397578,32.229927866425896,32.39554302806863,7.273006461647436,6.412113917184913,7.910502839508921,850.0142861590208,835.5298250045981,869.1010922428658,0.4921941183769283,0.733827071578544,0.01807173397683488,0.0,1.9154896993670726e-05,4.3064288586781364e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:19.550,32.26775764422236,32.20629803238518,32.324520736400586,7.416034495142002,6.262275024952516,7.978611426887285,852.0316792675436,827.7604921467745,874.4658605076868,0.4966585833286489,0.7361330974813811,0.020126627413821017,0.00041095617102904187,6.75429888394251e-05,3.528247250075978e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:20.649,32.28367147418709,32.20629803238518,32.34818741384629,6.594149596177994,6.030705827866073,7.501851315238737,852.0665665723649,828.630651491179,871.6607609920773,0.48774284477028684,0.7352528550119992,0.007447868710260577,0.0035862785954773905,4.175265194444781e-05,6.131042466779421e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:21.649,32.29613550980574,32.25356503856864,32.34818741384629,6.883425341843195,6.398492199709245,7.4337427278603725,849.170806579155,813.2061191928278,869.5414247797133,0.4925472249247396,0.7325866771702559,0.006042810763669903,0.000772834535329581,4.37482018813958e-05,2.5150787269897305e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:22.750,32.260030934593246,32.18267552119812,32.34818741384629,6.602817961844334,6.017084110390397,7.474607880287393,845.6203928739418,825.874099942824,868.2313520074933,0.4965051922950062,0.7394543517083346,0.007844749190325162,0.004643924643625197,6.070398257874049e-05,6.245412221379865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:23.851,32.26862160160095,32.20629803238518,32.34818741384629,6.0765243321024265,5.853623500682325,6.28951845990386,853.1260552676252,833.2034461049776,886.6434336736639,0.4903377925821679,0.7336060746080286,0.0,0.009648699008004337,5.949895101591875e-05,2.9829108731330175e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:24.851,32.270128730107295,32.20629803238518,32.34818741384629,6.059311434564985,5.7855149133039605,6.63006139679568,844.120043655868,825.6408918146817,874.7749564869919,0.49222213893203115,0.7381235245562511,0.0013883231843476518,0.012673438536344053,3.323028073557227e-05,7.169163779894835e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:25.951,32.27721759845656,32.20629803238518,32.324520736400586,6.433165662374589,6.180544720098469,6.657304831747025,849.0681513442948,826.1872433684994,881.3985050473304,0.48821267745460745,0.736185748478374,0.000868722659888329,0.006617334089096069,4.089489671484661e-05,3.0242671498521778e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:26.950,32.27012799324126,32.20629803238518,32.34818741384629,6.275896742428186,6.194166437574145,6.3712487647579,848.1395418750533,830.00959208294,858.9465026084774,0.4938820574368269,0.737179943385649,0.0,0.005433140695256888,2.247523001708284e-05,2.9315704618823842e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:28.048,32.27078314507127,32.18267552119812,32.34818741384629,6.633776410652683,5.676541173498577,7.202173530773937,846.065981367719,837.5895735764616,862.9048097211576,0.4898548156563494,0.7373478550886606,0.004295317887910505,0.0013278741117723585,4.264020335944588e-05,3.534547169069374e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:29.055,32.27248581551487,32.229927866425896,32.324520736400586,6.250015479224406,5.921732088060689,6.5210876569902965,845.8177905568803,811.9781625210114,864.8096811339151,0.4870024648648751,0.7401840637096319,0.00021095061878349656,0.005029656290456038,3.0624661079835225e-05,2.473888073281381e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:30.151,32.26432797272364,32.20629803238518,32.39554302806863,5.994794027248389,5.867245218158001,6.1669230026228,851.2078031746543,827.3111964660698,874.2771944800934,0.49150610751008617,0.7370407215865199,0.0,0.011055504480375952,7.33301814035026e-05,9.054888194664812e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:31.248,32.2557259149369,32.18267552119812,32.34818741384629,6.782376964932748,6.248653307476833,7.678933642422485,849.6650476867653,837.1336384259118,868.1973143570606,0.48261056891017423,0.7378135822372034,0.01058171972075954,0.000886065309420347,3.4315615922279277e-05,5.417430528738942e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:32.349,32.27507009882951,32.18267552119812,32.324520736400586,7.062241342160209,6.098814415244437,8.046720014265656,847.0756505809876,816.6501119331692,871.5043676356805,0.4925958039554619,0.740432285740694,0.015559324449435745,0.0031389273227607154,7.751910073805257e-05,6.213979402797481e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:33.350,32.25121234379884,32.15906031763666,32.324520736400586,6.0920035565066,5.717406325925596,6.9706043336875005,860.3474122729378,840.5539236194682,886.2979402699832,0.4934163191891418,0.730938153092568,0.0034309759390359087,0.007357905293295162,5.6457614303767446e-05,1.0639463801357557e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:34.449,32.24068204625984,32.15906031763666,32.30086145825618,5.7050229464022575,5.567567433693193,5.7855149133039605,850.1450909464769,825.1605869289396,870.9720832030459,0.48309252602257885,0.7367252418312666,0.0,0.012702570863279373,5.639008720537025e-05,7.250531570923035e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:35.451,32.26539392394812,32.20629803238518,32.30086145825618,6.045689717089312,5.758271478352617,6.262275024952516,852.5133589391673,837.5812359207846,874.1815155215218,0.48622779930539617,0.7381934284058398,0.0,0.010225200537308434,2.4040332422786167e-05,3.573146567089486e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:36.450,32.29614435987389,32.20629803238518,32.37186150594488,6.338556642816277,6.003462392914728,7.1613083783469165,843.2890568029313,819.5051347883518,871.5397540918464,0.48606971644375346,0.7366252974830674,0.0029791884228699945,0.00950295905963303,1.2876512979293016e-05,2.7867949176035563e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:37.451,32.25357312422899,32.18267552119812,32.30086145825618,6.350816188544384,5.840001783206649,7.215795248249613,845.8980567511514,817.4989516948701,872.5803165208597,0.48708902313173674,0.7390733269067955,0.0013733396138295496,0.013045265789969696,6.460332580683388e-05,3.187302368788194e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:38.550,32.23638572529439,32.18267552119812,32.324520736400586,6.082716021864096,5.771893195828285,6.63006139679568,855.0879057931419,838.3683329032717,888.7016678100522,0.4872928404431624,0.7363625495631122,0.0008478687853369866,0.012400071178376852,2.5075639126351547e-05,6.325832018249583e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:39.651,32.249274058570705,32.20629803238518,32.30086145825618,6.78609197878975,6.1533012851471245,7.638068489995465,848.490567453729,828.6801726051198,863.68080332253,0.48652813185377447,0.7391826920251606,0.007726100038185322,0.0021372083430504897,5.96075792217873e-05,3.834751065355202e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:40.649,32.253590040087246,32.15906031763666,32.34818741384629,5.968045927477974,5.771893195828285,6.194166437574145,852.013397852426,827.4005523499643,870.2674771170584,0.48725892926409375,0.7349276865052196,0.0,0.01158292812727323,3.6982773867900824e-05,3.376423204135568e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:41.649,32.24175527044094,32.18267552119812,32.30086145825618,6.63959659902865,5.7855149133039605,8.005854861838644,849.6614297868731,821.9256607881366,875.777054156568,0.48970676664851653,0.7358500068575728,0.010751612067005003,0.00753986488107475,4.5077763814619886e-05,9.031993484013018e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:42.750,32.22134652913399,32.135452406493414,32.30086145825618,8.367449543920138,8.101206884168352,8.482614973487193,853.375742500766,827.2807781421984,869.5089373136301,0.4864082669282604,0.7377193260241064,0.036269607179252254,0.0,5.6518082776815706e-05,8.747002831892127e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:43.851,32.242824207689914,32.20629803238518,32.27720956408223,8.429366441536832,8.305532646303444,8.53710184338988,850.6820761232862,830.4195571512857,874.0343617285819,0.48538832305372953,0.7356481770554543,0.049796354593410634,0.0,0.0001508057671256097,0.00012997526207014445,32.0,6.5,850.0,none,0
2025-12-06 14:49:44.884,32.25121235142508,32.18267552119812,32.324520736400586,7.28254166388041,6.439357352136264,8.332776081254789,850.8842587143002,840.2073941321383,859.807200722848,0.4835613675149554,0.7360226237943277,0.035466718807077205,0.0,0.00010767121541088411,6.633867282209001e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:45.950,32.25357505480097,32.15906031763666,32.30086145825618,6.506227601562288,6.1533012851471245,6.861630593882117,857.0264306812743,832.1741666679291,881.3176839979237,0.48214343672412596,0.7341454384296032,0.005665881820926102,0.0018412433865214912,1.7824664821251606e-05,2.1591732467754846e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:47.049,32.24497704967822,32.18267552119812,32.30086145825618,6.8244804553120995,6.28951845990386,7.4337427278603725,847.1611283745326,821.622367899033,866.1419102521024,0.48425689889320006,0.7347672450824234,0.006682036922196017,0.0006903547741273064,2.495552899109046e-05,1.173700573886466e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:48.149,32.22564421067156,32.15906031763666,32.324520736400586,7.314862284436322,6.194166437574145,8.182937189022384,847.3468944880756,830.1421571469662,875.542264952986,0.4856434643427614,0.737630199181245,0.0207011532421458,0.0007291642218721563,6.060737645572176e-05,9.630884329842482e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:49.250,32.25572391085646,32.20629803238518,32.34818741384629,7.005277796352851,5.921732088060689,8.101206884168352,847.6373839644807,825.4520721402421,861.6921922448164,0.48211628354302644,0.7376078416457896,0.013389410911929807,0.0012944612678867597,9.466534798422615e-05,5.112747938113878e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:50.348,32.20845618483866,32.135452406493414,32.27720956408223,5.883343611538337,5.635676021071557,6.439357352136264,849.4342492943678,827.2035183907471,867.4044065075401,0.4876962656651123,0.7350089355317572,0.001756388120616227,0.004957061803754248,5.8086262181075094e-05,6.292024324119021e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:51.350,32.239392287036864,32.18267552119812,32.30086145825618,6.5129146265048945,6.071570980293092,7.215795248249613,841.0417152425892,806.259573398873,861.5477711693989,0.48428754119998174,0.7398187373732875,0.005640794763214059,0.0014756844246380377,3.832097984592349e-05,5.338843782148109e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:52.448,32.229943209769246,32.135452406493414,32.324520736400586,7.368110816386681,6.984226051163176,7.787907382227869,849.4183494754961,827.6240437431534,872.406127418596,0.4819646103635406,0.7386615288975501,0.01780979954485063,0.0,7.347194441548774e-05,7.207073182169005e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:53.548,32.21489735783867,32.15906031763666,32.25356503856864,6.538424388322972,6.085192697768761,7.0659563560172085,845.5120077757251,832.1399498821579,866.0597459289686,0.4832192125981006,0.7399127163966739,0.006690583140854437,0.0010898711855449798,4.3123249647783315e-05,5.012793581076263e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:54.552,32.22285652160425,32.135452406493414,32.324520736400586,6.647769629514054,6.098814415244437,7.569959902617101,844.7374036616606,821.0773834210255,872.0497876087306,0.4814549181563147,0.7404751098081963,0.007271741544557228,0.005353680766031256,5.782430056525896e-05,4.106767411691978e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:55.653,32.23423956405252,32.15906031763666,32.34818741384629,6.145871257433125,5.976218957963377,6.398492199709245,851.6526468398441,820.5005305663299,871.582360652348,0.4808724031960411,0.7367650350011701,0.0,0.007586471038577783,3.869320078904532e-05,4.377244470583349e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:56.749,32.24498973990846,32.135452406493414,32.34818741384629,6.800952034217758,6.207788155049821,7.7061770773738285,850.2894787138858,812.4505768662584,891.1328218814776,0.4823614085789405,0.741646617659936,0.007601667406413929,0.003481911804351093,5.3961999732843426e-05,6.0496914342823634e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:57.848,32.24927739824334,32.18267552119812,32.324520736400586,6.252368321333841,5.799136630779636,7.052334638541541,848.0514462101953,813.3907051495778,864.2486439929198,0.4807730240629787,0.7376087656266249,0.003427528452222864,0.007005579341345733,8.380772550192985e-05,5.504433845153031e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:58.949,32.21274919942686,32.15906031763666,32.27720956408223,5.693877904831253,5.6084325861202124,5.812758348255305,862.2450272448431,836.7221488330194,884.6823906487082,0.48490310958364263,0.7341110621185254,0.0,0.018679716379757058,5.071857166435177e-05,5.301121110845311e-05,32.0,6.5,850.0,none,0
2025-12-06 14:49:59.949,32.24411898459938,32.18267552119812,32.30086145825618,5.699698093207223,5.52670228126618,5.962597240487709,853.4371301254035,830.0402978598388,865.9243356006041,0.47424061764845826,0.7352266751046319,0.0,0.023844329077331528,6.536558800252708e-05,4.3560399374726727e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:01.054,32.214917345994536,32.08825840073291,32.324520736400586,5.646821062642564,5.499458846314829,5.867245218158001,854.1955275048969,835.0181262345516,883.3199856820582,0.48531203598073136,0.7355121391204082,0.0,0.029806722886493827,5.7742780683858193e-05,7.00497611887959e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:02.148,32.22348870165009,32.18267552119812,32.27720956408223,6.455455745516598,5.731028043401272,7.978611426887285,852.4148777067644,837.0550176890467,863.7526499085876,0.4803024901768182,0.7358178811899472,0.003501471227688332,0.019291338535077807,2.8129021925380437e-05,9.227360356748907e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:03.150,32.1921340377748,32.135452406493414,32.25356503856864,7.896881122033254,7.501851315238737,8.2782892113521,844.5543024406019,823.382080011708,867.521750142666,0.4822371077990974,0.7394753019347742,0.009355891552964686,0.0005712511914490783,5.747405204530355e-05,3.4380963904699784e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:04.250,32.20202636509234,32.11185177258119,32.34818741384629,7.6529285454234754,7.052334638541541,8.060341731741332,852.3775867227865,832.7178595098699,876.7892319337518,0.4793397532654757,0.7358131667464438,0.015398110440775369,0.0014607546783065347,4.870170378744579e-05,6.994775153589737e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:05.250,32.17087595629713,32.11185177258119,32.25356503856864,7.7075392491214005,7.256660400676632,8.073963449217008,841.0601249531334,810.7065400018456,862.3083221509594,0.481179844079526,0.7389863577453387,0.02251671323974936,0.0004826239392279462,6.491464914212654e-05,5.861478820790985e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:06.251,32.13545677283404,32.08825840073291,32.18267552119812,7.202173530773938,6.112436132720105,7.910502839508921,852.6308540874219,829.0237008565832,882.2735022408398,0.4857359763647787,0.7344265660812855,0.019266802978890576,0.0017736738994667614,6.104113080605822e-05,4.630971865960344e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:07.352,32.11615866765173,32.064672275802025,32.20629803238518,6.231316576144164,5.635676021071557,6.834387158930772,849.3168226603932,808.4126030850483,865.6567344392229,0.48474462932866663,0.7369225401054692,0.0023136727589505575,0.00821253088798607,0.00010669966244414726,4.674587277888058e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:08.449,32.04967540386721,31.993957231348134,32.11185177258119,5.563852419836195,5.499458846314829,5.662919456022909,853.7624141738168,835.3898537652562,865.0667457838471,0.48458678074947054,0.7371116776406977,0.0,0.021290288804937343,2.5169666260820416e-05,5.448379815172615e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:09.449,32.01046027797712,31.946849826179744,32.064672275802025,6.661391346989724,5.771893195828285,7.828772534654889,849.6193978362687,839.2627001003381,857.3320189387201,0.4870149856417484,0.7371316324783219,0.007951771245517375,0.010586340744462769,3.993360724800625e-06,3.730800177459735e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:10.550,31.966134397000303,31.876242354394947,32.064672275802025,7.458509486907055,6.752656854076733,7.910502839508921,853.6229968656075,841.0176392965275,868.930813083736,0.494919743959964,0.7344039617852262,0.01415561201946647,0.0021468198172232516,6.34363116239945e-05,5.7058835351295184e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:11.650,31.91475810682709,31.82920628899916,31.97039994302156,6.594149596177996,6.085192697768761,7.869637687081909,850.5771351539945,833.502877539694,864.4800795423006,0.4911835708960824,0.7352709999761444,0.006949194026721453,0.0071258515400047405,6.488965399471657e-05,5.450623691846786e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:12.750,31.897641784580074,31.80569888619567,31.97039994302156,6.0368975176277395,5.812758348255305,6.384870482233569,849.0508487135562,825.8512647879043,876.3764208659027,0.48750354560623455,0.7374329929553975,0.0,0.011249802432054075,6.271260069207595e-05,6.947047632577304e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:13.849,31.833497104700157,31.7587052658331,31.89977104686352,6.761325219743071,6.071570980293092,7.678933642422485,854.3145702335033,829.5752608386165,885.5685525012108,0.4908695646967157,0.7337567020515077,0.008739843891925609,0.005360060514830915,6.527144188706027e-05,6.756391934091773e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:14.848,31.81276170860813,31.7352190185145,31.876242354394947,6.8834253418431945,6.1533012851471245,7.760663947276525,845.523517382036,835.6195206847997,856.7200133320873,0.5012905977613157,0.7383137869759706,0.010969574153667682,0.0028120497132092825,5.0014785590253805e-05,4.4125755277238993e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:15.951,31.777936029759516,31.7352190185145,31.876242354394947,6.296948487617862,5.771893195828285,6.875252311357793,850.4885938839753,836.044111884428,875.2563603933545,0.4931901615086111,0.7366315241392806,0.001951257151085658,0.006804146936763949,8.036886779507624e-05,7.445455570095867e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:17.049,31.73737583393711,31.641344102031326,31.82920628899916,5.9328771296316924,5.771893195828285,6.071570980293092,858.7284634837313,839.9089040643305,871.5296112224703,0.49485903613525684,0.7322620210083207,0.0,0.012194203165624405,5.969492822555984e-05,5.106026312250288e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:18.048,31.725846256996334,31.617892817094628,31.80569888619567,5.7460119326245085,5.649297738547233,5.908110370585013,838.9851573519356,811.9673170943468,873.544034709091,0.5015043337397966,0.7390150568628335,0.0,0.02076092912101098,7.155806919556225e-05,6.477068046961289e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:19.183,31.681876226835808,31.617892817094628,31.7352190185145,5.999747379057723,5.812758348255305,6.262275024952516,848.4059418182837,824.7417136830061,867.7176105269778,0.4974438513699484,0.7375553663171509,0.0,0.01974087571332643,2.9790290800328985e-05,3.3023817017223595e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:20.148,31.62025666289755,31.477330503207725,31.688267575348846,5.848174813692056,5.758271478352617,5.962597240487709,856.3506267367711,843.7148270267787,870.6210950208746,0.5058141880571988,0.7343169097739703,0.0,0.026383628527808577,3.7149265419788185e-05,3.448742769237011e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:21.150,31.620252549974122,31.547580592169197,31.711739793296886,6.175096033108205,5.853623500682325,6.534709374465972,855.358936131541,824.3573485072509,871.7674603950134,0.5027250528706518,0.7341752664800738,0.0,0.016013034535589082,3.046311489137064e-05,4.529855212625341e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:22.250,31.560369656824594,31.5007403199981,31.641344102031326,6.683309928746038,6.1533012851471245,7.4337427278603725,850.2503765881003,830.6193958849531,889.023309060761,0.5062074865705277,0.7353749745163891,0.007495116957432601,0.003307109035693447,4.730110045467444e-05,5.857798752490817e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:23.250,31.5288499991534,31.477330503207725,31.594448480292954,6.66547786223243,6.275896742428184,7.038712921065865,852.2529085605249,837.1239690531731,874.4543963310705,0.5044807423793427,0.7321305061300177,0.0077063615530085835,0.0028483175399639767,3.954757526193267e-05,4.6639881085724744e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:24.352,31.52205264711249,31.40714215436799,31.641344102031326,6.938407546926817,6.126057850195781,7.842394252130557,844.3419629732363,830.6678101426292,860.1034674765629,0.5054786534217565,0.7366190236655435,0.016666413502993464,0.002717674541740056,6.280339589153223e-05,5.9504411950508514e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:25.450,31.545458703358452,31.477330503207725,31.594448480292954,6.426973972612919,5.826380065730981,7.01146948611452,845.4247526938857,822.2912523652038,863.7565745097972,0.5064836152477384,0.7371471209798849,0.004043233612727604,0.004531980391445123,2.8682881424279858e-05,3.2468669142652476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:26.549,31.51139177293626,31.430531435006856,31.57101107689016,7.971181399173289,7.202173530773937,8.223802341449405,845.363302932667,806.7785894310618,888.8858485998708,0.510461910786879,0.7389338492580335,0.03204921525128585,0.0,5.863211690768758e-05,5.985516581914363e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:27.550,31.51948468872149,31.430531435006856,31.594448480292954,7.8492051108683984,7.420121010384705,8.087585166692676,851.4851716955305,831.4051872341727,870.6221025913917,0.5063019372916233,0.7364617217959364,0.037023203490960034,0.0,5.2599118098312775e-05,7.63172703936463e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:28.548,31.4656345069646,31.430531435006856,31.5007403199981,7.783820866985171,6.834387158930772,8.25104577640075,843.6980223911636,818.3858342958711,868.8837442665395,0.519484020569938,0.7377512278780607,0.043524670428653205,0.0,9.040396072205182e-05,5.267288124763804e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:29.651,31.447559212364407,31.337015151316507,31.52415701143167,6.092622725482767,5.731028043401272,6.766278571552409,850.386735283062,825.1218276438633,875.0424872582055,0.5135253776448078,0.7373226746598317,0.015290923205267419,0.0,6.832644285372455e-05,4.097366081384933e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:30.748,31.411407166486853,31.36038402708158,31.52415701143167,5.8300950795879825,5.594810868644545,6.044327545341741,845.7996835945719,832.1217325692919,859.6670260070798,0.5166184542345795,0.7390131626626044,0.010228286153946796,0.0,7.75697126674785e-05,6.302495355712596e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:31.749,31.360393523171116,31.290297702886846,31.40714215436799,5.525340109518609,5.4177285414607965,5.622054303595888,853.8700238915978,843.4868775397354,863.4112508706222,0.5205334687413888,0.7381549014858932,0.000969878747265246,0.001209444952449032,6.74659877163763e-05,4.31509119755758e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:32.748,31.33468435467379,31.266949101214664,31.383759689915564,5.413642026218094,5.322376519131089,5.485837128839161,853.5302210118404,837.2926882065101,877.39167682345,0.5162631272425198,0.7337430112454573,0.0,0.00910683856233743,5.079298596248124e-05,6.511538234715722e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:33.849,31.298800368425248,31.220272070573117,31.36038402708158,5.513080563790505,5.44497197641214,5.567567433693193,854.0027719791301,842.4243758048144,872.609442262284,0.5229371526495586,0.7373179349689483,0.0,0.013873374751614105,3.379456000122716e-05,3.475800465839297e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:34.950,31.29455578908223,31.220272070573117,31.383759689915564,5.78179989944696,5.485837128839161,6.235031590001165,848.7309639075639,832.1618023272108,874.5160365315294,0.525180043875043,0.7372483627149148,0.0002540586479676959,0.014911107175828353,6.103234909262107e-05,0.00010421694408040135,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:35.949,31.23894958876814,31.173621840569922,31.290297702886846,6.183269063593608,6.017084110390397,6.6981699841740445,847.3314764519324,821.66872395298,865.8158473829217,0.5235542502391585,0.7356199224944275,0.000862083416346773,0.013115769874013564,3.264275716090661e-05,6.530220023577348e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:37.050,31.211795075549126,31.150306739763153,31.243607228596147,7.759425609324193,7.134064943395573,8.210180623973736,850.7953725389299,836.5322805879832,866.5481282325682,0.5288794282358321,0.7371433026160106,0.021129593631810103,0.0,7.188261772351625e-05,5.8970401941639666e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:38.148,31.192720315312624,31.12699829589843,31.290297702886846,7.158831702442253,6.684548266698369,7.597203337568453,852.2452229202903,830.9294823830422,890.919562204776,0.5284966926087402,0.7372184656317539,0.014226017177583624,0.00018321429568494477,4.713196190795851e-05,3.22138973623194e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:50:39.156,31.161966288687786,31.12699829589843,31.19694361270507,7.403774949413896,6.6981699841740445,7.964989709411617,848.9883231403834,831.6544318217052,871.7814357313391,0.5318343318553066,0.7360365676265199,0.025999637365774514,0.001134337795659026,2.8162726883529878e-05,7.422351064472577e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:40.249,31.209691943243776,31.080401321538602,31.290297702886846,7.995948158219968,7.188551813298268,8.25104577640075,849.8794563581222,835.2578391636439,874.0082370204887,0.5280694827367907,0.7374430375444522,0.04069858307179524,0.0,8.189962312410956e-05,4.1781603320002307e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:41.250,31.222618318128514,31.150306739763153,31.290297702886846,6.277258914175752,5.8808669356336685,6.820765441455097,837.0831792577708,826.3100567881144,864.870369198243,0.5285372092210634,0.7412529269451111,0.014556280550705467,0.0,7.352917752338063e-05,3.204375636353269e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:42.350,31.21815922267318,31.173621840569922,31.290297702886846,5.5366089848848485,5.363241671558101,5.6901628909742525,842.6835291493305,822.6862957617925,863.0572557334308,0.5310746306257372,0.7419262773504129,0.0013657679400823136,0.0016461534418909852,0.00011037259658089347,5.636948635606656e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:43.349,31.22028480955176,31.150306739763153,31.313653048089236,5.364603843305671,5.308754801655413,5.458593693887816,860.2461093927939,833.9941845394467,872.9367883157341,0.5379400142239775,0.7342487291402827,0.0,0.008930826522486866,1.9389643013292155e-05,5.168123694988257e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:44.448,31.230888716782136,31.150306739763153,31.313653048089236,5.641867710833228,5.431350258936464,5.840001783206649,852.6855680707664,833.8903434553775,888.1231168654009,0.5306621170591931,0.7369654256686222,0.0,0.010457353868713564,3.8103289936656095e-05,8.128840237085973e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:45.450,31.264624343321167,31.220272070573117,31.337015151316507,5.722855012915866,5.581189151168869,5.867245218158001,853.6904324624995,837.6352989615326,868.3089515581842,0.5302944640515619,0.7364220210326327,0.0,0.015380020063519712,5.193921134402835e-05,4.675169302286916e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:46.548,31.273330980742415,31.19694361270507,31.36038402708158,6.197881451431147,5.771893195828285,7.569959902617101,843.3591743630379,820.6484777932677,880.0141426196005,0.5357057212414327,0.7392804657648703,0.004760689519229782,0.011961638853667515,4.420540101056599e-05,7.076022985989335e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:47.550,31.264621645907273,31.220272070573117,31.337015151316507,6.254101994467108,5.731028043401272,7.052334638541541,857.6721549243724,842.3569194559868,880.5559261343159,0.5383125972747973,0.7371581210985265,0.0,0.015901410459926855,8.161585057025035e-05,4.205870988121909e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:48.648,31.30516817150842,31.243607228596147,31.36038402708158,6.181783058050809,5.717406325925596,6.929739181260481,846.8674766835873,813.7073502905857,868.0000673007313,0.5334331087868172,0.7369804533916046,0.0012060504862936897,0.01378755147868334,2.8361543529052876e-05,8.394645017971428e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:49.751,31.315789156404698,31.220272070573117,31.383759689915564,7.867161011177242,7.406499292909029,8.210180623973736,848.3042806714974,831.2153136230598,870.1658009156806,0.5362733340897475,0.7398628814233724,0.018824157007993062,0.0,9.182738591964586e-05,6.154335758569397e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:50.753,31.287970933519137,31.220272070573117,31.36038402708158,6.388956997476269,5.948975523012033,6.8888740288334605,846.845796538036,834.5909054153411,865.123086115497,0.5393429211607806,0.7389184100637924,0.0027580110470350177,0.007198255676475171,4.187780278879266e-05,7.808603212018907e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:51.850,31.32215695816686,31.243607228596147,31.36038402708158,6.464124111182934,6.071570980293092,7.692555359898161,849.8168869271412,843.7817985796516,855.1293183894977,0.5347586083052787,0.7380492429463105,0.0059729579789908754,0.008333769047634413,8.267014994240321e-05,5.272191861724542e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:52.850,31.311329678028365,31.243607228596147,31.383759689915564,7.380618029705249,6.1533012851471245,7.937746274460273,852.2467826743396,841.270761685432,871.4540317064182,0.5393154364155068,0.7376993210561108,0.01938422230690543,0.0005928592530065335,5.559247353076716e-05,9.322558249424659e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:53.848,31.36272566851623,31.337015151316507,31.40714215436799,8.080774307954838,7.978611426887285,8.182937189022384,853.433426492937,822.4056630241453,874.7074190682085,0.539729727726844,0.7354882543958288,0.038186169792010824,0.0,6.343080393660114e-05,4.735708616445651e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:54.849,31.348710436891736,31.290297702886846,31.40714215436799,6.713153873397282,6.112436132720105,7.842394252130557,849.4717603008925,819.9133140572353,866.3429082645591,0.5422307565560125,0.7376153915287808,0.008040102880396484,0.004493175964483212,6.381854439581862e-05,3.9132839343666284e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:55.950,31.36464156093585,31.313653048089236,31.430531435006856,6.3984921997092385,5.812758348255305,7.828772534654889,850.8641894075322,824.689021649285,872.7346045324342,0.5358919861197945,0.738623438619236,0.008144479064023156,0.006956189920135609,5.8673976003810824e-05,8.198001116381481e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:56.949,31.407148293315366,31.36038402708158,31.477330503207725,7.091837619220987,6.63006139679568,7.692555359898161,848.3084573875706,827.0094130092485,863.3869171768443,0.5397238676794724,0.7387279395663906,0.011923053003355482,0.0030263954233052956,8.107507938504313e-05,6.540175475777495e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:58.051,31.38589155709244,31.337015151316507,31.45392754641847,6.544616078084643,6.207788155049821,6.916117463784812,844.4803772039451,826.2379618533993,856.7838583176617,0.5423374491012152,0.7390498821196062,0.004416149898877346,0.0016826041469428427,3.7250396774418426e-05,3.978376316946809e-05,32.0,6.5,850.0,none,0
2025-12-06 14:50:59.149,31.407153934431186,31.337015151316507,31.5007403199981,6.926024167403478,6.316761894855205,7.624446772519796,847.6347074858915,823.4688979054802,875.5171868055725,0.5392826592724647,0.7387592995613924,0.010925264522133287,0.0014205003852083094,4.6398651189543455e-05,6.608536286834582e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:00.150,31.404812091727887,31.36038402708158,31.477330503207725,7.732058340577609,7.120443225919904,7.924124556984597,856.3353085443341,839.1076540526992,871.804278791772,0.543544196222675,0.7378252379243696,0.028196487328123743,0.0,4.8012771850313204e-05,4.326937495398168e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:01.249,31.432665794053957,31.337015151316507,31.477330503207725,8.049196690170325,7.624446772519796,8.25104577640075,847.6022934628105,823.2837197459531,894.719218276009,0.540089960904151,0.7360984383764386,0.04290602698919086,0.0,3.981112071476762e-05,3.748904399312012e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:02.349,31.45818574100804,31.40714215436799,31.5007403199981,7.422597686289371,6.861630593882117,7.7061770773738285,852.6686031299836,829.3136417726944,868.79093850083,0.5411712795814156,0.7391795449697521,0.0390039190336047,0.0,5.897247187490052e-05,4.232058877786265e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:03.449,31.466698402990186,31.40714215436799,31.52415701143167,6.336575302092544,5.989840675439052,7.283903835627976,844.5146183487675,815.572575490811,864.2211366219374,0.5427694042020129,0.7413211818790391,0.025952370222207047,0.0,4.051228012381055e-05,6.556520959037138e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:04.549,31.483727484749863,31.430531435006856,31.57101107689016,7.265328766342967,6.357627047282224,7.787907382227869,853.5639342519008,834.958323360971,888.5971754511737,0.5429850004842666,0.7379009964282717,0.04311209762230815,0.0,0.00012913761355074784,9.640099143323119e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:05.650,31.49649086831926,31.45392754641847,31.57101107689016,7.061003004207875,6.466600787087608,7.651690207471141,846.0747539457471,818.2027477921412,884.0530474379945,0.5378857547150487,0.737980222117271,0.013472972870558762,7.597514294871117e-05,7.120344588507516e-05,7.683656745996332e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:06.650,31.51245142143834,31.477330503207725,31.57101107689016,6.413476088932479,5.989840675439052,6.902495746309136,856.3493586039112,840.1056816299833,872.8410471985808,0.5435018305924904,0.7382675329167585,0.002074168745961426,0.004559435381983219,6.18041122392893e-05,6.894294193417289e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:07.653,31.53587983350385,31.477330503207725,31.594448480292954,6.73086210611566,6.384870482233569,6.984226051163176,849.4066817407132,813.630356010204,884.1191732384758,0.5421802791091607,0.7407043525352097,0.004447425909057212,0.00019902488488751394,2.427054996777281e-05,1.6078957854051742e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:08.749,31.524162644139917,31.45392754641847,31.57101107689016,7.725990484611176,6.235031590001165,8.223802341449405,850.3054485975775,834.231879154798,863.3931791677085,0.5465951709373811,0.7354620827751639,0.028980980411997558,0.0007943232532556272,7.3092101351335e-05,9.308364476262536e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:09.749,31.540564554053326,31.477330503207725,31.594448480292954,6.625974881552976,6.1669230026228,7.760663947276525,858.1135031243563,830.3583194127924,878.5471658398919,0.5481254661137795,0.7340642135211148,0.007945875057074284,0.0008230161472035206,7.358312568162102e-05,4.102055327946422e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:10.847,31.564625343485826,31.5007403199981,31.617892817094628,5.98241064772505,5.553945716217525,6.303140177379536,841.716988375731,803.2330765071598,867.8863296176894,0.5400358130281897,0.7405099689532458,0.0021519679480714493,0.004617998042779767,6.680624207544637e-05,4.219396618379533e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:11.850,31.58742764907605,31.52415701143167,31.641344102031326,5.743287589129375,5.553945716217525,6.112436132720105,858.5304780168874,844.3462558705836,872.7421431773193,0.5442405370096498,0.7367707989328874,7.661503732835544e-05,0.008404002202311578,2.482308942966458e-05,6.384920434221656e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:12.949,31.56676168128099,31.5007403199981,31.641344102031326,6.632538072700347,6.194166437574145,7.311147270579321,847.1798985049908,803.0136615976571,866.3080055217836,0.5465941403641713,0.7377120630639186,0.0065055717326146095,0.0015964627064756415,4.680271595531824e-05,5.882222802323042e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:14.052,31.600853727882996,31.5007403199981,31.664802349858064,6.495082559991285,5.976218957963377,7.079578073492884,848.011650569104,822.8941377710046,863.809934404171,0.5417317749640779,0.7375331788440888,0.004884057223339924,0.00429712099412657,4.722936691524735e-05,3.2939068873520694e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:15.149,31.600849963420355,31.547580592169197,31.664802349858064,7.072148045778878,6.112436132720105,7.747042229800849,856.0043670402804,840.5691903432391,873.9096480245225,0.5455885900840743,0.73631777073733,0.014375965397100328,0.0013703037827295565,2.8013688688071378e-05,5.3885707790870865e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:16.247,31.607248919953225,31.547580592169197,31.664802349858064,7.157593364489918,6.616439679320004,7.842394252130557,856.9347763447316,837.4988258725095,887.9894128368985,0.5481511849119463,0.735246167378724,0.016344026177412905,0.0001790670969950989,3.652307975768068e-05,1.6114862171793684e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:17.249,31.65777741611434,31.57101107689016,31.711739793296886,6.928377009512916,6.412113917184913,7.787907382227869,850.1158593303278,831.7920266561429,870.2989899855954,0.5400615929194639,0.7351053104758684,0.01041954208387524,0.00037508047838494946,2.561356206011858e-05,3.600782637700418e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:18.349,31.65841098789667,31.617892817094628,31.711739793296886,7.306193918769987,6.480222504563277,7.665311924946817,843.9171479806416,824.2667697244713,862.352593947229,0.5431341877387431,0.7373491856180362,0.01467398218484121,0.001186843987966467,6.117154972118954e-05,3.635350446518917e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:19.349,31.660119759450094,31.57101107689016,31.711739793296886,6.131506537186051,5.976218957963377,6.439357352136264,846.706493910804,832.0967428396398,865.2306190680126,0.5493262214687717,0.7383683381848396,5.234044747895938e-05,0.004809944383970801,2.524438766951677e-05,3.9046995066485703e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:20.350,31.643694800838926,31.594448480292954,31.688267575348846,5.913559057575285,5.676541173498577,6.275896742428184,844.5296444851383,817.0063544416944,859.7101374362329,0.5455251364975092,0.7409125460785408,0.0004557394406786046,0.010495311059428705,6.29126505791301e-05,2.0787080598372024e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:21.449,31.690409681202176,31.641344102031326,31.7587052658331,5.601002558406211,5.485837128839161,5.771893195828285,849.176188958493,828.7001279781525,867.587311383643,0.545682799965041,0.7366511797836895,0.0,0.020092160925740992,9.09119786579112e-05,8.34296320193984e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:22.450,31.70470513815409,31.664802349858064,31.782198550103487,5.8318287527212505,5.5130805637905045,6.139679567671457,854.3929003220961,839.683183239072,865.9825409523627,0.5444324014112836,0.7359367699626067,0.0,0.019801905419984167,1.8368304421741583e-05,7.0189700479307e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:23.549,31.711746795183636,31.641344102031326,31.7587052658331,7.406499292909031,6.398492199709245,7.856015969606233,861.5992294027459,845.3609781523471,875.9231830587659,0.5458123079784661,0.7329401095706077,0.010934146423055215,0.002406737912656777,4.75872333679932e-05,5.0963103345283455e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:24.552,31.704712831349774,31.617892817094628,31.782198550103487,7.708901420868966,7.052334638541541,7.951367991935941,851.5571142164588,836.3565623475488,866.6424655694759,0.5440595263258448,0.736358003706769,0.02085199797038082,0.0,4.393395579468331e-05,6.929455155185751e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:25.649,31.713885095048816,31.641344102031326,31.7587052658331,7.023852865637857,5.908110370585013,8.046720014265656,854.1189540053317,832.6516089852759,884.5900652062217,0.5454685423120345,0.7329082146474697,0.01154417445301775,0.004439696504739452,0.00010077592812584313,3.0302563249104247e-05,32.0,6.5,850.0,none,0
2025-12-06 14:51:26.749,31.733091566952808,31.688267575348846,31.80569888619567,3.7335889262866973,1.3993218861373045,5.744649760876941,838.4026117611594,811.6789109001214,863.2188423666476,0.5441741176635974,0.7385916498722435,0.0,0.061077426431224865,0.00010009868908028429,0.00018345795670374974,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:27.849,31.78220239655351,31.7352190185145,31.82920628899916,4.301986046407954,4.041935076417833,4.491451753115037,842.391597947152,822.7285808045185,862.3885052131695,0.5462130729361732,0.7409053773352571,0.0,0.06468933073406696,4.862471359616362e-05,0.00011421858231593942,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:28.849,31.79161490227648,31.688267575348846,31.85272077342279,4.657636706318252,4.477830035639369,4.831994690006865,848.4490781113678,832.0015701111299,864.0333506942441,0.5427180548043326,0.7372560123587001,0.0,0.07235853026834617,6.398028713385895e-05,0.00021143580388614116,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:29.949,31.760844217564784,31.711739793296886,31.80569888619567,4.9657351888589245,4.831994690006865,5.090807322044645,846.5638408872514,802.6689116897944,867.0172442237001,0.549701678130232,0.7407432944696986,0.0,0.07873750768160183,4.6190963720065396e-05,0.00021335245959434198,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:30.947,31.768109617983885,31.711739793296886,31.80569888619567,5.143932020199773,5.077185604568976,5.213402779325705,852.6772078431643,833.435131631556,872.1113799317473,0.5453169734536625,0.736156759049675,0.0,0.08585709458641876,1.854270422130929e-05,0.00014471138839047555,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:32.049,31.78862120879654,31.7352190185145,31.876242354394947,5.270366325133062,5.18615934437436,5.363241671558101,850.6022164689887,827.0630159692856,877.6234418948595,0.5450795522845098,0.7360082219703472,0.0,0.0922105879594583,3.204142744320389e-05,0.00019793357259850652,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:33.149,31.79075311681029,31.7352190185145,31.876242354394947,5.369433361319773,5.267889649228393,5.431350258936464,853.4977831731533,838.2027004737968,864.3353112274576,0.5474954244557299,0.7386706885785105,0.0,0.09926768951026918,2.4886877247494863e-05,0.00021636929972074922,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:34.248,31.83990307242391,31.782198550103487,31.923306865796064,5.459832031840148,5.4177285414607965,5.499458846314829,853.1693743417653,828.6997001975542,887.0818898402227,0.5407238130558538,0.7355866188574711,0.0,0.10525516460427976,3.9070342973614614e-05,0.00015519858174885672,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:35.248,31.833930430796965,31.7352190185145,31.923306865796064,5.511718392042938,5.44497197641214,5.567567433693193,860.8097821106796,829.5393212953984,876.2110180076079,0.5431051072748316,0.73404226400289,0.0,0.11136826452128785,5.194370215017613e-05,0.0002854298320623195,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:36.347,31.846312891987193,31.80569888619567,31.89977104686352,5.603479234310879,5.540323998741849,5.649297738547233,845.0483724867805,828.9495531912208,873.7590743982714,0.5475244833395735,0.7380648350813143,0.0,0.11603669019586743,9.046948893132563e-05,0.00023610311062247547,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:37.450,31.846317397126253,31.7587052658331,31.89977104686352,5.644344386737898,5.581189151168869,5.676541173498577,851.1494903428294,832.0014067917793,864.3955443342363,0.5488284869485373,0.7360857909895263,0.0,0.12166707233473137,4.2088705368529266e-05,0.0002719883564053069,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:38.547,31.85700904521556,31.782198550103487,31.946849826179744,5.708737960259258,5.676541173498577,5.771893195828285,848.1406323531754,824.0379674298115,871.872269122938,0.5465198611628568,0.7351494344184915,0.0,0.12633779208082502,2.4409810136628134e-05,0.00026249931213107735,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:39.549,31.892719561098613,31.85272077342279,31.946849826179744,5.760995821847748,5.717406325925596,5.826380065730981,847.5916082354554,828.505953209351,880.2020233856929,0.5408473520170343,0.7386645193522773,0.0,0.13079836250604598,6.151267687896881e-05,0.0002160570214003421,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
