timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:51:40.548,31.89271884695743,31.82920628899916,31.946849826179744,5.788239256799096,5.731028043401272,5.840001783206649,851.7846419773028,837.3409650512249,866.0671557550183,0.5409847182810184,0.7360006079384359,0.0,0.13504360974359578,3.0371576198873487e-05,0.00026078815798663476,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:41.648,31.904059367619638,31.85272077342279,31.97039994302156,5.843716797063652,5.7855149133039605,5.908110370585013,844.5379725894971,817.5501940113686,871.2942143606721,0.5421834186015643,0.7369694805425783,0.0,0.13853750164961728,3.856526058166468e-05,0.00032736834340514576,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:42.648,31.923315429546506,31.85272077342279,31.97039994302156,5.912196885827717,5.8808669356336685,5.935353805536365,844.2897027240795,826.9795707196556,863.7635958372758,0.5486861446929243,0.7424342280286179,0.0,0.14171029008588146,6.919484397049569e-05,0.00030966637473279487,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:43.749,31.899784650584703,31.82920628899916,31.97039994302156,5.935353805536362,5.8808669356336685,5.962597240487709,855.0662591638912,832.6536652529688,870.9633569448542,0.5425638525566939,0.7341185963097773,0.0,0.14524152816287544,6.167372954276708e-05,0.0003487929083811435,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:44.849,31.944726480545544,31.876242354394947,32.041093382661984,5.972503944106378,5.921732088060689,6.044327545341741,843.0112383712486,829.0150221268053,860.5048196350906,0.5379396749806842,0.742427797435274,0.0,0.14853450792104758,6.15635371927671e-05,0.0003678688697899866,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:45.949,31.92331985299739,31.85272077342279,31.993957231348134,6.022037462199734,5.989840675439052,6.0579492628174165,851.3009813283899,825.477582961989,867.8855628597988,0.5518715216737615,0.7350049970004381,0.0,0.1511187690421361,2.6855755688660447e-05,0.00038098627810356073,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:47.049,31.93401991930024,31.85272077342279,32.041093382661984,6.046804221246412,6.003462392914728,6.085192697768761,847.4200937018956,820.3894150665135,877.8057850780247,0.5406890028414412,0.7389003704794153,0.0,0.15407256995141974,5.992561444526859e-05,0.00024315835332620398,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:48.049,31.97511570357973,31.923306865796064,32.01752170620608,6.0797440107784935,6.0579492628174165,6.139679567671457,852.2284630571743,829.8615662914133,872.6582456003146,0.5427041966284418,0.7393456903353014,0.0,0.15637410839175864,5.7448206136740947e-05,0.00027373849534092424,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:49.059,31.984539339068156,31.923306865796064,32.01752170620608,6.094727900001733,6.0579492628174165,6.126057850195781,857.7425617946088,828.4424027730113,881.8580704532249,0.5412195917498817,0.7365196640300068,0.0,0.15898916103310473,2.4411165155050992e-05,0.00029378601679376786,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:50.147,31.974685042213142,31.946849826179744,31.993957231348134,6.123581174291113,6.085192697768761,6.1669230026228,853.2274471487091,831.7392634691615,881.6553551967133,0.5416776587829276,0.735624758549609,0.0,0.16093495678474656,6.099469741268928e-05,0.0004076819370425278,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:51.249,31.98753905504267,31.946849826179744,32.064672275802025,6.153301285147125,6.098814415244437,6.180544720098469,848.038315919234,820.035888656822,867.7097260406549,0.5434735630177565,0.7368097472961718,0.0,0.1631457190661352,3.811125825603568e-05,0.00036931869954327453,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:52.247,31.977469279462298,31.923306865796064,31.993957231348134,6.1778203766033375,6.126057850195781,6.235031590001165,849.9443469230185,835.2490761513329,872.0376542449353,0.5415303870604473,0.7357277288073414,0.0,0.16503158774473126,2.6925309255390492e-05,0.00033464472029747373,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:53.354,32.01754722551606,31.89977104686352,32.11185177258119,6.192928099621812,6.139679567671457,6.235031590001165,851.6865544299097,819.0200535185713,880.3238237028727,0.5436221570902361,0.7360910283749511,0.0,0.16678578086936716,3.739347707737614e-05,0.0003592777659143702,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:54.448,32.00039238855253,31.89977104686352,32.041093382661984,6.238746603858166,6.180544720098469,6.275896742428184,854.7911330916312,821.383699871925,888.843228469912,0.5408804215760136,0.7358148073826524,0.0,0.16811209622839532,8.40578718777799e-06,0.0003459969576236197,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:55.548,32.032527772634175,31.993957231348134,32.11185177258119,6.25484499723851,6.1669230026228,6.303140177379536,853.6173206867298,831.4502517580155,870.2317511213591,0.5387264894217434,0.7353508889988035,0.0,0.16951901008866432,5.637885578682898e-05,0.0003208999858825907,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:56.547,32.00810167452991,31.97039994302156,32.064672275802025,6.264999368447647,6.235031590001165,6.303140177379536,850.8351979697397,824.7616039783504,864.805152297953,0.5440872715781758,0.7364459174064195,0.0,0.17112301413737224,7.681870705684957e-05,0.0003010933537811377,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:57.548,32.05762175570541,31.97039994302156,32.15906031763666,6.2854319446611555,6.248653307476833,6.357627047282224,846.3496846392223,833.7174220352947,862.9898312475699,0.5303986015495082,0.7364732161105423,0.0,0.17214887813759824,3.953549926846681e-05,0.00031789020195764693,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:58.650,32.058248245693036,32.01752170620608,32.135452406493414,6.3056168532842,6.248653307476833,6.3712487647579,847.7455430548362,826.7931883550768,874.5128606583037,0.5454209113860282,0.7368616167502549,0.0,0.17322791829923825,4.6299047928295886e-05,0.00036567217101795196,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:51:59.648,32.05052710794458,32.01752170620608,32.08825840073291,6.322210581845475,6.28951845990386,6.3712487647579,850.4155508165464,832.4442635069486,882.0850224476944,0.5377002495448838,0.7370470542084104,0.0,0.17417937256762042,7.921723798120871e-05,0.0003090471314922806,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:00.746,32.088265647661245,32.01752170620608,32.15906031763666,6.326668598473876,6.303140177379536,6.357627047282224,847.8596817001276,824.9730733231904,863.9620403645263,0.5377036574241588,0.7364055455175134,0.0,0.17532240238784488,3.509600170274086e-05,0.0003830049296908928,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:01.748,32.07647112975475,32.01752170620608,32.135452406493414,6.35490270378709,6.316761894855205,6.398492199709245,849.6300271077213,825.868044580691,862.8196571378336,0.5438754793803559,0.7364126612191889,0.0,0.17579131255873773,2.41248895418702e-05,0.0003808348134984353,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:02.849,32.0754143099337,31.97039994302156,32.18267552119812,6.373725440662565,6.3303836123308805,6.412113917184913,851.3296586006746,824.0750189218132,869.5021795409962,0.5368095730393422,0.7349540401801505,0.0,0.1764655528210256,7.216130936078832e-05,0.0003513013423364663,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:03.848,32.07411396210517,32.01752170620608,32.11185177258119,6.384870482233569,6.344005329806548,6.412113917184913,857.0460209515816,836.1164058192364,872.6529244752851,0.5413337802031933,0.7331404816305906,0.0,0.17715691291063923,6.644348561015448e-05,0.000359186903023389,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:04.848,32.111864113562206,32.041093382661984,32.18267552119812,6.409389573689782,6.357627047282224,6.452979069611932,841.9605479756796,821.0966644318144,868.3384316178656,0.5327631038996269,0.740754069716923,0.0,0.036628597407710586,2.2891154039836396e-05,0.00010716763447459268,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:05.848,32.114219101071825,32.064672275802025,32.15906031763666,6.413476088932484,6.3712487647579,6.466600787087608,851.3979709951811,836.1997172524805,885.3752804976332,0.5385644081701199,0.7342435217396701,0.0,0.001670481617999656,6.922845055473219e-05,4.281494600730573e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:06.948,32.12472947521242,32.08825840073291,32.18267552119812,6.3997305376615765,6.357627047282224,6.439357352136264,843.4342395720018,826.0217942443423,867.4350943207698,0.5335622543994388,0.7391136163761153,0.0,0.002505293023492347,2.234525949250707e-05,4.887144790880274e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:07.949,32.133102525164865,32.064672275802025,32.18267552119812,6.402578714951945,6.344005329806548,6.439357352136264,848.9022645626844,829.2172326061062,874.5329871585087,0.541216747007151,0.7382497651599997,0.0,0.0031321897150638307,2.0589843247353954e-05,7.578727258659315e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:09.063,32.11615270940986,32.064672275802025,32.20629803238518,6.405922227423246,6.3712487647579,6.4257356346605885,848.7204427035347,839.1855331177123,855.1779658688382,0.5334794530813846,0.7377701429866758,0.0,0.0036563320176851277,5.60673020931161e-05,4.514192715535209e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:10.149,32.129035703210484,32.041093382661984,32.20629803238518,6.40716056537558,6.384870482233569,6.439357352136264,850.5527689380979,813.8363883995041,874.713490294957,0.5339839442435887,0.7388713004994849,0.0,0.004386545467851678,6.586750306767822e-05,3.16882238424817e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:11.251,32.14404571286926,32.08825840073291,32.20629803238518,6.394777185852241,6.3712487647579,6.4257356346605885,849.8791060137745,822.8422938136641,873.8261832366318,0.5365859765359626,0.7350694265866377,0.0,0.005163942836766179,3.4264842417357405e-05,7.931129544589861e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:12.247,32.1378233857453,32.064672275802025,32.20629803238518,6.405303058447077,6.3712487647579,6.4257356346605885,854.154421808026,817.6344943555088,899.709975324417,0.53549616270748,0.7348451418224531,0.0,0.005783132238892387,3.56396782878985e-05,4.746159396254713e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:13.349,32.15693007264576,32.08825840073291,32.27720956408223,6.397253861756909,6.357627047282224,6.4257356346605885,853.1521097828216,833.4116282894678,869.4231601225715,0.5291890012207685,0.7366312215680663,0.0,0.00657186496843749,4.759445291657074e-05,5.075840084116392e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:14.347,32.14254425240064,32.08825840073291,32.229927866425896,6.3971300279616745,6.344005329806548,6.452979069611932,852.405209525013,829.6051433286741,870.5567051859448,0.5421793297034909,0.73689833154183,0.0,0.00499019607657183,2.699467372657867e-05,5.898493070096196e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:15.348,32.151993964865326,32.064672275802025,32.229927866425896,6.395767856214109,6.357627047282224,6.4257356346605885,854.8950449357611,829.9151192789357,886.3177523749991,0.5344313779394475,0.732676676932402,2.8390409950799165e-05,0.002364326163902833,4.0248132187896085e-05,2.939437169665632e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:16.349,32.185042156894255,32.135452406493414,32.229927866425896,6.405303058447079,6.384870482233569,6.439357352136264,846.2689059865218,828.2381730404168,855.3229090554255,0.5319272410948696,0.738151716586936,0.0,0.002777854457896308,4.092202719855602e-05,3.457386457551243e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:17.448,32.14834003953578,32.064672275802025,32.20629803238518,6.389823834042906,6.344005329806548,6.4257356346605885,846.8656559017039,828.1345830017065,859.340121855874,0.5318925734433487,0.7375571898600263,0.0,0.003823022800316354,4.843927942166471e-05,5.357099278833054e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:18.549,32.17195328741199,32.11185177258119,32.25356503856864,6.391062171995238,6.344005329806548,6.480222504563277,844.3014887019164,833.6781974346682,859.7486975982267,0.5352884724729697,0.7387489306548115,0.0,0.0021379941633098433,2.663253027914006e-05,7.117630650143614e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:19.649,32.18698846432725,32.08825840073291,32.27720956408223,6.402207213566244,6.3712487647579,6.4257356346605885,841.13992220091,824.7903083860044,876.707041098121,0.5312415190084162,0.7421211418331709,0.0,0.0027679621675383796,3.27483615445918e-05,3.514043005889505e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:20.747,32.19772067274616,32.135452406493414,32.27720956408223,6.410875579232581,6.316761894855205,6.452979069611932,846.6630907803741,830.0358939683676,870.6228693319187,0.533909625285735,0.7393895567314243,0.0,0.0032182275833899116,4.159437729247427e-05,5.2016786487426005e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:21.848,32.18053598799444,32.11185177258119,32.229927866425896,6.409637241280248,6.3712487647579,6.452979069611932,855.0322712637062,842.7056141702503,866.2602212231321,0.5298007330290951,0.7365305799116119,2.1818603513394004e-05,0.0017475616766600762,2.838664218088482e-05,5.612719853491587e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:22.848,32.23231066885806,32.135452406493414,32.324520736400586,6.402578714951945,6.3712487647579,6.439357352136264,855.8867251381823,842.0384103083346,867.0260552329789,0.5239928133832036,0.73619818645216,0.0,0.002174308013135907,6.112925020540909e-05,5.1209237237178196e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:23.949,32.22564153115683,32.15906031763666,32.27720956408223,6.402207213566244,6.384870482233569,6.452979069611932,862.3945605278811,837.4152773048004,884.6282789605671,0.5343270700617195,0.7326473166534663,0.0,0.0019690103169380936,4.797270974333246e-05,2.1217966343105487e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:25.049,32.236387704402354,32.135452406493414,32.30086145825618,6.410875579232581,6.357627047282224,6.439357352136264,842.1009995233281,813.7745418123142,869.4612217250447,0.5292446773724024,0.740350573306608,0.0,0.002127035425100924,3.837423182230178e-05,4.333013098972675e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:26.049,32.215755099625255,32.18267552119812,32.27720956408223,6.39985437145681,6.357627047282224,6.4257356346605885,841.0480504380103,824.0855838193611,884.613415750186,0.5308053227564536,0.7412096935300883,0.0,0.0031492151426583065,7.176564694581264e-05,5.354646946705077e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:27.049,32.22757590087951,32.18267552119812,32.324520736400586,6.390319169223839,6.344005329806548,6.439357352136264,845.2688680925255,824.5976584865743,865.7434775605575,0.5264971066869519,0.7392485451489436,0.0,0.0037262074744525467,1.2539564941902824e-05,4.7123124996023314e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:28.146,32.225647536476394,32.135452406493414,32.324520736400586,6.404683889470913,6.3712487647579,6.439357352136264,850.0765862073655,815.2078768079516,893.7932246800854,0.5275702792325977,0.7377243176922945,0.0,0.004301270836517108,2.2682487247109197e-05,4.242111716603977e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:29.249,32.24713521045645,32.135452406493414,32.30086145825618,6.400968875613909,6.357627047282224,6.4257356346605885,845.4951470459436,818.669993628211,862.4378496225773,0.5254342489141641,0.7402128925816349,0.0,0.005075175513336718,7.540154043160097e-05,6.88976244889971e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:30.350,32.29013072846095,32.20629803238518,32.39554302806863,6.39477718585224,6.357627047282224,6.439357352136264,862.3416352886455,840.7637009585058,886.1526710104799,0.5225541289351855,0.7354944750004548,0.0,0.005789445677172592,5.9849919947619034e-05,6.618689612671532e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:31.447,32.2449743757233,32.18267552119812,32.27720956408223,6.415828931041918,6.384870482233569,6.480222504563277,855.7706012880121,835.5511593630238,876.9294479790345,0.53130616588559,0.7342004947475911,2.898306300157439e-05,0.0016597973774625566,5.375805294635171e-05,2.8914537649226607e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:32.549,32.2600275865977,32.15906031763666,32.34818741384629,6.400968875613912,6.3712487647579,6.439357352136264,846.0808055626633,823.944984368507,870.5480321066598,0.5249552042820326,0.739243798751457,0.0,0.0025494430303348086,8.159790168573888e-05,3.607272999109277e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:33.648,32.2535824234595,32.18267552119812,32.324520736400586,6.424497296708254,6.384870482233569,6.466600787087608,852.0474583139505,833.6615441333138,864.8690107384132,0.5280816599619794,0.7363493194741291,0.0,0.0017500952257529763,5.6401130663212066e-05,2.2774038422985512e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:34.748,32.2600302841838,32.18267552119812,32.37186150594488,6.4046838894709115,6.344005329806548,6.439357352136264,851.957366076401,818.3493923487833,867.6452984466857,0.524202286988153,0.7367506165059421,0.0,0.0020726407904376734,4.2231641053363356e-05,1.747869337887275e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:35.848,32.29227016586759,32.229927866425896,32.37186150594488,6.399730537661575,6.3712487647579,6.452979069611932,848.0551291296026,822.2342017731885,863.0124858061838,0.519459827499428,0.7358214756651101,0.0,0.002371798667172385,3.776658747217532e-05,1.953062560801308e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:36.948,32.28581696000775,32.25356503856864,32.34818741384629,6.397253861756909,6.3712487647579,6.4257356346605885,852.7071202117153,821.4987078663976,866.732090910086,0.5291378544688269,0.7374602261295539,0.0,0.002326963790354332,3.964895430791981e-05,2.7825264324048833e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:38.048,32.28582837442917,32.20629803238518,32.39554302806863,6.396015523804573,6.344005329806548,6.439357352136264,848.9742682471019,820.9863559228259,871.689014863591,0.5177364322824478,0.7357857414010048,0.0,0.0032231481778025152,6.0282034035531056e-05,3.654991473686959e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:39.047,32.28904361517489,32.20629803238518,32.324520736400586,6.39576785621411,6.3712487647579,6.4257356346605885,841.3499056479977,828.1057991290056,855.1182715483769,0.5251389292951951,0.7418807501311357,0.0,0.0038311725036790168,1.4904536075989419e-05,4.945181852758995e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:40.148,32.29872270324672,32.229927866425896,32.39554302806863,6.386108820185904,6.357627047282224,6.398492199709245,851.8677928126971,826.2632159324053,875.0193262477219,0.525280966998681,0.7374995024341063,0.0,0.004896024288164726,2.7710882994531924e-05,6.565640847343452e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:41.248,32.300872212525285,32.25356503856864,32.39554302806863,6.3997305376615765,6.3712487647579,6.4257356346605885,847.8175625180246,827.8005557060446,866.3696127867886,0.5148975401311633,0.7370114065512964,0.0,0.0053118999416740705,8.088476467571428e-05,4.1025930739850406e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:42.349,32.27508083499351,32.18267552119812,32.37186150594488,6.393538847899907,6.316761894855205,6.439357352136264,853.7777144650673,837.4008189077681,867.5596416600297,0.5274031794243365,0.7368154589933504,0.0,0.006166141083499602,1.2020759368353581e-05,3.911156163265288e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:43.349,32.307968117807334,32.25356503856864,32.39554302806863,6.386232653981137,6.357627047282224,6.4257356346605885,858.9525582954315,838.0085337109798,880.5741878413621,0.5204285136866021,0.7343351952718905,0.0,0.0069761738886915045,2.3553128495865684e-05,2.7223854981789156e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:44.449,32.307320706938235,32.25356503856864,32.37186150594488,6.409637241280247,6.384870482233569,6.452979069611932,848.4328699387358,830.5320263437555,879.944927459868,0.5200154592914878,0.7371421288881692,0.0,0.005529040725920586,1.9276729122106366e-05,4.7288348212432804e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:45.548,32.30948096493742,32.229927866425896,32.39554302806863,6.398492199709244,6.3712487647579,6.4257356346605885,858.1559908195851,832.5099030149131,870.9830051248239,0.5140034644176363,0.7327346244077606,0.0,0.0022497913852339672,4.755856635605332e-05,7.690221191437006e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:46.649,32.30947558222237,32.229927866425896,32.39554302806863,6.3972538617569095,6.357627047282224,6.439357352136264,849.9391315725807,833.8225470753684,875.2333795808629,0.5190475070949332,0.7349307398767461,0.0,0.00294511891766628,2.210558659952223e-05,4.019539748751391e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:47.648,32.326909592925176,32.20629803238518,32.41923199561103,6.399854371456811,6.3712487647579,6.452979069611932,848.9677211821275,837.537222882133,869.9478907320688,0.5168336868226435,0.737597366603357,0.0,0.002288335914119509,7.007008154713028e-05,8.756036067049484e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:48.646,32.300868108432994,32.25356503856864,32.37186150594488,6.414838260680051,6.357627047282224,6.452979069611932,849.0521662397639,839.8420304909832,873.9119353295507,0.5245120443006297,0.7336653776250633,0.0,0.00144353716295664,1.608189787514213e-05,3.913607375179901e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:49.748,32.31377457988322,32.25356503856864,32.37186150594488,6.398492199709242,6.344005329806548,6.452979069611932,850.435581685253,834.4777413532752,870.2244875760966,0.5198061220413792,0.7361625837970295,0.0,0.0021060929225589792,7.748299234208799e-05,5.809078272007858e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:50.847,32.32238065556618,32.25356503856864,32.39554302806863,6.389823834042904,6.357627047282224,6.412113917184913,847.274910455477,817.2657506539826,867.979080085069,0.5146685437437774,0.73662554798034,0.0,0.0023168724496229086,3.570347128416274e-05,3.3123181249837046e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:51.867,32.343465937212905,32.27720956408223,32.41923199561103,6.403940886699513,6.3712487647579,6.439357352136264,846.1318938661036,815.6225567114764,866.1589995777604,0.5096763928295791,0.7357593202510391,2.6170148289664456e-06,0.0025606769310304975,3.534811898696694e-05,6.641607998362908e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:52.957,32.32022308405594,32.27720956408223,32.37186150594488,6.396015523804576,6.357627047282224,6.452979069611932,849.7938501026238,835.9579276542297,862.1785910919793,0.5215117476283722,0.7376250706554207,1.0713060097984026e-05,0.002800159237188617,8.735562015700272e-05,2.5845435780390096e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:53.949,32.345825937898034,32.30086145825618,32.39554302806863,6.403940886699512,6.384870482233569,6.452979069611932,840.985289674604,822.7362722334225,869.4816779716775,0.5122974358255759,0.7389855340054603,0.0,0.0018245397606462658,4.471586295270625e-05,5.838711341394813e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:52:54.948,32.33162517921715,32.27720956408223,32.37186150594488,6.403940886699513,6.357627047282224,6.452979069611932,843.4291823448468,814.6915413826234,858.0240885371068,0.5147323200664129,0.7409468673763018,0.0,0.0016571980415290715,2.8594818997446763e-05,4.7778777328760396e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:52:56.049,32.28582967660231,32.18267552119812,32.34818741384629,6.396015523804575,6.357627047282224,6.439357352136264,847.7565081664936,817.8201025378091,872.2051128228017,0.5234580160353214,0.7406920571599631,8.690809102678571e-05,0.002387944250387528,5.813050856618006e-05,5.128946214195981e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:52:57.047,32.241760407128766,32.15906031763666,32.324520736400586,6.402578714951945,6.344005329806548,6.439357352136264,843.4664914948687,827.7428371498457,858.90927352005,0.5156178540984143,0.739140815020088,0.0,0.0026215816082624304,3.0057819468797758e-05,3.769290385425461e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:52:58.048,32.187411735447235,32.135452406493414,32.27720956408223,6.402578714951945,6.357627047282224,6.439357352136264,850.341428851241,827.5485392786975,888.3755609887116,0.5219115868459863,0.7403526462187069,0.0,0.0034567698886518046,3.7959280891924426e-05,2.1736583922109856e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:52:59.046,32.15671046516383,32.08825840073291,32.229927866425896,6.406665230194648,6.384870482233569,6.439357352136264,851.8482569978211,839.3464134107833,865.7323923973499,0.5166367732412815,0.7385182735345694,0.0,0.0038125669207230983,4.394388327665193e-05,3.791479402975745e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:00.048,32.12602307639091,32.064672275802025,32.229927866425896,6.395767856214109,6.3712487647579,6.439357352136264,855.5202429373483,836.9432457328621,875.5308039604165,0.525887789055369,0.737247331992671,0.0,0.004805581308715098,4.4775444803369265e-05,9.339503927779895e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:01.148,32.09470417576336,32.041093382661984,32.18267552119812,6.403445551518578,6.3712487647579,6.466600787087608,853.964569021617,827.1279809734347,875.3287759125192,0.5218160422645559,0.7377541043184624,0.0,0.0031736943701935597,7.538230987682706e-05,3.386559576117023e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:02.148,32.05761234679201,31.97039994302156,32.15906031763666,6.387594825728706,6.357627047282224,6.4257356346605885,861.2191449693595,842.7211108788736,891.776802779467,0.5217969873747917,0.7316536044461955,0.0,0.0026043489006253415,2.6295972139354813e-05,3.84468582677219e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:03.147,32.022248314418576,31.97039994302156,32.135452406493414,6.388956997476272,6.357627047282224,6.412113917184913,850.4694461212459,836.7321329989031,864.2837843220789,0.524092002954579,0.7363777772252358,0.0,0.0034638227546906555,3.433339008418081e-05,6.660074909324962e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:04.248,31.985398784545374,31.946849826179744,32.064672275802025,6.392300509947572,6.357627047282224,6.4257356346605885,851.4796870643521,827.7545981305412,873.106432837913,0.5273675054327512,0.7353949190189724,0.0,0.004036569292493782,2.5192097657204404e-05,4.912143311783788e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:05.247,31.95864135650732,31.876242354394947,32.041093382661984,6.4012165432043755,6.384870482233569,6.4257356346605885,852.2302955336778,843.3568639633445,866.0190186009986,0.5285803405587542,0.7371712026509328,0.0,0.004417913742842735,3.9355120994168784e-05,1.7494251310176383e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:06.249,31.913901101975473,31.85272077342279,31.97039994302156,6.4012165432043755,6.344005329806548,6.439357352136264,853.8737231504683,827.5864235955862,878.429295781902,0.5229084925151547,0.7364016809230388,0.0,0.005256148543606784,4.744890131474023e-05,3.49096422208702e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:07.247,31.89742173935189,31.85272077342279,31.923306865796064,6.405303058447077,6.357627047282224,6.4257356346605885,855.1101291641055,823.7723480963934,867.2480073103998,0.5283713755155782,0.7314469097458501,0.0,0.005804786485460718,6.67029069102661e-05,5.8298919818585045e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:08.346,31.850604386814066,31.7587052658331,31.97039994302156,6.4046838894709115,6.357627047282224,6.452979069611932,843.4322727079644,820.9148152672688,883.6567585672012,0.5332204384768574,0.7383680419513792,5.562231495499371e-06,0.003564444842151142,4.2746493525555e-05,3.038147917124698e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:09.347,31.81275535154004,31.7587052658331,31.876242354394947,6.414838260680051,6.357627047282224,6.452979069611932,845.4748194900649,820.1161963343573,872.9107099202452,0.5315113214078632,0.7377460975887961,8.035751766219263e-05,0.0015224672991734777,4.9766494288551276e-05,4.039318035011579e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:10.348,31.772806165237505,31.711739793296886,31.80569888619567,6.39985437145681,6.344005329806548,6.439357352136264,858.38859539714,842.8055007597052,868.965568869547,0.531881443694813,0.7318917627493862,0.0,0.002565506000023899,5.5119112804285334e-05,4.115549266064591e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:11.448,31.748041209844164,31.688267575348846,31.82920628899916,6.405922227423244,6.357627047282224,6.439357352136264,843.0803364815893,816.3608579519332,866.6481662563688,0.5373751163743363,0.7397801409476888,0.0,0.0029719608262706284,3.381964817847444e-06,6.322923957271845e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:53:12.449,31.70941081119967,31.641344102031326,31.80569888619567,6.406665230194646,6.357627047282224,6.466600787087608,850.2698617520502,822.1359316273937,880.8901142191562,0.5382349144739683,0.7342525501141223,8.42670772039981e-05,0.002071450614347653,3.814628489309464e-05,4.84325818343965e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:13.547,31.7266894105457,31.664802349858064,31.782198550103487,6.399730537661577,6.357627047282224,6.439357352136264,841.9291924590277,804.4468595617107,873.9264036752348,0.5333846467307022,0.7392399532874325,2.9013070744023173e-05,0.0025360422629434327,3.5975927943286386e-05,7.647989947507591e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:14.649,31.720302594039847,31.664802349858064,31.85272077342279,6.393538847899908,6.357627047282224,6.439357352136264,856.7435567770269,834.342893228533,874.0842308796169,0.5263545487802515,0.7366628249335154,0.0,0.0034535034421344676,3.887778905354446e-05,3.357077010274887e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:15.648,31.76575747625929,31.7352190185145,31.80569888619567,6.402578714951945,6.357627047282224,6.4257356346605885,848.871816323034,826.8423650576522,877.0142467254842,0.5375912734485483,0.7381959038795501,0.0,0.003868481252821184,3.865247867321467e-05,8.82445763216232e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:16.747,31.73736498830925,31.664802349858064,31.80569888619567,6.403445551518579,6.357627047282224,6.452979069611932,844.5061739401863,822.9210058766994,863.1754386478119,0.5385118589817374,0.7364554508701763,1.0713060097984026e-05,0.0018957649096487555,2.585220990491598e-05,4.293535459340738e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:17.758,31.763420787648727,31.641344102031326,31.80569888619567,6.388956997476272,6.344005329806548,6.439357352136264,852.3569399063896,818.5342829411934,872.222096311316,0.5347532710234344,0.7369112678578091,1.43952820657657e-05,0.0024739951097289435,3.860639736756505e-05,2.3672491702239156e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:18.865,31.74803289208602,31.688267575348846,31.782198550103487,6.393538847899907,6.357627047282224,6.4257356346605885,841.9946297074476,820.1318073703305,862.8104107475536,0.5345020598490963,0.7396097752808406,0.0,0.0030558793963849475,7.489498371020341e-05,2.6101437795305084e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:19.847,31.765761710338023,31.711739793296886,31.85272077342279,6.3889569974762725,6.357627047282224,6.4257356346605885,849.1219373525786,827.7448096950658,882.0134947997449,0.5317680277773033,0.7383312997159253,0.0,0.0038535900501579278,3.23837791482079e-05,6.684768927736253e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:20.946,31.803572777654463,31.7352190185145,31.89977104686352,6.396015523804576,6.357627047282224,6.4257356346605885,854.9326317145689,835.1334273383882,884.3975497447598,0.5344344648495428,0.7376161928636623,0.0,0.004435810301156151,2.925461290734332e-05,0.0001056503801420694,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:21.947,31.808055278358047,31.7587052658331,31.85272077342279,6.4012165432043755,6.357627047282224,6.439357352136264,852.9353348654546,824.998052861099,881.5740895774861,0.5333683228591317,0.7358210883835696,0.0,0.004947598298731204,3.421618640987252e-05,7.951495421931482e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:23.047,31.79930767405608,31.711739793296886,31.876242354394947,6.402207213566243,6.384870482233569,6.452979069611932,846.7357997889335,827.6802443871898,865.5519414510984,0.5373036943033853,0.740348642234827,0.0,0.003861353844953142,2.492949438331396e-05,6.898682050530661e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:24.148,31.814257959386282,31.7352190185145,31.876242354394947,6.402207213566244,6.344005329806548,6.480222504563277,852.1516465580343,828.6287099619383,879.7779447433115,0.5360078794173124,0.736130483829699,0.0,0.0019601897223945003,2.9116198733461095e-05,3.555573328173907e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:25.279,31.83349066278696,31.7587052658331,31.89977104686352,6.422020620803588,6.357627047282224,6.466600787087608,848.2762854530756,814.6274047989732,880.020759813479,0.5291091309931416,0.7371222373333537,3.4952001105318575e-05,0.0014215330712786139,2.3046015409492292e-05,1.237205058237145e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:26.248,31.85507932588959,31.82920628899916,31.923306865796064,6.399854371456808,6.344005329806548,6.4257356346605885,850.5028777325745,838.3133187082451,867.3714629522392,0.536489322900793,0.7392624134056999,0.0,0.0023779651369326906,1.1364268189252276e-05,3.8184422767452786e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:27.347,31.844182283723036,31.7587052658331,31.89977104686352,6.419543944898919,6.3712487647579,6.452979069611932,843.0663643636864,812.7609417465803,881.4606923924403,0.5346372544507205,0.7394815905083655,0.0,0.0018631744064238184,4.484333242640367e-05,2.8180376085964266e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:28.348,31.871551526166165,31.7587052658331,31.946849826179744,6.41483826068005,6.3712487647579,6.480222504563277,845.245117327782,833.1551152815687,863.1886505180639,0.5303548336094295,0.7401928238286061,0.0,0.0015354214208479478,1.9901371748162403e-05,5.537869197258901e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:29.347,31.866837271777086,31.80569888619567,31.89977104686352,6.413476088932482,6.3712487647579,6.480222504563277,851.7647729248465,830.0735687082483,881.450783033536,0.5342926002784715,0.7380213147112562,0.0,0.0018280426307521439,6.478340313936109e-05,4.188045475383898e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:30.459,31.87198766805535,31.7587052658331,31.97039994302156,6.403445551518576,6.357627047282224,6.452979069611932,846.8763644153303,822.5106914372891,872.0933257466713,0.5375797574699445,0.742073554682698,0.0,0.0021498843005888437,1.6808355932616834e-05,3.61939824663389e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:31.447,31.895078832200777,31.80569888619567,31.946849826179744,6.406665230194645,6.384870482233569,6.439357352136264,848.5972735624297,834.1698604231576,861.3701827272984,0.5325111039401111,0.7395156881506679,0.0,0.0018488848406065122,5.68098398697295e-05,1.2463126113947707e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:32.546,31.882670258315457,31.80569888619567,31.946849826179744,6.412113917184914,6.344005329806548,6.466600787087608,851.5604732803272,826.2940117934278,872.9940217727085,0.529915903147523,0.7384309257824619,0.0,0.0016971159566433044,3.659767119398799e-05,3.057411374112607e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:33.647,31.904053525973026,31.85272077342279,31.946849826179744,6.394777185852241,6.3712487647579,6.466600787087608,855.9842194298617,830.3321230812405,879.8752454673365,0.5359304225795177,0.7369584504704644,0.0,0.0021134537482401542,3.250150272809037e-05,1.742435924895182e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:34.749,31.899791081619473,31.7587052658331,31.946849826179744,6.410875579232581,6.384870482233569,6.452979069611932,856.2122647469041,842.8111664606,871.8868953331911,0.5318517275709683,0.7374869350491591,0.0,0.001390857880759605,6.694686638283488e-05,4.147838436944961e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:35.747,31.91627397037778,31.82920628899916,32.041093382661984,6.398492199709243,6.344005329806548,6.452979069611932,848.8922863274531,833.518911537129,869.252148894801,0.5336312024066461,0.7375681791617398,2.208895103243875e-06,0.0018825643202098838,2.710913921902257e-05,5.5721107326251135e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:36.847,31.908347020103296,31.80569888619567,31.97039994302156,6.413352255137249,6.398492199709245,6.439357352136264,854.90472396213,834.1342787291901,874.714323573467,0.5350998897677824,0.7374209934303082,4.331870268268253e-06,0.002068968888202749,3.958363722661148e-05,7.803983946936505e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:37.948,31.944716713522848,31.876242354394947,32.01752170620608,6.413352255137249,6.3712487647579,6.466600787087608,851.4244242102969,837.246879587447,867.9116139304192,0.5329323180013256,0.7360382088328415,0.0,0.001796401470255674,2.412892560842183e-05,5.272326509254588e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:39.048,31.953280393740474,31.876242354394947,32.01752170620608,6.412113917184914,6.384870482233569,6.439357352136264,852.4841084862929,835.9251463779265,875.4502409227701,0.5294533953765796,0.7347181533841844,0.0,0.0018236942814207268,3.3930349073751474e-05,4.6640946482451707e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:40.148,31.963984351274892,31.89977104686352,32.01752170620608,6.400968875613912,6.3712487647579,6.439357352136264,845.767860436624,823.942128985733,872.7609390656611,0.5346307352601698,0.7394617791601109,0.0,0.0027374308484897584,6.435865542085131e-05,4.1421667066999466e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:41.145,31.972766420073306,31.89977104686352,32.01752170620608,6.403940886699512,6.3712487647579,6.466600787087608,842.4248512525222,818.6736573936546,858.9630478454476,0.5346165387170196,0.7392336702884797,0.0,0.002341682558277565,1.1768741229555876e-05,4.435535573001394e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:42.248,31.96613767589831,31.89977104686352,32.064672275802025,6.41335225513725,6.3712487647579,6.480222504563277,849.2998947654701,807.2015535665212,875.7098178005681,0.5258956424127862,0.7396550587245564,0.0,0.0015419868613196434,4.588728988219026e-05,3.132502336138752e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:43.247,31.99161371963475,31.923306865796064,32.064672275802025,6.409389573689784,6.3712487647579,6.466600787087608,850.7453729216297,834.347487912223,865.1162641774135,0.5376930319025987,0.737322859838293,2.8396508821802658e-05,0.0017179525705734017,1.665372899514635e-05,4.8430559394605055e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:44.348,31.991820232931136,31.946849826179744,32.041093382661984,6.397253861756909,6.3712487647579,6.439357352136264,854.5146483832007,836.3022691608071,880.6054100343213,0.5262034385979842,0.7348367585612375,7.169155083408998e-06,0.0027863748542123114,5.503900476889521e-05,4.391716966443943e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:45.447,31.978972758797934,31.923306865796064,32.041093382661984,6.41335225513725,6.357627047282224,6.452979069611932,852.1161643621538,835.4745097062624,865.8756433539137,0.536498640207906,0.7385618896306643,0.0,0.0025058567108527633,4.441024807806188e-05,8.123634155218486e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:46.445,32.00809807523563,31.97039994302156,32.041093382661984,6.406665230194646,6.3712487647579,6.452979069611932,853.468075692321,832.6985838067192,886.1381398251251,0.5299773931696906,0.7368671772873158,0.0,0.0018191843728903995,1.0093293276109025e-05,5.674353505848804e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:47.547,31.991826773007993,31.923306865796064,32.08825840073291,6.410875579232581,6.384870482233569,6.439357352136264,850.7079174361464,823.9759240850444,878.0657122671348,0.5262387096755801,0.7355109100096597,0.0,0.0018770120014189873,2.7572908381831675e-05,1.8270696417781793e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:48.546,32.022251886563126,31.923306865796064,32.11185177258119,6.40530305844708,6.3712487647579,6.439357352136264,849.5005543034249,822.7982669498911,864.372990770913,0.5331280120908902,0.7364637937123713,0.0,0.0026865241580080607,5.579588644577762e-05,3.8529791897462355e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:49.648,32.00682367511583,31.946849826179744,32.11185177258119,6.405922227423247,6.3712487647579,6.439357352136264,854.1747335493909,830.2961110421162,878.9668963175656,0.5344897943701696,0.734481304229096,0.0,0.0033067740766225414,4.240718446034288e-05,7.952577957248106e-06,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:50.648,32.03404134823968,31.923306865796064,32.135452406493414,6.397130027961678,6.3712487647579,6.4257356346605885,845.769019851498,816.7304816500339,865.8616168555222,0.5290796819964914,0.7377261380740542,0.0,0.004236140002672052,4.530814783356768e-05,6.7143594842873e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:51.648,32.02459681295907,31.993957231348134,32.064672275802025,6.412113917184916,6.384870482233569,6.439357352136264,861.5649510983363,841.0420717527286,881.2117608129154,0.5305591147253409,0.7312505696647975,0.0,0.004294193666719599,4.600592626241543e-05,3.9129179745867344e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:52.647,32.03167336004559,31.946849826179744,32.08825840073291,6.382146138738436,6.357627047282224,6.4257356346605885,843.6804802499355,823.1046606717972,866.2887034772781,0.529089784660647,0.7403215396705531,0.0,0.005882841550499735,1.7199244304113153e-05,3.971886419930207e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:53.747,32.0518176288543,31.993957231348134,32.11185177258119,6.414590593089582,6.357627047282224,6.466600787087608,845.2726048274807,832.5454715591915,860.7031657321929,0.5263014028980545,0.7362556021346573,0.0,0.0021629458815117237,6.837363512430882e-05,3.6686856953148675e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:54.847,32.05397035909667,31.97039994302156,32.135452406493414,6.418305606946584,6.3712487647579,6.466600787087608,857.4250174241574,838.5353143512882,888.6053655244182,0.5294305067094494,0.7343221693929952,6.586251714840967e-05,0.0014329624036638086,1.7994608041209058e-05,7.428829404671698e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:55.847,32.045817831891675,31.993957231348134,32.11185177258119,6.398492199709243,6.384870482233569,6.4257356346605885,847.2509411358827,833.6394857071682,866.2913567778559,0.5320406889625847,0.7353097429961399,0.0,0.0022572255780105312,2.2644202960144732e-05,3.545765101172901e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:56.947,32.07754862915066,32.01752170620608,32.15906031763666,6.412113917184914,6.384870482233569,6.439357352136264,855.5590475636723,834.3743562997329,867.0105403921298,0.5230421643707648,0.7345733002338296,0.0,0.0026075999902158424,4.85492466946884e-05,3.083190633697694e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:58.049,32.07111471000406,31.993957231348134,32.11185177258119,6.398492199709242,6.357627047282224,6.452979069611932,838.752799708501,806.7653053920922,864.5744818373018,0.5319037586323553,0.7393805853222097,0.0,0.003164521836076539,4.7702734049264533e-05,3.0429285501170736e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:53:59.047,32.095340038775404,32.064672275802025,32.135452406493414,6.4121139171849135,6.344005329806548,6.466600787087608,843.9880268519197,827.9515963552524,857.9570863760318,0.5289203846118301,0.738825371930018,4.802267222038898e-05,0.0015748373614558556,3.51597775901025e-05,2.578526862792291e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:00.147,32.08827289460607,31.993957231348134,32.18267552119812,6.40716056537558,6.357627047282224,6.452979069611932,852.1988503468056,836.0926157067674,874.4178429680942,0.526715779638148,0.7381955363020271,2.7767773898118034e-05,0.001623683971064349,5.25908830349871e-05,2.5252502775146082e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
