timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:54:01.249,32.09899190330194,32.064672275802025,32.18267552119812,6.40096887561391,6.3712487647579,6.439357352136264,850.4767547938862,833.3753405790006,866.2583408266621,0.5284287955667275,0.7363266281334606,0.0,0.002328139145927735,8.194847367217038e-05,3.9419756129401506e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:02.348,32.10113675115723,32.041093382661984,32.18267552119812,6.414590593089585,6.344005329806548,6.466600787087608,864.248048186518,835.2944333127214,903.319837365782,0.524926820664957,0.7306772975508757,0.0,0.0024503382596002678,4.576472837269238e-05,3.396258509756959e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:03.346,32.10714035422091,32.041093382661984,32.15906031763666,6.416200432427618,6.3712487647579,6.452979069611932,854.4765111551682,825.3181049061507,877.3515360526392,0.5267863598923034,0.7358694887074128,0.0,0.0016125446705631725,4.029648427331114e-05,3.104024004024927e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:04.347,32.11657770447488,32.041093382661984,32.15906031763666,6.405303058447079,6.3712487647579,6.4257356346605885,850.2012561189489,819.6223907267735,871.5870443322681,0.5275294488107665,0.731203361862997,0.0,0.002277203899677005,4.069414295939223e-05,4.76890644374659e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:05.446,32.12687828694932,32.064672275802025,32.18267552119812,6.405922227423247,6.3712487647579,6.439357352136264,848.4714907246937,822.2562433032388,862.6202246229325,0.5236353726223832,0.7365400008303051,0.0,0.0027147291746367967,4.2541617502968136e-05,3.8016452448785106e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:06.548,32.12902778094593,32.064672275802025,32.20629803238518,6.413352255137249,6.3712487647579,6.439357352136264,844.1078914737986,822.9398588710333,864.631288015114,0.5255677678324637,0.7381485767084063,0.0,0.0034954411189005007,4.85183710652144e-05,4.11704182399185e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:07.547,32.13545750359257,32.11185177258119,32.18267552119812,6.406665230194645,6.344005329806548,6.452979069611932,848.3452183396006,829.3085187856007,878.9113540760009,0.5251750111164848,0.7349751330510084,0.0,0.003710561668000235,5.108767460866377e-05,3.755051119050052e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:08.648,32.137615145668114,32.064672275802025,32.25356503856864,6.407160565375579,6.3712487647579,6.480222504563277,841.3053129538253,827.1694183568568,854.8641425026203,0.5260075043010656,0.7390706047630305,0.0,0.0018169602681037767,4.299517725573631e-05,4.3989748258251375e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:09.747,32.13761580031094,32.08825840073291,32.229927866425896,6.399730537661577,6.344005329806548,6.4257356346605885,846.454649706015,816.0848490692445,869.3352985364002,0.5203188746859011,0.7376946282268725,2.9805868098078874e-05,0.0021629986309608727,3.81082457421518e-05,3.299879587277538e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:10.847,32.13332344317129,32.064672275802025,32.229927866425896,6.407160565375579,6.3712487647579,6.452979069611932,851.831703089078,833.1210662660571,867.1723507494314,0.5301342433248478,0.7368651958180963,0.0,0.002468727842732693,5.237257912532952e-05,5.792252036894995e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:11.846,32.16144226744354,32.08825840073291,32.25356503856864,6.384870482233569,6.344005329806548,6.412113917184913,851.2164428510763,833.7516265260118,865.6715402922239,0.5235384002891845,0.7377890820065145,0.0,0.0024011181931673517,4.1202284162591227e-05,2.4922837955701392e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:12.947,32.156924752441846,32.11185177258119,32.229927866425896,6.409637241280247,6.384870482233569,6.452979069611932,843.5069327363948,819.8252789422193,860.1242940760225,0.5223584258778876,0.7393766234244172,0.0,0.001592048188946031,3.311664488026966e-05,5.0431932040051595e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:14.047,32.131182548187375,32.041093382661984,32.229927866425896,6.402207213566243,6.357627047282224,6.4257356346605885,852.1995856018419,832.4523720523614,867.5018066847265,0.5196847316665512,0.7371281796361845,0.0,0.002392622235956495,6.297992973728176e-05,2.7276082459667845e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:15.047,32.156706803763456,32.064672275802025,32.18267552119812,6.4189247759227515,6.384870482233569,6.452979069611932,851.2849407368328,835.3369151724747,878.6321538728155,0.5242664497029839,0.7382064969732669,1.9212728362464117e-05,0.0015904871647186142,1.89204233765694e-05,2.6009125056046798e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:16.047,32.20868004610665,32.11185177258119,32.27720956408223,6.412113917184916,6.384870482233569,6.439357352136264,852.3284452938937,820.9845558044785,868.7060258433102,0.5199362347373688,0.7379702320007927,0.0,0.0021849417294280246,6.588806119810899e-05,2.8326521386698338e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:17.046,32.1826872027702,32.08825840073291,32.229927866425896,6.41483826068005,6.384870482233569,6.439357352136264,843.3713580767901,826.6743459787258,856.886436499175,0.5217208982154722,0.7387388711633752,0.0,0.00246218517903436,7.978980957784555e-05,3.822972504549184e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:18.147,32.20201168741259,32.15906031763666,32.27720956408223,6.393538847899908,6.3712487647579,6.4257356346605885,842.1268643026123,820.6839567951399,853.6661781618234,0.5219153817704845,0.7404075604716778,0.0,0.0036701389568032853,5.307688733010548e-05,5.4265911382966264e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:19.146,32.19212964557928,32.15906031763666,32.229927866425896,6.391681340971406,6.3303836123308805,6.4257356346605885,854.9302734561712,819.0168739167844,875.3201016448392,0.5220729797577807,0.7373733091153339,0.0,0.004346351283804578,3.469078986242704e-05,7.338717525470582e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:20.148,32.185048004527786,32.11185177258119,32.25356503856864,6.409389573689782,6.357627047282224,6.439357352136264,853.2914258904515,829.1834928344458,875.2793989903755,0.5208504616158637,0.737249300679479,0.0,0.004725606307602911,7.635138457364092e-05,4.0107844831361404e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:21.247,32.204156515873926,32.135452406493414,32.229927866425896,6.403445551518578,6.357627047282224,6.439357352136264,850.3850463274084,824.0194308233297,865.7642910931875,0.5166663217197089,0.7382524116843734,0.0,0.00528815929089202,4.320125752944426e-05,6.40083022581215e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:22.247,32.19922154171438,32.15906031763666,32.30086145825618,6.401216543204377,6.344005329806548,6.439357352136264,849.765921595932,828.5880247156506,866.2061503522905,0.5210370585861255,0.738912812833647,0.0,0.006194841956397577,1.6325147062449746e-05,7.092027786231385e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:23.246,32.196863658414166,32.11185177258119,32.27720956408223,6.399854371456811,6.357627047282224,6.439357352136264,853.2030150058881,837.5072081790847,867.463909664358,0.5232664158192868,0.7356045393553355,0.0,0.006780123960083763,1.3799397387394044e-05,3.038910109105766e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:24.347,32.204167815055506,32.08825840073291,32.27720956408223,6.382393806328901,6.344005329806548,6.4257356346605885,852.02930891279,836.9046154435996,865.9721861939813,0.5169265567464264,0.7360834388119494,0.0,0.007893580784378476,9.211929611104198e-05,4.886151930059214e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:25.349,32.20630096000384,32.15906031763666,32.229927866425896,6.402578714951946,6.3712487647579,6.439357352136264,846.9527713877014,834.9156682615883,859.5831883989965,0.5175649162995445,0.7387149822865416,0.0,0.008132287396976513,6.604483887612447e-06,5.664999249877668e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:26.448,32.21274719396394,32.15906031763666,32.25356503856864,6.413352255137249,6.3712487647579,6.452979069611932,845.6802122034758,818.1275615532091,870.1822178781185,0.5193671684478054,0.7388909934721816,0.0,0.001634007681589939,4.941219929383741e-05,8.684662501589217e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:27.447,32.196865841585485,32.08825840073291,32.27720956408223,6.4107517454373495,6.384870482233569,6.439357352136264,862.4340343490765,822.1117290715691,893.9954204635462,0.5172905836750482,0.7329629753792032,0.0,0.002382837213175663,3.6042205846685304e-05,2.5948892346203978e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:28.548,32.21920034708194,32.11185177258119,32.27720956408223,6.403445551518578,6.344005329806548,6.452979069611932,848.54484290029,826.6091124231018,875.9264473852222,0.5152911875003002,0.7380955011885533,0.0,0.00302867898287342,6.305485766474391e-05,3.91350276088889e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:29.546,32.23229891564692,32.15906031763666,32.27720956408223,6.4012165432043755,6.357627047282224,6.452979069611932,850.5249931493724,837.0277872328008,871.6885963701989,0.5167526597198276,0.7380220205946088,0.0,0.0016704252837880331,4.26041006907681e-05,3.241259442316708e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:30.649,32.2299398825782,32.15906031763666,32.324520736400586,6.3923005099475745,6.357627047282224,6.439357352136264,853.703099048883,835.8199863193572,868.3102383283972,0.5208969835660577,0.7349032568387638,0.0,0.002768281449782713,4.725617695565916e-05,1.2766101518494013e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:31.749,32.22133853223049,32.18267552119812,32.25356503856864,6.389823834042904,6.316761894855205,6.439357352136264,847.5490317413718,827.7936979570034,862.7425504618752,0.5120554579140478,0.7382461460830773,0.0,0.0034332866040441305,2.5365628750034305e-05,6.987103991561614e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:32.846,32.22994587816809,32.135452406493414,32.30086145825618,6.40096887561391,6.357627047282224,6.4257356346605885,850.6707784778843,838.8111628531126,864.4618582241005,0.5191383243164794,0.7359899934563136,0.0,0.004027955927872647,4.0062853505253754e-05,6.717464122264604e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:33.946,32.21705219697073,32.15906031763666,32.30086145825618,6.403445551518578,6.3712487647579,6.4257356346605885,858.5457493096794,839.5612620323693,879.0736913621579,0.5137337339692694,0.7324986309662197,0.0,0.00466486215249557,4.6314459915485684e-05,6.22551671909793e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:34.946,32.23466191125791,32.18267552119812,32.30086145825618,6.391681340971404,6.3303836123308805,6.4257356346605885,852.5258205993956,827.3593653712412,870.3426527368171,0.5162505346548841,0.7375587843836986,0.0,0.005656223305737787,2.782773605751717e-05,7.449944951257487e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:36.048,32.24069471564638,32.135452406493414,32.30086145825618,6.414590593089584,6.3712487647579,6.439357352136264,852.5106820036,835.5298382556741,867.6682911854184,0.5167146744304852,0.7328964894726183,0.0,0.005845869265577374,3.100172937577006e-05,7.60262639074102e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:37.046,32.27012798100965,32.18267552119812,32.324520736400586,6.413476088932482,6.357627047282224,6.452979069611932,847.4262478612349,822.946153412263,869.8650194546557,0.5083712021022355,0.7366607904462487,9.823342801085482e-05,0.0029893271168258398,3.0714271644058624e-05,2.0405421229735204e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:38.147,32.257872739120295,32.20629803238518,32.324520736400586,6.423258958755921,6.398492199709245,6.480222504563277,847.3076966985683,829.8117200732005,867.5022183524943,0.5154389845239851,0.7338527465854816,0.0,0.0013881635304469205,1.4893941364175492e-05,3.3056439399714764e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:39.146,32.25829983401485,32.229927866425896,32.324520736400586,6.399854371456811,6.3712487647579,6.4257356346605885,847.0379068861955,828.0378821909383,872.5622665123209,0.5092406166591122,0.7368022432632332,0.0,0.0022534430513065007,3.200219530434979e-05,6.893872096399576e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:40.247,32.25572791761428,32.20629803238518,32.324520736400586,6.423258958755921,6.384870482233569,6.480222504563277,855.6942072449469,834.6869010910809,874.3225920129717,0.5103924412022232,0.7343624972530453,0.0,0.0014038850725806046,1.0529761382457672e-05,2.9397869451233283e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:41.348,32.229933871717485,32.18267552119812,32.27720956408223,6.404683889470911,6.3712487647579,6.439357352136264,850.0960189148282,829.1920704186921,867.3398233482462,0.5152637751233752,0.7362308659725086,2.5815008019819654e-05,0.0020502270567162397,4.823367808719376e-05,5.8645052630513966e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:54:42.446,32.262169734130104,32.18267552119812,32.324520736400586,6.392300509947574,6.316761894855205,6.439357352136264,850.4613300915298,836.8882393669663,873.649546593611,0.5116686874927606,0.7324799223045567,0.0,0.003009851348666916,3.805383014378713e-05,4.3367745940888546e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:43.547,32.2342408899094,32.15906031763666,32.324520736400586,6.407160565375579,6.3712487647579,6.4257356346605885,848.2769201330527,818.2348701238492,868.5831209028302,0.5132981108099863,0.7360481544688728,0.0,0.003318473427704319,3.841775968872797e-05,7.890252588512577e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:44.548,32.163789924572924,32.11185177258119,32.229927866425896,6.406665230194648,6.357627047282224,6.452979069611932,839.4669428108457,811.794046362927,863.3225334444619,0.5214362410966588,0.7395438089819681,0.0,0.003342607576583777,2.5908556029628844e-05,4.621731963601814e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:45.546,32.133098892614136,32.08825840073291,32.18267552119812,6.403940886699512,6.357627047282224,6.439357352136264,842.3525679646257,827.7857844700837,874.5200636681359,0.5113723516591883,0.7398684456893011,0.0,0.0019906344546321585,1.663686372895598e-05,0.00010431422846371126,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:46.549,32.100065964620505,32.01752170620608,32.15906031763666,6.409389573689779,6.384870482233569,6.439357352136264,851.4922652097921,821.9177740072317,877.7702947823404,0.5207207135561399,0.7393441153284572,0.0,0.0025592212813336126,6.175664019782472e-05,4.331444344203857e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:47.646,32.0711180054362,31.993957231348134,32.135452406493414,6.419543944898919,6.3712487647579,6.480222504563277,847.3785557788033,821.6543655275327,870.5765184466638,0.5210902175970774,0.7377149672638723,9.559484834899946e-06,0.0016180897732632335,3.575436270966474e-05,1.987829070551643e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:48.747,32.03681483588161,31.97039994302156,32.08825840073291,6.423258958755921,6.384870482233569,6.480222504563277,846.1296468145006,839.8681756963905,868.9464872843851,0.5166526129484663,0.7384098746453169,2.936445746259775e-05,0.0012893626437684223,2.5742537889790985e-05,5.7080116293611496e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:49.846,31.99611187630501,31.923306865796064,32.08825840073291,6.428212310565255,6.384870482233569,6.480222504563277,854.3401477038948,828.9989918930961,884.505801480748,0.5201287472735406,0.7363912575931473,0.0,0.0011777605657436066,2.1580830296418516e-05,3.048110077839071e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:50.846,31.94450627386438,31.876242354394947,32.041093382661984,6.398492199709243,6.357627047282224,6.452979069611932,843.3063598033395,823.124848846665,863.6633175656814,0.5231457426912438,0.7420043661528208,6.118454645049308e-06,0.0019812224472826106,3.438799993701385e-05,4.2496683336768566e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:51.945,31.92973157396929,31.89977104686352,31.993957231348134,6.4046838894709115,6.384870482233569,6.4257356346605885,852.8012002329182,831.475292180344,870.1038687787211,0.5213016949007864,0.7351898388755302,0.0,0.0020925993349936783,5.049978472457931e-05,2.0892157811294966e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:52.948,31.87391298462627,31.782198550103487,32.01752170620608,6.413476088932482,6.3712487647579,6.439357352136264,846.5363970805532,826.3979608233351,865.1167618377872,0.5268541261715213,0.740396086881388,0.0,0.0025478608314856038,3.247618512622506e-05,4.411244924932848e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:54.046,31.857011642087286,31.80569888619567,31.946849826179744,6.414590593089582,6.357627047282224,6.452979069611932,855.0092137429651,825.9563725838536,875.8690288272635,0.5272471808773355,0.7358529974048306,0.0,0.0022376730877318937,6.258992256824233e-05,4.526658310315061e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:55.146,31.807840422522972,31.782198550103487,31.85272077342279,6.404683889470911,6.384870482233569,6.439357352136264,843.6158144061268,814.7669971702642,867.6497943018555,0.5236309389370984,0.7416972238151811,0.0,0.002255487171180601,6.484362820002976e-05,7.191273560329201e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:56.146,31.78221194115315,31.688267575348846,31.85272077342279,6.408027401942215,6.3712487647579,6.452979069611932,855.9941115206946,830.9306893417485,871.6255651606873,0.5305217006715128,0.7375043047743122,3.4839267636587638e-06,0.0019205391275208049,2.2989040612518292e-05,2.4980711940450774e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:57.246,31.737362436159284,31.688267575348846,31.80569888619567,6.409637241280248,6.3712487647579,6.466600787087608,850.8879541656472,821.865343414385,882.5912637295352,0.5319824365056532,0.7353426544838065,4.3662519173992706e-05,0.0018653241143177365,6.786141977768338e-05,3.0326832879566673e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:58.348,31.703219090222873,31.617892817094628,31.80569888619567,6.412113917184914,6.3712487647579,6.452979069611932,861.9031873982563,824.4866406321604,885.8940453953326,0.5313060663462923,0.7356815180353368,0.0,0.0022160032240464036,6.47687312527125e-05,2.7741559679847285e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:54:59.446,31.66268182482007,31.57101107689016,31.7352190185145,6.410875579232581,6.3712487647579,6.466600787087608,855.1141837568043,839.7644972833111,882.4096886103853,0.5374386946676627,0.7332485576859658,0.0,0.0016404831395013162,3.5358959543301446e-05,5.695759427702321e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:00.558,31.624305039614352,31.52415701143167,31.688267575348846,6.424497296708253,6.3712487647579,6.480222504563277,849.8095616535284,836.0360473927568,863.9111320253708,0.5326568077050929,0.7360166865625556,0.0,0.00146993971175732,4.924348176857347e-05,5.377416332191645e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:01.646,31.594460448144865,31.52415701143167,31.641344102031326,6.418305606946586,6.344005329806548,6.466600787087608,839.1363103233736,822.9525708228527,875.2079607971932,0.5363740804345237,0.738937767959668,7.660088939363234e-05,0.0011377022286559243,5.0669772304399623e-05,5.558841363741952e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:02.655,31.561647175136745,31.5007403199981,31.617892817094628,6.417562604175186,6.398492199709245,6.452979069611932,843.5431142684907,826.1218222706366,863.088761102335,0.538136102223772,0.7398204367879465,0.0,0.0014334899184405658,3.256784692811865e-05,2.049010432336618e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:03.647,31.547604776743572,31.477330503207725,31.664802349858064,6.403940886699512,6.344005329806548,6.452979069611932,852.5863020719022,833.0998421343548,877.9532767012096,0.5403744907124348,0.737700368615344,0.0,0.002303205646267305,5.1922452996279406e-05,7.718782202800538e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:04.754,31.490114472125175,31.40714215436799,31.547580592169197,6.403445551518579,6.3712487647579,6.439357352136264,850.7570168100751,823.4824897463924,866.3582027435207,0.5415911642637297,0.7381902247400592,3.451998166030972e-05,0.002098349705249986,3.937919596160456e-05,5.3222445257028486e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:05.846,31.498624023908224,31.430531435006856,31.57101107689016,6.412113917184916,6.357627047282224,6.466600787087608,849.7880411138259,833.4844824569591,865.4068136065953,0.5409689676390029,0.7363297606734072,0.0,0.0016796395999267714,2.594470165651295e-05,5.411461183004218e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:06.846,31.42118529607145,31.383759689915564,31.52415701143167,6.413476088932484,6.398492199709245,6.439357352136264,857.7216001251533,838.4018089910955,876.1322405619461,0.5466141668235291,0.734010514617073,0.0,0.0019002650657350933,6.682816138389036e-05,2.4621339321802854e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:07.947,31.413527866603477,31.36038402708158,31.45392754641847,6.4133522551372515,6.3712487647579,6.452979069611932,855.6090447397546,833.9640182218433,888.8120631513204,0.545290299451287,0.7360497952445147,0.0,0.0019931715105848628,6.779329554380226e-05,3.8860093552554054e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:09.046,31.398641915986175,31.36038402708158,31.430531435006856,6.4046838894709115,6.357627047282224,6.439357352136264,840.0605776647939,818.4240519168014,855.8304285504612,0.5498962339799134,0.7392842302318873,0.0,0.0020499358338164015,4.929543962694614e-05,2.2715208803050745e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:10.046,31.313665879659737,31.220272070573117,31.383759689915564,6.391681340971404,6.357627047282224,6.412113917184913,845.0304284531124,824.7920926678719,876.5099206037614,0.5574340865468358,0.7392176069649785,0.0,0.0030199470799107085,6.0441858284949974e-05,5.2328554002876544e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:11.146,31.296686374711303,31.19694361270507,31.40714215436799,6.39477718585224,6.344005329806548,6.4257356346605885,855.2201376076013,834.8763992964707,876.2420070281316,0.5496135309618577,0.7341694434090041,0.0,0.003751764149915244,5.155928400075372e-05,4.5192329275082064e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:12.247,31.320045470761112,31.243607228596147,31.45392754641847,6.402207213566245,6.357627047282224,6.452979069611932,849.4264551699431,811.5666200953513,869.4257296704691,0.5520427223513432,0.7371147976859813,1.6672470506137078e-05,0.0017804385939366,6.579888191160907e-05,4.260766232777291e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:13.247,31.276307386176388,31.173621840569922,31.36038402708158,6.403940886699512,6.384870482233569,6.452979069611932,837.9411079031812,816.3679272112479,859.2132897726046,0.5544481566146742,0.743937922026834,0.0,0.0020353358801833395,1.4577941437596694e-05,1.3772828768708188e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:14.346,31.20331808709386,31.12699829589843,31.290297702886846,6.404683889470913,6.3303836123308805,6.452979069611932,856.7244463615453,843.513194951463,875.4686124378645,0.5611312683997549,0.7344360450517283,4.015730145405798e-05,0.0018198117768993,3.785435683900663e-05,5.8925570555671376e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:15.346,31.210942696030184,31.173621840569922,31.243607228596147,6.39985437145681,6.344005329806548,6.466600787087608,850.0144294385512,820.6691821698948,876.3903072368757,0.5575382545322048,0.7402143426165594,0.0,0.001930349831666859,3.6724792187193105e-05,4.906175569347304e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:16.347,31.1573085969627,31.103696494607163,31.220272070573117,6.3971300279616745,6.344005329806548,6.4257356346605885,849.6466627999386,831.881288442196,875.4217674099039,0.5675022460731783,0.7361819256956034,0.0,0.0023068753554637673,1.8330000833846578e-05,3.273278943811241e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:17.446,31.14396502087935,31.080401321538602,31.243607228596147,6.4046838894709115,6.3712487647579,6.439357352136264,839.45586124137,806.0669997283449,863.8751689192944,0.5642395304658123,0.7425072563664308,0.0,0.0030218756645898123,4.066891219024418e-05,5.78121870623718e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:18.547,31.095239382925296,31.033830802754835,31.19694361270507,6.409637241280247,6.384870482233569,6.466600787087608,849.9883604012716,833.9680999575428,866.4474491193183,0.5671008392516245,0.7380787639869703,0.0,0.0024947788895782748,1.2208452381739388e-05,5.0580367523507945e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:19.645,31.071939956712324,30.98728662509444,31.12699829589843,6.415828931041916,6.357627047282224,6.452979069611932,861.8834795197789,844.6141542793945,883.2364464999825,0.5692090798528254,0.7361019252607743,0.0,0.0015674012944055472,5.144778751353348e-05,3.572429788480394e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:20.745,31.050776319278295,30.96402437849605,31.103696494607163,6.410875579232581,6.384870482233569,6.452979069611932,841.6219106472279,811.6751972775869,876.9891384295574,0.5669362785798606,0.7423394392464967,2.26169452956334e-05,0.0018476633290975238,4.836469627453004e-05,6.587236172583777e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:21.845,31.01479986320621,30.94076867438605,31.080401321538602,6.413352255137247,6.384870482233569,6.452979069611932,861.7059643992783,849.3111099108035,872.2060928837798,0.5803320538901207,0.7320249536673541,0.0,0.0015765351530565618,4.231317350280573e-05,4.426761300100602e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:22.845,31.01056987608171,30.917519498536706,31.080401321538602,6.406665230194648,6.3712487647579,6.4257356346605885,840.3250939069333,813.9785223501483,857.4753455479278,0.5718929907033607,0.7433536571177625,0.0,0.00194618347145827,1.9244741804569194e-05,6.628822474235099e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:23.946,30.964040414085733,30.84781099853467,31.033830802754835,6.408398903327913,6.3712487647579,6.466600787087608,852.3529487467963,806.4928226402726,891.1484774451196,0.5815043149124427,0.735807595239977,0.0,0.001755769919085854,4.8284529553168155e-05,6.598545187910556e-05,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}, {'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:25.044,30.97250839789275,30.871040674795495,31.080401321538602,10.624939631024828,10.566737747265133,10.675711487070517,851.2798041046423,819.550976610351,894.9575209907655,0.5773328483567512,0.7355141288855482,0.09461952611368439,0.0,0.00020861601766455716,5.1043424300863344e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:26.046,30.915199140788644,30.871040674795495,30.96402437849605,10.614413758429988,10.580359464740809,10.662089769594841,854.5925850383707,835.9860144546126,871.9476965526992,0.5817506821100549,0.7384262369127842,0.11188072658893844,0.0,0.0002153484026642557,4.6638114297269575e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:27.146,30.885835593281445,30.824587793796354,30.96402437849605,10.602649547882818,10.566737747265133,10.648468052119172,844.2343236085181,824.8672340072334,862.3858673009745,0.5863920002797153,0.7392825390381549,0.13927243580762783,0.0,0.00033523721102969047,3.678490933802869e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:28.146,30.88499727775553,30.75495686738668,30.96402437849605,10.596705525711615,10.553116029789464,10.662089769594841,852.8801865384434,828.4159069394643,885.5128900367332,0.591748881271316,0.7372011734926072,0.16711293981519035,0.0,0.00031485515516656293,9.407115315840957e-06,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:29.248,30.833043171149765,30.778160742338287,30.89427683673756,10.574167774979138,10.512250877362444,10.621224617167828,845.7649479905872,812.300847792764,871.030370402823,0.5826324185320509,0.7379429845518051,0.19427871942240646,0.0,0.0004250353865708958,1.851977173301791e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:30.347,30.85626815243469,30.75495686738668,30.917519498536706,10.548162677980129,10.512250877362444,10.566737747265133,847.9939450561901,841.5890461541452,855.0312258486817,0.5922065376037794,0.7401362356540262,0.22257089992144838,0.0,0.00048639865386231854,1.1417920860341879e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:31.445,30.807708749272624,30.75495686738668,30.871040674795495,10.533302622552121,10.471385724935425,10.607602899692152,844.9553098667369,817.27602044744,868.5155605965018,0.5965568022419944,0.7417807899408078,0.2511113038767218,0.0,0.0005638749312310031,2.4195535130533843e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:32.545,30.799273910462954,30.731759407493826,30.89427683673756,10.485007442411101,10.44414228998408,10.525872594838113,859.1589718102258,841.0342238559613,878.9616826913137,0.5974949907624374,0.7335107147787968,0.2786347388075463,0.0,0.0005733001386398638,3.0107005564980895e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:33.651,30.769731737940404,30.731759407493826,30.84781099853467,10.434235586365407,10.389655420081384,10.485007442411101,852.9496020641362,835.4419830090458,873.9928712262697,0.5980714624038164,0.7380020671832784,0.30577287071254927,0.0,0.000696633277526842,3.0403533638306934e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:34.746,30.7338775818524,30.685383676607103,30.801371046439044,10.35250528151137,10.280681680276007,10.40327713755706,846.1757231482433,833.1047080072124,862.019244682956,0.602137192300037,0.7395522521600463,0.33199564927664293,0.0,0.0007725754950360595,8.172661637599648e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:35.745,30.701619974026293,30.66220537751684,30.778160742338287,10.295665569499246,10.253438245324656,10.335168550178697,850.9101641899415,830.8105509680606,860.7450484737764,0.6062541652437845,0.7372090964813165,0.35706063999742427,0.0,0.0007302615315785117,3.2221263619111995e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:36.846,30.702254537377897,30.639033437292426,30.75495686738668,10.206381403135971,10.14446450551928,10.280681680276007,848.0759127640318,823.26313338925,869.6915489176185,0.6024572459773471,0.739093282189242,0.38063554945122957,0.0,0.0008376997683365856,5.588257934266349e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:37.846,30.673804708270502,30.59270857743263,30.731759407493826,10.06682071590794,9.953760460859856,10.130842788043605,854.9493167741117,826.2080160187392,879.7316681233597,0.6084441105791585,0.7347886432616622,0.4027765475290865,0.0,0.000779997165081693,4.785007824549231e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:55:38.846,30.724803370018556,30.70856834858614,30.75495686738668,9.915619651927974,9.790299851151785,10.021869048238221,848.2996194363179,829.3023676570092,875.1664790369546,0.609708876764478,0.7374624876652905,0.42283840834016584,0.0,0.0009003638507101602,2.712790544344231e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:39.847,30.72481168147657,30.639033437292426,30.801371046439044,9.547833280084802,9.23180943464919,9.80392156862746,850.4814094814034,832.9186030837673,864.7906383559589,0.607859768236258,0.74022718901812,0.43652756867701914,0.0,0.0009472817116239614,4.934606556149751e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:40.846,30.752642887915187,30.685383676607103,30.778160742338287,6.309951036117368,4.641290645347448,9.081970542416792,860.733914770652,840.7475668016401,874.4875086239904,0.6098189343164281,0.7337588226367477,0.38245738161725684,0.0,0.0007659265025270478,1.6132289832864473e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:41.947,30.828816062440804,30.75495686738668,30.871040674795495,4.394861392832997,4.2326391210772565,4.6004254929204285,852.1801720407544,836.0762074445355,875.7397022507685,0.6080771547305814,0.7344081072596839,0.35070061133475794,0.0,0.0007535290048296498,4.0885908279571765e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:42.949,30.83388418305837,30.778160742338287,30.89427683673756,4.1141301790389,4.041935076417833,4.191773968650237,846.4373667465918,827.3442703939555,869.1387965001218,0.6081428618215788,0.7376219763455747,0.3311163407082986,0.0,0.0006727167878207804,6.268956021180305e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:43.946,30.836205214882597,30.778160742338287,30.89427683673756,3.9819995195248756,3.905717901661105,4.055556793893508,842.9090557595284,819.0715249779573,878.0536621761629,0.6143710227805372,0.7396357078443873,0.31319439961333007,0.0,0.000679917889403835,3.2282256222465215e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:45.044,30.881614366479813,30.801371046439044,30.94076867438605,3.8574227215200874,3.7967441618557283,3.919339619136781,847.3691475308708,834.3179291165845,862.2024323992185,0.6133067580439806,0.7382202856226687,0.2937031675356851,0.0,0.0007017282729248901,4.0736314561543396e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:46.146,30.92386196071026,30.89427683673756,30.96402437849605,3.771977402809046,3.7150138570016886,3.8103658793313966,849.9524964391347,835.1769673141985,883.0143611705868,0.6113861141186593,0.7397566529007846,0.27337874729468625,0.0,0.0006288590405584022,5.869078126175218e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:47.255,30.95346846027551,30.89427683673756,31.033830802754835,3.6914854359073455,3.6605269870990003,3.742257291953033,860.068272653648,840.8332529874268,880.4371204669868,0.6119930904880929,0.7327519169674196,0.2522131451549993,0.0,0.0005456180144470631,3.559104597946091e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:48.346,30.97249944521491,30.871040674795495,31.080401321538602,3.666718676860665,3.6196618346719807,3.7013921395260128,851.4173673726626,824.4332466588971,882.6929370120995,0.6139688433798761,0.7361114518387118,0.23188961762137142,0.0,0.0005848334889715442,4.267051848679909e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:49.445,30.993639824248145,30.94076867438605,31.057112762359566,3.6060401171963066,3.5787966822449606,3.6196618346719807,846.1226022699234,833.1824261929266,857.0901127754084,0.6126206092357291,0.7377356886379072,0.21061237274655936,0.0,0.00048039197606156804,5.063369481089862e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:50.546,31.033848762642844,30.94076867438605,31.12699829589843,3.57879668224496,3.5379315298179406,3.6196618346719807,852.1754042986653,827.805243242258,869.5335253065851,0.6127696589564775,0.7359640772879324,0.18942965244256812,0.0,0.0004230085279056957,2.5881037026153104e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:51.545,31.052459664508387,30.98728662509444,31.080401321538602,3.5474667320509132,3.5106880948665964,3.5787966822449606,857.2620730911227,834.3787769639055,880.0801969523898,0.619126993754935,0.7327629777866977,0.16915078548660067,0.0,0.0004014550288190807,9.226662836341623e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:52.548,31.07342532170521,30.98728662509444,31.12699829589843,3.5338450145752405,3.497066377390921,3.5787966822449606,843.6107007873676,829.311371912662,862.5869661112754,0.6149400675974451,0.7383163886659423,0.1498262277754043,0.0,0.00024042767422969186,3.914551588184492e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:53.646,31.11218676311265,31.033830802754835,31.19694361270507,3.505734743057261,3.469822942439577,3.5515532472936164,850.978386110836,829.2972980809129,881.811726733611,0.6195022373466044,0.7348970874072194,0.1291519495498778,0.0,0.0002688912034809169,4.525050634155054e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:54.748,31.16091117372761,31.103696494607163,31.220272070573117,3.503258067152593,3.4562012249639085,3.5515532472936164,838.495598753011,820.4650578872859,861.5490784874837,0.6126909935560438,0.7404853796661999,0.10784395976614736,0.0,0.00024685376363054395,3.626735968368516e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:55.745,31.147988550781196,31.080401321538602,31.243607228596147,3.483444659915251,3.469822942439577,3.5106880948665964,856.3419669721355,824.7889918740069,886.1596479994341,0.6209989240545853,0.7353476072351931,0.08724434839847094,0.0,0.00016914758944269723,5.5626884608452176e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:56.850,31.20119790633363,31.103696494607163,31.266949101214664,3.4859213358199184,3.4562012249639085,3.5515532472936164,849.3838891035226,814.2589125391673,873.6411246350685,0.6148076530668216,0.7403736242605515,0.06691297750346506,0.0,0.00015298223539399807,3.837156472101233e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:57.945,31.230888115548762,31.173621840569922,31.313653048089236,3.4760146322012484,3.4562012249639085,3.497066377390921,842.397953120042,822.1252023637127,859.4872131689815,0.6171600770240256,0.7386644273620507,0.04529851429857304,0.0,0.00011272457001014156,6.892003695295113e-05,32.0,6.5,850.0,none,0
2025-12-06 14:55:58.944,31.250619192273717,31.173621840569922,31.313653048089236,3.475271629429848,3.4153360725368884,3.497066377390921,848.8575517719659,824.9212643373548,876.3551746179346,0.6162870598790647,0.7384335418149333,0.024596951852297485,0.0,0.00010949473440498948,7.668936951344409e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:00.045,31.294549031045754,31.220272070573117,31.337015151316507,3.4623929147255765,3.4425795074882326,3.4834446599152527,852.9110411478454,834.7444237376362,866.8356391028594,0.6171702371608113,0.7357870386347087,0.005264672320983038,0.0011037684489863455,3.6466133939961525e-05,2.448417463622548e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:01.046,31.27629595397796,31.243607228596147,31.337015151316507,3.4875311751579523,3.4425795074882326,3.5515532472936164,848.0314436127519,823.5544076080631,863.9104818130194,0.6186623186582866,0.7390186664524677,0.0,0.01604436641632844,3.0743577998148055e-05,8.085244017898527e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:02.145,31.32003313455881,31.243607228596147,31.383759689915564,3.479729646058249,3.4289577900125567,3.5243098123422723,855.5956166780248,839.6997064037527,878.247332294884,0.6172527587603085,0.7373801339248128,0.0,0.0364603122032143,2.3915349888302193e-05,0.0001131392461415486,32.0,6.5,850.0,none,0
2025-12-06 14:56:03.147,31.381435699256155,31.266949101214664,31.430531435006856,3.4888933469055194,3.4425795074882326,3.5379315298179406,851.3808144948005,820.2534146645834,868.6903958501762,0.6231186335185402,0.7371302627475911,0.0,0.05683835011874198,5.516009763741362e-05,8.353825607886476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:04.246,31.356147484687245,31.290297702886846,31.430531435006856,3.4896363496769207,3.4562012249639085,3.5243098123422723,858.113344586091,839.2606222018435,879.4994442155212,0.6178794069854846,0.7323542765832396,0.0,0.07709022021481146,6.570635575446758e-05,0.0001462039208473087,32.0,6.5,850.0,none,0
2025-12-06 14:56:05.244,31.388445706541575,31.313653048089236,31.45392754641847,3.4916176904006546,3.4834446599152527,3.5106880948665964,851.8410235710123,832.0267659703115,879.5818665582298,0.616296902933255,0.7373822142432181,0.0,0.09752776062037687,3.986692921276574e-05,0.0001868665464449969,32.0,6.5,850.0,none,0
2025-12-06 14:56:06.246,31.432879927624203,31.36038402708158,31.5007403199981,3.5025150643811935,3.469822942439577,3.5379315298179406,853.5342710843848,836.583788616434,870.6087533728091,0.6180406385458463,0.7337522229926836,0.0,0.11665455897362267,2.3140723963421894e-05,0.0002957393832054626,32.0,6.5,850.0,none,0
2025-12-06 14:56:07.346,31.45819633088358,31.383759689915564,31.547580592169197,3.525548150294604,3.497066377390921,3.5651749647692847,841.906425522852,829.9278388449236,858.0094506668661,0.613761174666259,0.739176822553523,0.0,0.13649883112265887,2.97593586398286e-05,0.00036619821142682817,32.0,6.5,850.0,none,0
2025-12-06 14:56:08.446,31.47733799217309,31.430531435006856,31.547580592169197,3.535454853913274,3.5106880948665964,3.5787966822449606,846.3637248613784,830.1743937329319,864.8438438315206,0.6226123114856652,0.7368387316703179,0.0,0.15740295545758876,5.5539574421353e-05,0.00035666586769937425,32.0,6.5,850.0,none,0
2025-12-06 14:56:09.549,31.47308788891144,31.40714215436799,31.547580592169197,3.5701283165786224,3.5243098123422723,3.5924183997206365,844.5761940917256,823.7004328886178,868.1058420986687,0.6224250412074687,0.7407555225410402,0.0,0.1776581696450613,8.244639233849911e-05,0.0003655620016981886,32.0,6.5,850.0,none,0
2025-12-06 14:56:10.646,31.498625902811003,31.430531435006856,31.57101107689016,3.6048017792439726,3.5515532472936164,3.6469052696233244,852.5696943105279,836.7353009318438,888.7838147253239,0.6125685579368584,0.7368158492001284,0.0,0.1976598856844118,3.5085113842583805e-05,0.0004550834232106753,32.0,6.5,850.0,none,0
2025-12-06 14:56:11.745,31.545461841541297,31.477330503207725,31.617892817094628,3.6555736352896604,3.6196618346719807,3.7150138570016886,843.1909222978309,819.5048886110859,855.8154695620677,0.6193747444915139,0.7396109603668098,0.0,0.21719734374495767,1.9280246422386397e-05,0.0004681103261037483,32.0,6.5,850.0,none,0
2025-12-06 14:56:12.846,31.588064652534488,31.52415701143167,31.664802349858064,3.7174905329063552,3.6469052696233244,3.7967441618557283,855.0022193439993,828.7989147642064,879.6226872806692,0.6164567201453786,0.7366236396716936,0.0,0.23602556060228955,1.5384189207509273e-05,0.0004829730984874607,32.0,6.5,850.0,none,0
2025-12-06 14:56:13.955,31.58806464985347,31.52415701143167,31.641344102031326,3.754640671476374,3.6741487045746686,3.7967441618557283,852.9715710904403,817.8908354254252,878.242478118809,0.6181481345988189,0.7345215417427163,0.0,0.2551005845149275,4.2437577545668286e-05,0.0005884398515753025,32.0,6.5,850.0,none,0
2025-12-06 14:56:15.047,31.617900400907544,31.57101107689016,31.688267575348846,3.835132638378077,3.7831224443800524,3.8920961841854367,851.9101642964074,824.9782065710739,877.1229411112643,0.6188533373911652,0.7367398645012048,0.0,0.2727785907898372,9.554183906402563e-05,0.0006488575835676134,32.0,6.5,850.0,none,0
2025-12-06 14:56:16.046,31.655433011997637,31.594448480292954,31.7587052658331,3.928874821369753,3.8648527492340925,4.00106992399082,848.9464485729086,829.751532689962,878.365893561561,0.6145573734660054,0.7389329470148527,0.0,0.28890928280986883,3.362249222186573e-05,0.0006516572306006177,32.0,6.5,850.0,none,0
2025-12-06 14:56:17.147,31.6776250812116,31.594448480292954,31.782198550103487,4.076608539083183,4.014691641466489,4.150908816223216,849.1607773035615,825.426665364183,889.8239483450612,0.6211649567287246,0.7371019551724767,0.0,0.30310495231252466,5.182888495191885e-05,0.0007012955645595639,32.0,6.5,850.0,none,0
2025-12-06 14:56:18.248,31.701074424122705,31.664802349858064,31.7587052658331,4.2945560186939495,4.150908816223216,4.4097214482610045,850.213808242082,833.5715339446623,859.5539974638109,0.6132317174441579,0.7365162952653851,0.0,0.3157035740439112,5.539386811103754e-05,0.000679590955430392,32.0,6.5,850.0,none,0
2025-12-06 14:56:19.344,31.72882706530169,31.641344102031326,31.782198550103487,4.78989119962751,4.423343165736673,5.431350258936464,848.077053256963,825.1838357301322,878.0653830439878,0.6160248209793475,0.7385308791764402,0.0,0.31974476782121797,3.83633242782689e-05,0.0007427573994784029,32.0,6.5,850.0,none,0
2025-12-06 14:56:20.345,31.751660799027878,31.7352190185145,31.782198550103487,8.635178209214724,6.766278571552409,9.313539739503229,850.1317749573282,820.0132840336126,879.761771077024,0.6155421770489926,0.7380686037179102,0.0,0.246323152840458,3.410204682606729e-05,0.00050377455997874,32.0,6.5,850.0,none,0
2025-12-06 14:56:21.446,31.7480437633442,31.664802349858064,31.82920628899916,9.501767108257981,9.327161456978905,9.613217523968029,852.6416161047903,828.2795814987558,865.1152817386142,0.6204806115438412,0.7361117496670072,0.0,0.22288295111532322,4.111419630279546e-05,0.0005199171691051547,32.0,6.5,850.0,none,0
2025-12-06 14:56:22.445,31.796302987322612,31.7352190185145,31.85272077342279,9.737175152996658,9.681326111346394,9.81754328610313,842.0231559994647,816.9640459037382,865.2397004834563,0.6111681210023768,0.7414846813481262,0.0,0.1979120352093894,1.6530689056865486e-05,0.00040882834180448296,32.0,6.5,850.0,none,0
