timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:56:23.547,31.809984525865108,31.7352190185145,31.876242354394947,9.853455086720812,9.790299851151785,9.953760460859856,849.7300971260781,828.3235879463223,867.3385153358915,0.6136256547425878,0.7363851391121184,0.0,0.17384462024339642,4.555994337549619e-05,0.0003616232844444797,32.0,6.5,850.0,none,0
2025-12-06 14:56:24.645,31.852733688482637,31.80569888619567,31.946849826179744,9.946330433145853,9.899273590957169,9.9810038958112,856.9082084522416,842.3425259595047,868.2330171126695,0.6124930739797169,0.7361615927936594,0.0,0.14811591833211105,4.14804272650931e-05,0.0003283395875891264,32.0,6.5,850.0,none,0
2025-12-06 14:56:25.744,31.893363833684294,31.80569888619567,31.946849826179744,9.989672261477539,9.926517025908513,10.021869048238221,849.67086357779,827.263723347307,881.4380768016766,0.6135564662770087,0.7369345620171941,0.0,0.12292543914219994,5.5246205647736415e-05,0.00026055944242853456,32.0,6.5,850.0,none,0
2025-12-06 14:56:26.746,31.89036811265625,31.82920628899916,31.946849826179744,10.042301624451731,10.008247330762552,10.076355918140916,844.9126232440655,819.9848052557745,873.5482219733673,0.6125920546308133,0.7405195672976613,0.0,0.09818746518911738,2.7745276720222663e-05,0.00014654185686531116,32.0,6.5,850.0,none,0
2025-12-06 14:56:27.846,31.899782697478795,31.80569888619567,31.946849826179744,10.078832594045581,10.035490765713897,10.117221070567929,843.0907168171282,824.2060917709167,858.9137944882784,0.612543764391412,0.7405384829866078,0.0,0.07361628801358797,4.999433112268144e-05,0.0001835167822476556,32.0,6.5,850.0,none,0
2025-12-06 14:56:28.946,31.90834380532255,31.85272077342279,32.01752170620608,10.09121597356892,10.049112483189564,10.130842788043605,852.4064234821622,835.0338292886327,874.9696237995927,0.6178721764368638,0.7376901352706038,0.0,0.047949228634990404,2.834795604578964e-05,0.00010636901560380868,32.0,6.5,850.0,none,0
2025-12-06 14:56:30.046,31.942575136392534,31.876242354394947,31.97039994302156,10.099884339235256,10.06273420066524,10.14446450551928,846.0159696872131,828.839505827195,866.3838951555501,0.6081313453494567,0.7396836571616974,0.0,0.022285504981227753,3.5376107462370906e-05,9.553639584396607e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:31.146,31.985396819101734,31.946849826179744,32.01752170620608,10.092454311521253,10.06273420066524,10.130842788043605,854.5734679973716,829.0578338718263,877.7202955066967,0.6078876280484219,0.7365572660123242,0.005059057808689423,0.001953544351743459,2.9816842268614e-05,3.350585066539548e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:32.244,31.97468895666967,31.923306865796064,32.01752170620608,10.092454311521253,10.049112483189564,10.14446450551928,852.1360364394848,829.6957583668739,874.209293361943,0.6115489211338022,0.7390621849967222,0.028438488395906292,0.0,9.813486637513199e-05,3.0165798141259593e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:33.344,32.01752759705468,31.97039994302156,32.064672275802025,10.102361015139927,10.06273420066524,10.158086222994948,859.3617769649052,848.6105900716881,871.0448123278593,0.6112717312842597,0.7335944417105125,0.05439355730172975,0.0,0.00013693339177553888,6.202955049999003e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:34.350,32.05996372292621,31.993957231348134,32.11185177258119,10.072269402898215,10.008247330762552,10.10359935309226,844.509956086692,809.699915866767,868.0497628746027,0.6027254791135714,0.7406652777011573,0.07760974024495082,0.0,0.00012939395151547532,3.685987505600102e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:35.443,32.07325628717434,32.01752170620608,32.135452406493414,10.042920793427898,9.9810038958112,10.076355918140916,843.3769437343956,817.799541762111,861.0070978578688,0.6093279335886602,0.7373447033702859,0.10153514910626779,0.0,0.00021661098424625427,6.201766101138629e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:36.545,32.06040032400413,31.97039994302156,32.15906031763666,10.01443902052422,9.9810038958112,10.035490765713897,845.702325349797,827.6469811942134,855.4376066629668,0.6096407223332633,0.7414645838635324,0.12611698232098176,0.0,0.0002836871424,5.508596809973321e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:37.644,32.105428415058036,31.993957231348134,32.15906031763666,9.950045447002855,9.912895308432837,9.994625613286876,850.1260569044124,817.7063495915661,871.7171162884157,0.6058720373690417,0.7396249622853571,0.1495743664256446,0.0,0.000293803893601278,4.157753153558439e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:38.746,32.13974872475523,32.08825840073291,32.18267552119812,9.873268493958156,9.790299851151785,9.912895308432837,857.3692293284469,844.030395532125,868.3903834715637,0.6034882190064468,0.7354426479763894,0.17236123892623878,0.0,0.0004217797498228921,7.610289193366355e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:39.846,32.11829359336327,32.064672275802025,32.15906031763666,9.769248105962106,9.694947828822068,9.831165003578803,858.5440325680877,838.8686627743932,878.0578755564732,0.6083835346683588,0.7342315061257914,0.1942345463917157,0.0,0.00041167977156851044,5.363027774413128e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:40.846,32.14490431730045,32.11185177258119,32.20629803238518,9.61185535222046,9.545108936589665,9.681326111346394,845.3774326354858,832.054208842869,871.1565259922102,0.6039348530316841,0.7396282610373268,0.21307932550790212,0.0,0.00035563785905835875,5.377576252826583e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:41.947,32.178390478583744,32.11185177258119,32.229927866425896,9.330876470835904,9.109213977368137,9.504243784162645,849.9128495086751,824.1874045596544,913.9097817540887,0.6038353210126752,0.7358750148419514,0.22774820048583708,0.0,0.0004460324911544475,4.624094911839807e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:43.046,32.17195327222847,32.064672275802025,32.25356503856864,7.748280567753187,5.553945716217525,9.095592259892461,854.6055496204186,830.3336085731546,875.5057071177312,0.6059753609608419,0.7368604132482396,0.2100593672797211,0.0,0.0004054795459648684,6.15699754034238e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:44.146,32.22564153947973,32.15906031763666,32.30086145825618,4.952113471383253,4.682155797774461,5.390485106509453,849.7848733875718,833.6034670764111,863.669663265601,0.5951825603429893,0.7371000086788313,0.1660286493611783,0.0,0.00036969854422111236,1.6361371687509914e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:45.245,32.24068272029671,32.18267552119812,32.30086145825618,4.560798678445741,4.464208318163693,4.668534080298793,849.6633457701057,828.2611525032776,884.8304855135518,0.5965509482075674,0.7371820262436547,0.14834749593830707,0.0,0.0003043148594051414,4.4097570090525075e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:46.346,32.22134120618541,32.18267552119812,32.30086145825618,4.3824780133096555,4.314369425931289,4.450586600688017,844.7684004124368,816.9581132371461,877.7178481431674,0.6056206844932643,0.7360909708098808,0.1310700596560982,0.0,0.0003186733708032353,2.516364370147118e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:47.445,32.27077777492962,32.15906031763666,32.34818741384629,4.248737514457596,4.219017403601581,4.273504273504277,849.594897843511,834.0530066095191,874.6242854893421,0.599272813896128,0.7407950767966832,0.11339030661653622,0.0,0.0002693566236743345,3.697467187534129e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:48.446,32.29141028750631,32.229927866425896,32.34818741384629,4.169979220689161,4.1372870987475485,4.2326391210772565,849.7833001485221,824.164307549768,882.0540055354171,0.5969962670086629,0.7370785883830876,0.09657707164917914,0.0,0.00022123746447300392,3.146180712124566e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:49.545,32.294424353168395,32.20629803238518,32.37186150594488,4.139763774652212,4.110043663796197,4.150908816223216,846.9310027778321,823.0216582568266,869.5666263294939,0.592214566097531,0.7383655456165688,0.08034895080073144,0.0,0.00011323956548390007,5.445711745518326e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:50.646,32.298723360589015,32.20629803238518,32.37186150594488,4.122427043319538,4.082800228844853,4.178152251174561,846.9475664640378,824.42677796056,869.650227818968,0.6004329284726979,0.7397978072990743,0.06327256401088417,0.0,0.00010978368299063882,5.2743446203732206e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:51.745,32.30086749551483,32.229927866425896,32.34818741384629,4.106328649939199,4.069178511369184,4.150908816223216,850.4261884370652,820.4796662389675,891.2222177803084,0.5933271526821268,0.7370520905680209,0.0461114049646194,0.0,0.00010243989799146476,6.453131013591223e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:52.845,32.33099145108477,32.25356503856864,32.41923199561103,4.095183608368194,4.041935076417833,4.123665381271873,852.152205541966,826.5970028378322,872.0690923343839,0.5918859524330375,0.7380905815348435,0.02878174086798607,0.0,5.389267704514447e-05,3.2499980337449404e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:53.845,32.350559271849946,32.30086145825618,32.39554302806863,4.0841624005924215,4.00106992399082,4.123665381271873,847.967786350825,826.6831331880728,861.8907180142476,0.5952888363285527,0.7396120609579449,0.012349672354242894,0.0,5.523826424036234e-05,4.769838753881139e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:54.845,32.388451976299194,32.324520736400586,32.49034372499682,4.097784118068095,4.069178511369184,4.1372870987475485,847.5223233271238,823.7434469875168,868.1624876874462,0.5935778872995205,0.7389915377556103,0.0008782384920537021,0.0038205168314524446,2.8852177203130984e-05,2.0097435115497002e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:55.945,32.35895916653487,32.30086145825618,32.44292842398613,4.093945270415859,4.055556793893508,4.150908816223216,842.0894365433288,827.5696743475828,861.3591075273932,0.5960892364230451,0.7429605537669945,0.0,0.019101036623161708,3.228149691413955e-05,6.297358638599897e-05,32.0,6.5,850.0,none,0
2025-12-06 14:56:57.046,32.399860951204786,32.324520736400586,32.49034372499682,4.124903719224208,4.082800228844853,4.178152251174561,846.073896692001,815.1518631307956,875.546333345472,0.5821184551921789,0.741475609781618,0.0,0.03573361668957996,4.282275875592508e-05,0.0001001619112005456,32.0,6.5,850.0,none,0
2025-12-06 14:56:58.153,32.39555997333655,32.324520736400586,32.514062628566194,4.1236653812718735,4.055556793893508,4.164530533698892,845.3499288211978,827.584054038804,862.1574181125409,0.5926836933747639,0.7411462141846996,0.0,0.05259557721394179,5.6142507752062955e-05,0.00010174686835099297,32.0,6.5,850.0,none,0
2025-12-06 14:56:59.245,32.451565682873124,32.324520736400586,32.514062628566194,4.14224045055688,4.096421946320529,4.219017403601581,854.9941810547156,824.0835475160154,885.2745558878776,0.5891603614340108,0.7404373286598019,0.0,0.06902901351747204,2.709566185926946e-05,0.00011570476825969172,32.0,6.5,850.0,none,0
2025-12-06 14:57:00.245,32.438194370157305,32.39554302806863,32.49034372499682,4.189049625155102,4.164530533698892,4.219017403601581,849.7975704367718,826.7530312594015,868.8797119690619,0.5890633097077036,0.7421683294262095,0.0,0.0838359803061467,6.04577323892371e-05,0.00020261322348567604,32.0,6.5,850.0,none,0
2025-12-06 14:57:01.245,32.45479535359293,32.39554302806863,32.53778905483608,4.2435364950577945,4.191773968650237,4.273504273504277,851.3938533701412,839.7394352737545,862.841230829822,0.5794596190610961,0.7393262397025432,0.0,0.09774664224918717,1.9228409670377743e-05,0.0002264978348427618,32.0,6.5,850.0,none,0
2025-12-06 14:57:02.247,32.44294038139283,32.37186150594488,32.49034372499682,4.313007254183725,4.273504273504277,4.368856295833985,852.663767435047,838.1302607285181,868.2238095854046,0.5901529372056226,0.7393957080263365,0.0,0.11078742439775806,7.88225633067892e-05,0.00028101858684685525,32.0,6.5,850.0,none,0
2025-12-06 14:57:03.346,32.4860551287986,32.41923199561103,32.63277029763981,4.433249869355348,4.314369425931289,4.532316905542064,850.8498526169958,825.4957691421745,881.6436090511738,0.5767624525316554,0.7383043493879611,0.0,0.12309809195031694,3.791113535181064e-05,0.000273435647497996,32.0,6.5,850.0,none,0
2025-12-06 14:57:04.347,32.521182060987265,32.49034372499682,32.53778905483608,4.566371199231243,4.491451753115037,4.654912362823117,857.184715779342,842.7686950956839,870.5368020979199,0.5874901472750059,0.7374903448628876,0.0,0.13423694502845746,5.4589084388262005e-05,0.00025901302609084665,32.0,6.5,850.0,none,0
2025-12-06 14:57:05.445,32.51623806241572,32.44292842398613,32.60901362515483,3.004207872362032,0.6365057074996245,4.859238124958209,847.7993130153699,828.5399168567433,878.5434089066094,0.5787647232549799,0.7404199500176465,0.0,0.18502026725538173,3.1625272618565393e-05,0.00043241119298334665,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:06.544,32.52270479840835,32.44292842398613,32.60901362515483,4.355234578358314,2.325598674483057,4.9682118647635924,851.9437697594359,834.1817893676523,874.5138684765398,0.5811003351461566,0.7366588566140297,0.0,0.16882752563224326,4.423121461460925e-05,0.0004102476639610604,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:07.545,32.53780488046221,32.46663232862926,32.60901362515483,5.180710657384088,5.009077017190612,5.308754801655413,854.8760722355506,836.0173514825099,879.6504573266259,0.5859329308285546,0.7375878226043309,0.0,0.173981942405472,1.6477487353640762e-05,0.00034706014506382125,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:08.645,32.55290072160624,32.49034372499682,32.60901362515483,5.418966879413128,5.295133084179737,5.499458846314829,847.1815778489996,830.6159317238003,866.2353182622,0.5775195170414982,0.7394635297655546,0.0,0.17830698977199286,5.203992925128538e-05,0.00044808021174616607,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:09.744,32.56801034522539,32.49034372499682,32.63277029763981,5.563852419836194,5.485837128839161,5.649297738547233,846.4325497157082,825.0249659973679,867.0035051700943,0.576199910025659,0.7385685899992293,0.0,0.18313751808969841,3.6387318072701176e-05,0.0004544537161538108,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:10.846,32.56369232788566,32.49034372499682,32.63277029763981,5.671587821689243,5.594810868644545,5.744649760876941,853.1480242683465,838.7374234283473,880.772576332786,0.5788279228783325,0.740040669026561,0.0,0.18771590772833024,2.6543175960363355e-05,0.0004754992495515099,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:11.944,32.583111034582075,32.53778905483608,32.63277029763981,5.815235024159974,5.758271478352617,5.908110370585013,854.160925041567,824.5263505841426,874.0936557022669,0.5718469829109696,0.7353761296832547,0.0,0.19044532845726767,4.4453687863684614e-05,0.0004515892094570901,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:13.045,32.59822616885089,32.53778905483608,32.680306459779274,5.864768542253329,5.826380065730981,5.921732088060689,845.121957514239,813.0352579332698,865.9280566930904,0.5726981026367102,0.7434146719654113,0.0,0.1946480254290428,2.8866252890391497e-05,0.00041481193510412614,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:14.144,32.5939122618354,32.49034372499682,32.656534570638826,5.942783833250363,5.894488653109344,6.017084110390397,851.614760284472,829.4170063522974,874.6697749861369,0.5730678629936765,0.7367670495722323,0.0,0.19731627443811844,4.2167131779887686e-05,0.0004634633658951808,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:15.245,32.61118090756591,32.56152301932639,32.656534570638826,5.981172309772717,5.935353805536365,6.0579492628174165,853.5662174035799,837.3243229780295,869.613442655271,0.5694326618950091,0.7369300309290284,0.0,0.2006307948148569,2.632191921656615e-05,0.0003613450848636333,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:16.246,32.630402227786455,32.58526453757844,32.680306459779274,6.0361545148563405,5.976218957963377,6.126057850195781,845.4246947023018,833.9673741208453,858.0476957462758,0.5689262249386255,0.739132898192478,0.0,0.2032306812984514,4.7864293199424254e-05,0.00046435684633511524,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:17.345,32.64358606472899,32.56152301932639,32.70408598070992,6.08147768391176,6.030705827866073,6.139679567671457,855.7625417541778,817.4404815436562,885.9410670957218,0.5721470480506816,0.7358412798558184,0.0,0.20506485115973092,3.888097244705373e-05,0.00048633234217212475,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:18.345,32.630406799038326,32.58526453757844,32.70408598070992,6.121971334953081,6.071570980293092,6.1669230026228,853.9601630048641,841.1479693436602,864.4533373457327,0.5683587511120245,0.737656708589433,0.0,0.20741745745292012,2.3614589145031196e-05,0.00040213166182008725,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:19.456,32.663036500228955,32.56152301932639,32.72787314910141,6.15825463695646,6.112436132720105,6.194166437574145,849.3177003726039,836.3742451220412,863.2158134115417,0.5619805347164978,0.7374045378411496,0.0,0.20899004482120628,1.7423794850506478e-05,0.0004705661265844582,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:20.444,32.63515888734014,32.56152301932639,32.70408598070992,6.187355578836309,6.139679567671457,6.235031590001165,861.8740359702585,831.7618126258957,891.7105746675952,0.56519283086533,0.7327287020484106,0.0,0.21080195175441435,6.927749302134794e-05,0.000451356270513657,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:21.444,32.68507535683095,32.63277029763981,32.775470491058286,6.228220731263327,6.180544720098469,6.275896742428184,848.6035837003097,820.2117296688998,860.0389095309121,0.5675539735722195,0.7379763546848831,0.0,0.21187569026660272,5.531802424540273e-05,0.0003716803477144697,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:22.445,32.661303411347845,32.56152301932639,32.72787314910141,6.245928963981703,6.194166437574145,6.3303836123308805,851.6167524488719,825.1473792744844,879.5668085726447,0.558917696310527,0.7348909563148637,0.0,0.2135057551408089,4.763392869193693e-05,0.00039366794586021664,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:23.546,32.70193533966119,32.656534570638826,32.79928069607399,6.27713508038052,6.235031590001165,6.316761894855205,845.7555070235841,821.786903502504,865.5738572380712,0.5637188419655843,0.7363240045105649,0.0,0.21446380138630322,3.4915967048342066e-05,0.0005354714706614526,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:24.544,32.6732000717983,32.56152301932639,32.79928069607399,6.318124066602772,6.275896742428184,6.357627047282224,849.1890405100297,831.7214753921456,866.105758884492,0.5614865895082983,0.7371706622896899,0.0,0.21500380926354334,1.5358408476662113e-05,0.0004968299578976221,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:25.547,32.66842585433462,32.63277029763981,32.72787314910141,6.326297097088177,6.28951845990386,6.3712487647579,844.6379517978651,821.2532977118921,871.2506769662223,0.5631628442550954,0.7389039060445013,0.0,0.21636318849711006,5.2848732355801965e-05,0.00041523953081158384,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:26.645,32.68896119152619,32.60901362515483,32.751667980646175,6.341528653901883,6.275896742428184,6.398492199709245,846.2890414790335,827.4693928036893,862.3172639765771,0.555809588316205,0.7401470184937697,0.0,0.21699732094625937,4.114565800210568e-05,0.0004909304036552964,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:27.643,32.72074159490885,32.680306459779274,32.775470491058286,9.342145346202146,6.3712487647579,10.648468052119172,854.9003856223874,828.8977379000776,875.5773112155182,0.5571140486325814,0.7336826761131361,0.0,0.14880886827434908,3.4937093992787486e-05,0.00033910163369789436,32.0,6.5,850.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 14:57:28.645,32.7183712934369,32.63277029763981,32.79928069607399,10.607602899692152,10.580359464740809,10.634846334643496,854.5696168092102,830.0982519789694,877.9645017600228,0.5562262770388606,0.7350417273202312,0.0,0.1136945841160861,6.386439560796277e-05,0.0002503078595349526,32.0,6.5,850.0,none,0
2025-12-06 14:57:29.646,32.69933923938629,32.60901362515483,32.751667980646175,10.623948960662961,10.593981182216476,10.648468052119172,849.5758264498542,834.019081299939,878.4332425135902,0.5559138350999839,0.737443914888056,0.0,0.0868506335277546,1.1524368430060767e-05,0.00019088683605515209,32.0,6.5,850.0,none,0
2025-12-06 14:57:30.745,32.73221553082028,32.656534570638826,32.84692425297044,10.629892982834162,10.566737747265133,10.662089769594841,855.801354134874,840.9064897801545,880.3335773363153,0.5538416875531257,0.7339860101079616,0.0,0.058749945792811904,3.1435745627227915e-05,0.00014844287469813655,32.0,6.5,850.0,none,0
2025-12-06 14:57:31.743,32.715991053367276,32.656534570638826,32.775470491058286,10.636208506391066,10.607602899692152,10.675711487070517,842.6306274368111,827.3983298120866,856.9698468348131,0.5533586177336646,0.7382078287296119,0.0,0.030819582830875297,2.8787817778884226e-05,9.781751565489379e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:32.846,32.75818608433821,32.63277029763981,32.84692425297044,10.653421403928506,10.593981182216476,10.70295492202186,852.2093203165998,836.8743307449395,872.7138801907579,0.5443240509086426,0.7361833638202203,0.0025574879095490743,0.0049105302897655195,0.00011363129429377076,6.951130648366129e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:33.844,32.744538733267575,32.656534570638826,32.79928069607399,10.634846334643498,10.607602899692152,10.675711487070517,846.9196259197967,829.1155705402208,866.123058079082,0.5527846659716745,0.7386736545504349,0.025239674539052764,0.0,8.518793380876586e-05,1.7405644446224277e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:34.945,32.768991491374074,32.70408598070992,32.87075763643361,10.636084672595832,10.593981182216476,10.675711487070517,848.7505867268152,825.3083119421773,870.0798277645767,0.5529288193881049,0.737675571626427,0.053257963772313614,0.0,0.00010512021295764498,2.640263744224668e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:35.946,32.73026337010768,32.680306459779274,32.79928069607399,10.62394896066296,10.566737747265133,10.662089769594841,854.8546623512523,834.6590032730759,882.1993018889543,0.5474919759171482,0.7336092285197513,0.08115282544208131,0.0,0.00013298295664851965,3.99376297931347e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:37.046,32.736538370551095,32.680306459779274,32.823098611451314,10.61007957559682,10.566737747265133,10.675711487070517,845.6981696849766,827.7713386885391,869.0594747290972,0.5485849311764519,0.7384447535150421,0.10870602077787676,0.0,0.00020524652164628915,4.157189008508593e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:38.147,32.76465605755879,32.70408598070992,32.79928069607399,10.615032927406157,10.566737747265133,10.648468052119172,853.6557837060086,832.0899964188962,874.8325350387684,0.5410462804116507,0.7367265468633416,0.13801562899342215,0.0,0.00028868277117778565,3.975814811762313e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:39.145,32.74454638701406,32.63277029763981,32.79928069607399,10.598067697459182,10.553116029789464,10.648468052119172,848.8376361869812,825.4928643163605,878.4287485174559,0.546284075213023,0.7376832147192758,0.16542070282647126,0.0,0.0003491637622466251,3.1042059972022254e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:40.145,32.782625862370445,32.70408598070992,32.84692425297044,10.566737747265133,10.525872594838113,10.593981182216476,852.2236883479361,825.712794958905,867.6358980620015,0.5415995200137689,0.7356862896352921,0.1911607500520244,0.0,0.000371989040531755,6.669831409163514e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:41.246,32.77331781720941,32.70408598070992,32.84692425297044,10.546924340027793,10.512250877362444,10.580359464740809,854.5990336192082,837.5581224821203,866.8988787011058,0.542033687509604,0.7324083998408633,0.21836098605724147,0.0,0.0004518952777076639,1.921657996254742e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:42.244,32.770725367191815,32.680306459779274,32.84692425297044,10.508164362119743,10.471385724935425,10.553116029789464,853.0239201423519,839.5840400207901,864.8559399735304,0.5386031971959164,0.7357822397051065,0.24486718748669195,0.0,0.0005323319820656746,3.2872792872375956e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:43.346,32.79495997203416,32.72787314910141,32.84692425297044,10.497390821934438,10.45776400745975,10.553116029789464,848.7458032843329,826.3793977155522,871.6163053712241,0.5435801717172889,0.734585785066604,0.27196470460278016,0.0,0.0005386653915499321,5.460085195466224e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:44.446,32.76465745943872,32.72787314910141,32.823098611451314,10.46024068336442,10.416898855032736,10.512250877362444,848.5871081443772,832.4348784827562,862.2573401829352,0.5378918616044475,0.737021780033693,0.29942214160174224,0.0,0.0006373385450647659,4.863124560127666e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:45.543,32.810114037841984,32.751667980646175,32.87075763643361,10.380987054415051,10.348790267654373,10.416898855032736,845.2266419671455,818.3527118081063,866.4884346754079,0.535265849321293,0.738527063882259,0.3257906713924639,0.0,0.0007248196929547511,4.7734745198501675e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:46.544,32.81119814621319,32.751667980646175,32.87075763643361,10.331082034935994,10.294303397751676,10.362411985130041,853.864669711731,826.7543238034109,878.1819034219242,0.5339884381179414,0.7342798565520541,0.3510274667065702,0.0,0.0007054952043754882,1.6667769751410773e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:47.646,32.78630311182053,32.72787314910141,32.84692425297044,10.24105486580132,10.185329657946292,10.32154683270302,845.2843048102451,818.2767265145799,873.6965277902982,0.538216994826098,0.7391494538754358,0.37512023443413295,0.0,0.0008372862685653349,5.587842443587681e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:48.645,32.76357230740139,32.70408598070992,32.79928069607399,10.140377990276574,10.089977635616584,10.185329657946292,849.4943118038296,831.2223188471621,865.5904844689207,0.5345384912898994,0.7359731101139676,0.3984270648518952,0.0,0.0007573720067035009,3.5971941837661706e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:49.744,32.812290549542254,32.751667980646175,32.91844769251196,9.989672261477539,9.899273590957169,10.076355918140916,844.8749236503182,828.0026680700822,866.2261835447414,0.5263361441052355,0.7391019879301246,0.4197702057887096,0.0,0.0008937514212163416,4.732484171979397e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:50.845,32.81227509004968,32.751667980646175,32.84692425297044,9.706092870393077,9.449756914259957,9.912895308432837,847.3049336516332,818.9595769465046,872.417395099755,0.5328967595218214,0.7392926897126102,0.4382150960780369,0.0,0.0009724787279510299,5.8114740516903425e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:51.846,32.79453175954946,32.72787314910141,32.87075763643361,8.117552945139154,5.322376519131089,9.422513479308613,851.6850098192947,822.2335375562911,883.5892299809711,0.5301378938764532,0.7375846233496949,0.41998971308775185,0.0,0.0008073236558035287,4.124560970336725e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:52.947,32.799289111687294,32.751667980646175,32.87075763643361,4.625192251967105,4.368856295833985,5.0499421696176325,858.6224370873838,829.3753542256702,896.7043657263187,0.53107332968816,0.7325720918170489,0.36609574248219234,0.0,0.0007423671916268097,4.4089596515701476e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:54.044,32.812284220958595,32.751667980646175,32.89459877766524,4.206634024078244,4.123665381271873,4.314369425931289,846.150537855766,836.5907609530518,858.5732843195249,0.5272546753410116,0.7369191192377363,0.34571731658110455,0.0,0.0007267514727120634,3.6810668936792936e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:55.045,32.815958638827524,32.751667980646175,32.84692425297044,4.02558901544703,3.9329613366124563,4.123665381271873,841.0695992471822,816.2750923960295,855.4723303300624,0.5247885855579306,0.7411721086570666,0.32669243695280226,0.0,0.0006811108161112767,1.2915513089750094e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:56.046,32.79214841490868,32.70408598070992,32.84692425297044,3.8920961841854362,3.8512310317584166,3.9465830540881246,856.5342579953467,847.2052400568174,873.0498558622146,0.5257065376643223,0.7352036394386465,0.30799078424421816,0.0,0.0005999167123447497,6.346206698679355e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:57.146,32.810116136372216,32.72787314910141,32.87075763643361,3.820272582950069,3.769500726904377,3.8648527492340925,851.6786721485213,837.6460792720297,868.3978240939797,0.5206797012167063,0.7369003503269543,0.28909088188455506,0.0,0.0006137899236633753,2.567916986551101e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:58.143,32.806439187794346,32.72787314910141,32.89459877766524,3.7586033529238407,3.7013921395260128,3.8103658793313966,849.2566474269628,830.6948411614891,867.362159710374,0.5254316657444857,0.7369092031790763,0.26976852116346406,0.0,0.0005406746650008707,5.0060956679825994e-05,32.0,6.5,850.0,none,0
2025-12-06 14:57:59.244,32.82744108193494,32.751667980646175,32.89459877766524,3.6964387877166796,3.6469052696233244,3.7286355744773645,853.0618933407565,847.5933672012507,860.7233818119079,0.5211662728513882,0.7357997024119013,0.24979640790743654,0.0,0.0005460886625846267,3.319496580296445e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:00.344,32.82744179150237,32.751667980646175,32.91844769251196,3.63576022805232,3.5787966822449606,3.6741487045746686,850.5348052683788,831.6242254743095,873.6803462570363,0.5188573233539192,0.736834499963336,0.22862587966534675,0.0,0.0004926962719516466,2.6325549139466378e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:01.346,32.82310787809405,32.751667980646175,32.87075763643361,3.607402288943873,3.5651749647692847,3.6469052696233244,842.8931169422016,824.4055599149214,858.2431629177393,0.520168179141311,0.7383317987362443,0.20894409304194853,0.0,0.0003744326917044472,5.959527381722289e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:02.444,32.79496489298357,32.72787314910141,32.89459877766524,3.5812733581496285,3.5515532472936164,3.6196618346719807,850.1804233349368,833.3913546278227,873.0964865202565,0.5187213639418287,0.7362192382413393,0.1888592154647297,0.0,0.0004180713759137293,1.106611565543575e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:03.545,32.799289111687294,32.751667980646175,32.87075763643361,3.534216515960941,3.4834446599152527,3.5651749647692847,851.2596369299334,819.327135190176,881.0330072492081,0.5174189516093926,0.7375871550016355,0.16688462689994443,0.0,0.00036078075885546653,4.090285011210081e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:04.544,32.79452790594224,32.72787314910141,32.87075763643361,3.5365693580703734,3.5106880948665964,3.5651749647692847,844.7289480112079,834.9082959828063,863.2587140938683,0.5213181608996534,0.7399753440596906,0.14717257800239364,0.0,0.00027724902778716084,5.326562819654174e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:05.644,32.79279891982646,32.72787314910141,32.87075763643361,3.5255481502946027,3.4834446599152527,3.5787966822449606,846.99248860593,828.1530344976641,859.5389793681895,0.5153952099386069,0.7396821680435063,0.12679911190003323,0.0,0.00023989021685109343,1.0881373363593971e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:06.744,32.76033251973118,32.70408598070992,32.823098611451314,3.4933513635339226,3.4425795074882326,3.5243098123422723,849.1366579610465,833.164171515162,881.34160827665,0.5131046464021526,0.7393995821049472,0.10489746585866859,0.0,0.00023406390522767525,4.477359663010646e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:07.846,32.73438146820525,32.656534570638826,32.823098611451314,3.4859213358199184,3.4425795074882326,3.5379315298179406,853.3360724652296,834.3254485801097,873.6484840613273,0.5172565174661544,0.7361327738412424,0.08355238348411904,0.0,0.00020980455490994965,5.434889622327043e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:08.945,32.66302681119257,32.58526453757844,32.70408598070992,3.469822942439579,3.4562012249639085,3.497066377390921,851.778853256851,834.9311614690764,886.3539226975058,0.5229620288868292,0.7378989830079598,0.061838069352165424,0.0,0.00015516098291323022,2.648704334955128e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:09.943,32.6399132667331,32.56152301932639,32.70408598070992,3.46437425544931,3.4153360725368884,3.497066377390921,849.7183871080479,823.5687235089898,871.0544143433458,0.5149497424227144,0.7383273149355645,0.04126654661492392,0.0,8.826966514398106e-05,3.2956889725783745e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:11.044,32.58743868137862,32.514062628566194,32.656534570638826,3.469822942439578,3.4153360725368884,3.5243098123422723,855.2725467371351,835.8841217112033,865.7687533442993,0.5192168107708628,0.7345476517899041,0.0208249686246816,0.0,5.8721877589651776e-05,3.2146550964135935e-05,32.0,6.5,850.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 14:58:12.144,32.58959011858729,32.514062628566194,32.63277029763981,3.4871596737722528,3.4153360725368884,3.5379315298179406,852.9845953143628,831.9907346806934,869.4186035884074,0.5171834045410484,0.7360372657799367,0.0028188225125054716,0.003244597643985865,2.4125151423317346e-05,2.2215803618688545e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:13.145,32.57340133999975,32.514062628566194,32.63277029763981,3.4670985989444434,3.4153360725368884,3.5106880948665964,852.2213133009149,827.709405824821,876.5309021787909,0.5157867096842628,0.7340213889865499,0.0,0.020971469834299074,3.237808951053833e-05,4.637077730513467e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:14.245,32.57664499235931,32.46663232862926,32.63277029763981,3.4685846044872446,3.4289577900125567,3.5379315298179406,850.6886456746367,830.500167408705,880.9970122408778,0.5115800628316761,0.7384188422123074,0.0,0.04161506020253219,2.677985534358529e-05,0.00013814506276591416,32.0,6.5,850.0,none,0
2025-12-06 14:58:15.245,32.573399824576455,32.514062628566194,32.60901362515483,3.47935814467255,3.4425795074882326,3.5243098123422723,850.6497903227828,819.8426945157175,869.2748947736321,0.5153966585111392,0.7352190224950328,0.0,0.061947947709276564,5.7056232004303915e-05,0.0001745924573581199,32.0,6.5,850.0,none,0
2025-12-06 14:58:16.344,32.5464291970297,32.49034372499682,32.63277029763981,3.4846829978675844,3.4289577900125567,3.5379315298179406,850.3036488888018,836.1865621931918,882.6135881940236,0.5153770338257668,0.7344820958050142,0.0,0.08210094732294683,5.546335278268487e-05,0.0002043870197413348,32.0,6.5,850.0,none,0
2025-12-06 14:58:17.445,32.565858200095086,32.49034372499682,32.63277029763981,3.5044964051049274,3.4834446599152527,3.5515532472936164,846.798314172636,824.4263377342264,861.1593404396249,0.5117407956173146,0.7394319831688979,0.0,0.10329014027824636,4.1376436171770703e-05,0.0002260607513695069,32.0,6.5,850.0,none,0
2025-12-06 14:58:18.544,32.542128970539245,32.41923199561103,32.60901362515483,3.5144031087235983,3.469822942439577,3.5787966822449606,838.9036174448415,817.7508111776806,870.5765933613832,0.5116774383670422,0.7391585834709908,0.0,0.12426526776727377,3.629463143586061e-05,0.0003478644146092311,32.0,6.5,850.0,none,0
2025-12-06 14:58:19.543,32.578151916005886,32.514062628566194,32.63277029763981,3.533845014575239,3.497066377390921,3.5787966822449606,849.3141269973385,809.7268226622425,874.7598158336688,0.5132696445323484,0.739778989415508,0.0,0.1440973326320456,2.9565122533894705e-05,0.00024322629580863066,32.0,6.5,850.0,none,0
2025-12-06 14:58:20.544,32.57340587070906,32.49034372499682,32.63277029763981,3.5529154190411836,3.5243098123422723,3.5924183997206365,846.2624900747351,833.8434457640776,859.2305274639946,0.5078028073134484,0.7402560468800475,0.0,0.16272958363335704,4.884650358855776e-05,0.0003243333147431683,32.0,6.5,850.0,none,0
2025-12-06 14:58:21.643,32.57664156730056,32.49034372499682,32.63277029763981,3.5911800617683,3.5515532472936164,3.6196618346719807,847.9202225631066,827.161225689294,869.1041949278092,0.5126232634430367,0.7406341098092573,0.0,0.1819868654444832,4.960528192975037e-05,0.00042371855085335654,32.0,6.5,850.0,none,0
2025-12-06 14:58:22.644,32.57815115751502,32.514062628566194,32.63277029763981,3.611488804186576,3.5515532472936164,3.6741487045746686,855.4131039715188,824.1476351609621,883.0737624049318,0.5036094056373173,0.7350063197279755,0.0,0.20099898271377867,1.449935557955586e-05,0.00039368189446407014,32.0,6.5,850.0,none,0
2025-12-06 14:58:23.745,32.59391226748678,32.514062628566194,32.656534570638826,3.660526987098996,3.633283552147649,3.7013921395260128,847.4674263154818,833.8762961236301,872.5547795726752,0.5093384630232379,0.7400912695277447,0.0,0.2197653913925159,3.83434153804278e-05,0.0005178807723944048,32.0,6.5,850.0,none,0
2025-12-06 14:58:24.847,32.587434551229734,32.514062628566194,32.63277029763981,3.713775519049355,3.6741487045746686,3.742257291953033,849.8275559734608,817.2849887022529,875.7134223947901,0.508690767374886,0.7383602650767099,0.0,0.2388584691353544,5.480513844259691e-05,0.00048274251462309363,32.0,6.5,850.0,none,0
2025-12-06 14:58:25.943,32.58311516755859,32.53778905483608,32.656534570638826,3.770739064856714,3.7286355744773645,3.8103658793313966,848.5669309550411,826.1341507954457,872.39778099303,0.5057612827787725,0.7387195545473609,0.0,0.2572880958719785,7.682580135684686e-05,0.0006077265778153197,32.0,6.5,850.0,none,0
2025-12-06 14:58:26.945,32.57340437085062,32.514062628566194,32.656534570638826,3.841695829525446,3.7967441618557283,3.919339619136781,850.8252269342545,835.8823221016438,861.1263362603622,0.5016289668269076,0.7389938439299834,0.0,0.27438022992497435,3.159069676068021e-05,0.0005782450734175048,32.0,6.5,850.0,none,0
2025-12-06 14:58:28.044,32.57232561998316,32.514062628566194,32.656534570638826,3.9403913643264574,3.878474466709761,4.00106992399082,847.2264228840467,822.633584636783,869.1285314140073,0.5078079410929561,0.7382791887388828,0.0,0.29019872327131957,4.0844750189383816e-05,0.0007047465988392218,32.0,6.5,850.0,none,0
2025-12-06 14:58:29.145,32.57448256499045,32.514062628566194,32.63277029763981,4.085276904749521,4.00106992399082,4.2326391210772565,849.9441327500455,835.2269928130631,865.5543038726892,0.502490286636667,0.7407606435396097,0.0,0.3051542607180298,6.60159207332294e-05,0.0006793948907105749,32.0,6.5,850.0,none,0
2025-12-06 14:58:30.144,32.604279734414845,32.53778905483608,32.680306459779274,4.248985182048062,4.178152251174561,4.368856295833985,844.1513498161079,834.3450185282402,854.9568669451855,0.5018059373341643,0.7417019249330018,0.0,0.3184273042521481,8.833824698761724e-05,0.0005895723994143087,32.0,6.5,850.0,none,0
2025-12-06 14:58:31.146,32.58052380014202,32.53778905483608,32.63277029763981,4.571819886221512,4.396099730785329,4.84561640748254,852.6179495329022,834.0723794201263,874.0968680000339,0.5029964854819317,0.7398807264877021,0.0,0.32564722744029695,3.6697659582666735e-05,0.0006658358291544895,32.0,6.5,850.0,none,0
2025-12-06 14:58:32.244,32.57880473658127,32.514062628566194,32.70408598070992,7.693793697850495,5.009077017190612,9.204565999697845,842.759277407654,828.5691467082121,862.4044388450739,0.49992678162547083,0.7398256412027578,0.0,0.26784555548069694,5.5280835799793774e-05,0.0006057538565796808,32.0,6.5,850.0,none,0
2025-12-06 14:58:33.245,32.57577851334034,32.49034372499682,32.63277029763981,9.442946055522123,9.23180943464919,9.59959580649236,847.3967354273815,822.3667998146386,866.8204557461297,0.4978949428750923,0.7448965712819218,0.0,0.23148903954300742,3.8313001887823716e-05,0.0004969577403358485,32.0,6.5,850.0,none,0
2025-12-06 14:58:34.244,32.57103021902542,32.514062628566194,32.656534570638826,9.70448303105504,9.59959580649236,9.76305641620044,847.1703205310674,825.500047887662,872.0237899958706,0.5021294123374538,0.740566552715097,0.0,0.20772762098563297,2.906137941945998e-05,0.00044256764167478085,32.0,6.5,850.0,none,0
2025-12-06 14:58:35.248,32.561532843891854,32.514062628566194,32.63277029763981,9.844786721054474,9.776678133676109,9.926517025908513,852.9653640452532,828.1110435150778,886.0888324969702,0.49806343535349945,0.7374418643049088,0.0,0.18411214578189267,2.157990893325068e-05,0.0003539453753100504,32.0,6.5,850.0,none,0
2025-12-06 14:58:36.343,32.57880333907173,32.514062628566194,32.656534570638826,9.935185391574848,9.872030156005824,9.9810038958112,858.6640685699757,840.2259757069821,880.2299557014605,0.501219969315935,0.7389672203947174,0.0,0.1600588964764057,5.7083510769015545e-05,0.00034774677711532886,32.0,6.5,850.0,none,0
2025-12-06 14:58:37.494,32.568008289345144,32.514062628566194,32.63277029763981,9.993387275334543,9.953760460859856,10.049112483189564,857.2065653809593,839.548710411771,884.4754160943803,0.49189619179155586,0.7373870650025701,0.0,0.13445697784740437,5.0721880917508214e-05,0.00031897585466041453,32.0,6.5,850.0,none,0
2025-12-06 14:58:38.552,32.56584789524321,32.49034372499682,32.60901362515483,10.061495862712906,10.035490765713897,10.10359935309226,846.5223692185914,831.4787651632108,879.4487468364382,0.5021726487331112,0.7394897886182357,0.0,0.10817265097123084,2.2948323084508624e-05,0.0002482195942591041,32.0,6.5,850.0,none,0
2025-12-06 14:58:39.644,32.56585065339371,32.49034372499682,32.656534570638826,10.078832594045581,10.049112483189564,10.117221070567929,849.0255288923538,823.7979026197984,860.9759358582382,0.48921495531523684,0.7394851537842692,0.0,0.08273956066914546,6.076253915015687e-05,0.0002333455970924935,32.0,6.5,850.0,none,0
2025-12-06 14:58:40.643,32.55441866805767,32.44292842398613,32.63277029763981,10.111772383577664,10.089977635616584,10.14446450551928,844.4534941551699,825.69127112567,858.5608583428236,0.5063324062612751,0.7414244303828675,0.0,0.05777824222058277,6.0416652348995636e-05,9.62663777514993e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:41.748,32.548582023218124,32.49034372499682,32.60901362515483,10.097407663330587,10.049112483189564,10.130842788043605,850.300172114342,833.1451444093412,862.4286109906261,0.49042126300551864,0.7410615445539827,0.0,0.03361810288536017,4.386654674869912e-05,8.899499506231814e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:42.845,32.58095546298211,32.514062628566194,32.63277029763981,10.104837691044594,10.06273420066524,10.158086222994948,851.1885329787968,822.7254661190295,870.0132800557312,0.49075393926125466,0.738127481926842,0.0005008534021320587,0.008604635685605974,0.00011146432480447793,4.7630745466436935e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:43.944,32.55722010670582,32.49034372499682,32.63277029763981,10.102361015139927,10.035490765713897,10.158086222994948,855.3386571633953,837.3012359232234,874.5219330790134,0.4928901652382452,0.7370739808197654,0.017468079530843745,0.0,2.4238877011179876e-05,9.446386989608435e-06,32.0,6.5,850.0,none,0
2025-12-06 14:58:45.045,32.559367446307746,32.53778905483608,32.58526453757844,10.098646001282923,10.049112483189564,10.14446450551928,850.4682766005261,818.495097773761,876.8850118229102,0.49311069994539664,0.74203735639651,0.04286978140694674,0.0,0.00014821764274771008,5.90852624377977e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:46.043,32.56152755158556,32.514062628566194,32.60901362515483,10.087253292121451,10.06273420066524,10.117221070567929,852.2022601646788,830.1342498852207,871.1444640267125,0.4911544893928726,0.7363240074302718,0.06713617710491439,0.0,0.00014002798242772417,4.1148020637704415e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:47.045,32.533066424749194,32.46663232862926,32.680306459779274,10.058647685422539,10.008247330762552,10.089977635616584,851.3567407199968,825.0485722208543,873.1442752750568,0.4925702207361823,0.7387800999147065,0.08964333295950058,0.0,0.00014592138694843946,8.675671568824972e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:48.144,32.522695890995834,32.46663232862926,32.56152301932639,10.04415913138023,10.008247330762552,10.089977635616584,854.4849272813182,821.559013351044,873.7429497606065,0.4920497010850535,0.7356574374688811,0.11331529421342709,0.0,0.00025427951770633884,3.240089355778175e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:49.154,32.55203622259318,32.49034372499682,32.58526453757844,9.979641724063635,9.940138743384189,10.008247330762552,848.4113004388586,827.2979638755623,881.0577341477012,0.4892416817537756,0.7401312843213865,0.13601458651477913,0.0,0.00022910489387765676,1.30318260712339e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:50.144,32.55441567139133,32.49034372499682,32.63277029763981,9.944225258626886,9.885651873481493,9.994625613286876,845.7922514076054,826.0950350033118,868.2188202333932,0.48964235621655616,0.738235797829422,0.15783037496301092,0.0,0.00030105426149677994,4.3877889442663815e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:51.144,32.516440537085664,32.46663232862926,32.56152301932639,9.85295975153988,9.790299851151785,9.899273590957169,856.5545796002119,836.3552389525594,883.4413404590364,0.48893826133785934,0.7350286367806711,0.17777841628721314,0.0,0.0004097930295009981,4.081330974457412e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:52.246,32.55074857365606,32.46663232862926,32.63277029763981,9.70733120834541,9.59959580649236,9.80392156862746,845.6639590118443,810.0592036000544,884.3272387327834,0.4848887178974962,0.7396941506920872,0.19761180340680504,0.0,0.00047410329721378605,5.6770264173712453e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:53.345,32.53563964522544,32.46663232862926,32.60901362515483,9.449756914259956,9.245431152124866,9.65408267639505,855.3744294577801,837.2101466301681,875.1207919769265,0.4867812763350989,0.7373099001349165,0.2146537174357335,0.0,0.0005101905329177901,5.6409073839866074e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:54.444,32.507604773165305,32.44292842398613,32.56152301932639,8.634930541624255,6.684548266698369,9.245431152124866,838.7467010638229,814.395452491073,857.6397231244852,0.49022655896762396,0.7408033453428987,0.21446599228827343,0.0,0.0003919323533851625,1.5599604102830084e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:55.444,32.51644655525883,32.44292842398613,32.58526453757844,5.186159344374357,4.7775078201041765,6.0579492628174165,857.731641313906,840.328673309798,874.1376849632563,0.48106992560487527,0.7368631242914166,0.15983196748732206,0.0,0.00034032018351032203,3.0336910292262333e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:56.544,32.4946753622039,32.39554302806863,32.58526453757844,4.6202389001577675,4.5050734705907125,4.750264385152825,860.4648817547014,832.4287410280297,878.2518906765573,0.48701980874238904,0.7342605135360486,0.14340766085521606,0.0,0.0003232113760433962,5.3767351607198023e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:57.544,32.50220543204179,32.46663232862926,32.53778905483608,4.45058660068802,4.368856295833985,4.559560340493408,843.0082063427628,812.0852027498347,866.8311831148847,0.484982660018438,0.7394276579419575,0.12743295221122944,0.0,0.00023848512118665056,2.8210526398749093e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:58.543,32.52119260364044,32.46663232862926,32.58526453757844,4.334802002144801,4.287125990979945,4.382478013309653,847.2182309005308,817.8109944504215,870.0255540557209,0.48369339182573745,0.7402318420066354,0.11208105564069767,0.0,0.00021890118719389845,3.9139707642186384e-05,32.0,6.5,850.0,none,0
2025-12-06 14:58:59.644,32.518396362513776,32.41923199561103,32.60901362515483,4.269789259647272,4.2326391210772565,4.34161286088264,848.1067138532286,832.6157377677239,863.354458564376,0.48415244024706894,0.7373029494866057,0.09603631325315522,0.0,0.00022652323893429792,7.029018050176195e-05,32.0,6.5,850.0,none,0
