timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 14:59:00.643,32.48798384617766,32.41923199561103,32.56152301932639,4.21084437311618,4.191773968650237,4.2326391210772565,851.7767876009532,827.1418182741043,878.0621819272378,0.48332233369146654,0.7379649980143028,0.0798179577016453,0.0,0.00015341064864942924,4.061473943784111e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:01.644,32.502220477483235,32.44292842398613,32.60901362515483,4.182238766417265,4.123665381271873,4.246260838552925,854.5532009617667,837.8159993927196,875.4204343390766,0.48584438791161133,0.7362939840678049,0.06460552080163726,0.0,0.00010395315789703613,1.7199334968709748e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:02.744,32.511920040872326,32.41923199561103,32.60901362515483,4.136048760795211,4.082800228844853,4.205395686125913,850.1127708880279,827.4265622241298,866.9473118278289,0.4767797905634837,0.7367568193340911,0.04779166051247686,0.0,0.00010097178779376371,1.2554094732809051e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:03.842,32.49898381923699,32.41923199561103,32.60901362515483,4.129857071033541,4.096421946320529,4.164530533698892,839.5187168805562,825.2455001351043,856.0336605351896,0.47755852478487115,0.7423258986509332,0.03120544400340135,0.0,9.662077406955054e-05,2.8956236197988667e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:04.851,32.49272312255984,32.44292842398613,32.53778905483608,4.112768007291335,4.096421946320529,4.164530533698892,853.5313018498794,840.7895874868807,876.6676645552648,0.4876496314150899,0.7372234462835363,0.014531970710194542,0.0,6.305072066990709e-05,2.353793525050172e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:05.945,32.481730955084124,32.44292842398613,32.56152301932639,4.113758677653202,4.082800228844853,4.150908816223216,851.3627897150756,829.5287871141544,870.1242055422472,0.4756458277513689,0.7364692238793652,0.001411094371629737,0.0028562663204882498,2.9964569153953483e-05,2.8297311153842885e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:06.943,32.47850225493427,32.37186150594488,32.53778905483608,4.112768007291334,4.055556793893508,4.164530533698892,851.4977381955068,823.4452841095456,868.81716689498,0.4867598793077007,0.7381969235452283,0.0,0.01759197670583073,3.920759244274808e-05,6.714039637928225e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:08.044,32.477423882747594,32.41923199561103,32.58526453757844,4.134810422842878,4.069178511369184,4.164530533698892,856.6625021933268,835.9083515091049,892.1091118948968,0.4788438571268563,0.7342518508588392,0.0,0.03339806249638117,4.392708141719446e-06,7.129951235400002e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:09.143,32.486047596192684,32.41923199561103,32.60901362515483,4.137287098747544,4.082800228844853,4.191773968650237,851.6532428891151,828.0045266152626,869.0539298195667,0.47454750555422004,0.7378555931921401,0.0,0.05009521035431976,3.282496912315463e-05,0.00017271093428785028,32.0,6.5,850.0,none,0
2025-12-06 14:59:10.143,32.4524152269613,32.41923199561103,32.514062628566194,4.1863252816599665,4.110043663796197,4.2326391210772565,842.8656736983936,820.8608518465956,860.680608998587,0.48071411746467,0.7413448905084256,0.0,0.06489190548096907,1.9578178197124728e-05,0.00011357198145581167,32.0,6.5,850.0,none,0
2025-12-06 14:59:11.244,32.455865982457105,32.37186150594488,32.49034372499682,4.210349037935247,4.164530533698892,4.273504273504277,852.5459195053427,831.033458192857,876.874847863403,0.48085084024749014,0.734691623869206,0.0,0.0803362865414674,5.326282470284378e-05,0.00015941035709630762,32.0,6.5,850.0,none,0
2025-12-06 14:59:12.244,32.485611203550675,32.41923199561103,32.56152301932639,4.288488162727512,4.246260838552925,4.355234578358309,856.0474204340431,824.1102590242656,887.4024296779764,0.4710864007869374,0.7339292471134137,0.0,0.09376915417647316,4.583532981871211e-05,0.00022383074068478835,32.0,6.5,850.0,none,0
2025-12-06 14:59:13.246,32.45243020118272,32.37186150594488,32.56152301932639,4.327991143406964,4.287125990979945,4.355234578358309,842.7559125997502,810.1688256778948,864.7725249513974,0.47880435862839194,0.7400006750776733,0.0,0.10769177219158421,4.731935132631924e-05,0.0002058056086770177,32.0,6.5,850.0,none,0
2025-12-06 14:59:14.344,32.45803451546991,32.39554302806863,32.56152301932639,4.449348262735686,4.382478013309653,4.5050734705907125,842.0663352817227,820.9491795766157,864.0860821566257,0.4733719862710117,0.7426990179518907,0.0,0.11955778180343687,2.68164983770846e-05,0.0002338638444007582,32.0,6.5,850.0,none,0
2025-12-06 14:59:15.444,32.432166144548844,32.37186150594488,32.49034372499682,4.6128088724437655,4.532316905542064,4.763886102628501,846.4521083656447,812.1451826510342,881.0622925007796,0.4757404917926664,0.7393281867823268,0.0,0.1304202089568135,2.274663316131974e-05,0.00026922194020979407,32.0,6.5,850.0,none,0
2025-12-06 14:59:16.543,32.44940333001844,32.37186150594488,32.53778905483608,4.900103277385231,4.7775078201041765,5.118050756995997,853.6746436048358,824.6419797336241,892.0712716832029,0.47674284114696924,0.7390136193200252,0.0,0.1378554621628578,3.751334005630017e-05,0.0002537863978280528,32.0,6.5,850.0,none,0
2025-12-06 14:59:17.644,32.430009210755465,32.37186150594488,32.49034372499682,6.838102172787774,5.18615934437436,8.61883214824392,838.611225500482,816.17755682958,866.1477884133418,0.47122003265713297,0.7412190748938425,0.0,0.10418423798958107,2.0464540944149496e-05,0.00024755388571949554,32.0,6.5,850.0,none,0
2025-12-06 14:59:18.642,32.4429418998331,32.39554302806863,32.53778905483608,8.855850032320623,8.727805888049296,8.986618520087085,852.6584632610611,833.5221648862268,874.9636290824233,0.47591778875729424,0.7386786966343746,0.0,0.06625761319156444,2.883999940713858e-05,0.00014427304371714445,32.0,6.5,850.0,none,0
2025-12-06 14:59:19.744,32.440778278382716,32.39554302806863,32.46663232862926,9.093115583987798,9.01386195503843,9.190944282222176,861.1236294899968,847.7854692756424,877.1353680097545,0.4718495291905309,0.7370752114193412,0.0,0.04587596625441619,3.963975008897229e-05,0.0001212442333697051,32.0,6.5,850.0,none,0
2025-12-06 14:59:20.845,32.42139571759629,32.37186150594488,32.49034372499682,9.209519351507183,9.150079129795156,9.25905286960054,851.1601274919354,839.8974240029162,866.6182555498056,0.47734496690742634,0.7368321888389503,0.0,0.025371168013469638,4.601557507909871e-05,9.892703777279104e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:21.843,32.39318679625614,32.324520736400586,32.49034372499682,9.264501556590806,9.23180943464919,9.299918022027553,853.1770628353704,831.2832213254219,882.6624079997309,0.4732731640911396,0.73950261222902,0.0004043935411128354,0.006358196380411615,1.4421529807239177e-05,1.004970818834246e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:22.945,32.43647391202369,32.37186150594488,32.49034372499682,9.246669490077197,9.204565999697845,9.286296304551884,852.1894469680126,843.538343934066,866.1210207283102,0.4702054656698021,0.7359025719411965,0.012179574600965519,0.0,6.489443583466555e-05,5.291267522122595e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:23.943,32.41213575206824,32.37186150594488,32.49034372499682,9.207290343192982,9.190944282222176,9.23180943464919,849.6717953620646,824.8357222259823,868.5534706311736,0.47028814000263275,0.7377473990266091,0.029924746301531996,0.0,8.870619540132683e-05,4.490693158038364e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:24.944,32.4002942264322,32.324520736400586,32.46663232862926,9.131008725329213,9.041105389989772,9.190944282222176,848.8040708297847,826.1415170651034,864.0369377446593,0.4749748815533472,0.7371641771157643,0.045672724508713604,0.0,0.00012073983163134382,4.509315703182058e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:26.043,32.39124947740013,32.324520736400586,32.46663232862926,9.048535417703775,9.000240237562753,9.109213977368137,856.5833130703886,837.0214559730898,872.694202143382,0.46997448462683894,0.736298255063992,0.06205243759329153,0.0,9.520427320198739e-05,5.800509201549379e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:27.144,32.37618481033969,32.30086145825618,32.46663232862926,8.826872924236012,8.755049323000648,9.000240237562753,857.155671722713,832.6488247048826,874.5340314538171,0.46879172109900336,0.7348284033798484,0.0751752026261894,0.0,0.0001512217380349173,5.9419033946656976e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:28.245,32.38909662156731,32.324520736400586,32.49034372499682,8.192843892641054,6.8888740288334605,8.741427605524972,846.369608352866,825.5278382284763,869.6771059867121,0.47222793620033504,0.7361878570181152,0.0754783070929214,0.0,0.00012801147336329545,3.2065435880515925e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:29.344,32.37617331356238,32.30086145825618,32.41923199561103,5.984887323629718,5.635676021071557,6.861630593882117,848.3772381653744,825.7564198981759,866.2859985359704,0.46988063779342615,0.7366761601324257,0.04333296727438464,0.0,0.00015512893942406576,8.775129730964673e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:30.443,32.36110796965327,32.27720956408223,32.39554302806863,5.479645439077489,5.404106823985121,5.567567433693193,845.9581775903592,830.3757550890157,862.003500766298,0.47092559460714123,0.737517776877949,0.03133102242152477,0.0,6.780959666663556e-05,6.749471713823276e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:31.443,32.383720840582775,32.27720956408223,32.46663232862926,5.348257782334864,5.2406462142770485,5.458593693887816,846.9779823866622,827.613902354868,894.0439979312058,0.4673605928377375,0.736047419481366,0.021887654032684216,0.0,8.388328086540882e-05,2.8359320554624793e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:32.444,32.3552955762747,32.30086145825618,32.39554302806863,5.157553737675445,5.0499421696176325,5.2406462142770485,858.1198946639266,835.6486982065628,880.4988008941102,0.4702116424943991,0.7383523608671161,0.010711603867335481,0.0,8.168219901376636e-05,3.498536752009117e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:33.544,32.37617061592368,32.34818741384629,32.41923199561103,5.030128762380287,4.981833582239268,5.077185604568976,852.301122521949,832.4909825340467,867.6405725103133,0.4678163553220212,0.7335285181881389,0.0008798056248795499,0.0018153119380568026,6.118381053807462e-05,3.8897013747317904e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:34.546,32.3766074709543,32.30086145825618,32.44292842398613,5.006352673695478,4.9682118647635924,5.036320452141957,854.2730589118482,825.6563413846193,876.1044449225485,0.4636523837204846,0.73434105557292,0.0,0.011035430471082412,2.8934253346396777e-05,3.748995432864081e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:35.645,32.36110460353953,32.324520736400586,32.39554302806863,5.101952363615653,5.009077017190612,5.18615934437436,848.6725345351409,817.6646603222969,863.8507906578177,0.46836216426745525,0.7351784952354006,0.0,0.019148843926666933,6.339954308577184e-05,8.749111374978686e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:36.743,32.33314026538694,32.25356503856864,32.41923199561103,5.113097405186658,5.0635638870933,5.18615934437436,843.5804368374415,830.8884074075897,885.7095818577727,0.46876824613530893,0.7373681768135918,0.0,0.028762543001511345,4.517120458812016e-05,7.483286075211278e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:37.844,32.33744127267297,32.25356503856864,32.39554302806863,5.248076241991052,5.131672474471665,5.322376519131089,858.0420410046056,821.5711660258285,879.2236319780051,0.4670279711882365,0.7353009951414364,0.0,0.03574587733570945,5.1323624086143444e-05,7.191402179750071e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:38.844,32.33873331096728,32.229927866425896,32.37186150594488,5.301943942917577,5.213402779325705,5.4177285414607965,857.1059048544128,831.2397133253694,882.0799338867774,0.4677136339341771,0.731647505645152,0.0,0.04310767528173522,4.710802486372253e-05,7.846749847360849e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:39.944,32.32883118193018,32.30086145825618,32.41923199561103,5.618339289738885,5.363241671558101,6.1533012851471245,849.2943971861597,831.7818775097348,873.4988692730219,0.46746216095677545,0.7371362688070441,0.0,0.04372004862470433,3.893511186214266e-05,0.00010954614037240107,32.0,6.5,850.0,none,0
2025-12-06 14:59:40.943,32.333997029553316,32.25356503856864,32.39554302806863,6.548331091941644,6.071570980293092,7.324768988054997,849.3808510010622,833.3134657833734,880.3037690942222,0.4693570590759709,0.734085835294158,0.005095168063681542,0.007637669915870027,5.043888517812776e-05,6.130277678135087e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:42.045,32.31162777101755,32.229927866425896,32.39554302806863,6.2300782381918305,5.717406325925596,7.01146948611452,851.7929840483666,834.5833519474168,863.9745246761818,0.46490887198498676,0.7347868485115238,0.0034106749485448133,0.009516575751098252,9.45112168795042e-05,4.695401446767544e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:43.143,32.324533517027,32.25356503856864,32.39554302806863,5.795421616922632,5.649297738547233,5.921732088060689,844.2702711378738,815.4536050435538,859.0989670704283,0.4596360579137176,0.7353451002148069,0.0,0.016306819536439424,3.892780944186438e-05,7.271525055310197e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:44.145,32.28668803105352,32.229927866425896,32.37186150594488,6.782624632523212,6.071570980293092,7.951367991935941,842.6709422330678,825.0657807370665,861.1779524452448,0.46713186535855195,0.7379846379519842,0.009173449523728176,0.006226400355571688,3.2934384481712886e-05,8.466265674267443e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:45.143,32.31270144255866,32.25356503856864,32.37186150594488,7.747042229800854,6.561952809417316,8.223802341449405,847.9584499164824,831.5251219605344,868.1147420356319,0.4658946090783235,0.7381741750107207,0.018157221056358742,0.0010878909293154117,7.539040213359894e-05,4.305441450955281e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:46.242,32.292278864565915,32.18267552119812,32.34818741384629,6.787330316742085,6.139679567671457,7.4337427278603725,854.8064438756774,836.9198799417584,875.1278912673874,0.46820513726095414,0.7340359751466139,0.012184887352876716,0.0027575078215951103,3.459169080800149e-05,3.185195433221776e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:47.346,32.29872537857088,32.229927866425896,32.37186150594488,6.476507490706277,6.248653307476833,7.174930095822592,845.072380633383,829.0676689637369,865.5129887728377,0.464264855541542,0.7376426080297818,0.0051247334190175796,0.002180676509545111,5.581258278652848e-05,4.817096659759483e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:48.443,32.27721626565366,32.229927866425896,32.34818741384629,5.735981395210606,5.44497197641214,6.561952809417316,844.5545194180784,833.886041932674,867.3350475494994,0.46673985437362053,0.7385419833612307,0.001223467371214904,0.013633906574854965,0.00010099617295310872,3.067305233680433e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:49.543,32.28152263757039,32.20629803238518,32.34818741384629,5.5985258825015425,5.404106823985121,5.894488653109344,834.8128903238096,821.9773703436322,853.7223974540387,0.45959882397560264,0.7430617997238206,0.0,0.018617340536743767,1.4450720522215304e-05,6.424494948246995e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:50.543,32.29614290146234,32.229927866425896,32.39554302806863,5.925818603303393,5.826380065730981,6.1533012851471245,844.0172142629808,830.4385448792019,865.7434510497662,0.46796169186670833,0.740936668293056,0.0,0.018878436953546428,5.7035882736429145e-05,6.221075372508076e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:51.545,32.29376884206117,32.25356503856864,32.324520736400586,6.358989219029787,5.840001783206649,7.583581620092777,858.4480185379877,833.5131533256873,878.4105601860748,0.4603876120045741,0.7393772759347335,0.004442681260124448,0.014487703757770384,4.668975718902216e-05,7.769918536654818e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:52.647,32.27936777899954,32.229927866425896,32.34818741384629,7.732182174372846,6.943360898736157,8.19655890649806,860.278323604446,845.0485081918207,881.1059885873372,0.46287430719707884,0.7348229792986636,0.016417433931390623,0.0024610821542976552,4.386736049120629e-05,4.3226477936740717e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:53.744,32.24712923985772,32.18267552119812,32.34818741384629,7.35820411276801,6.63006139679568,8.005854861838644,860.6923289426678,841.0140292723435,882.4052053769227,0.46682392199237205,0.7332688264733039,0.015456629151178685,0.0009645204165430336,4.742531248726407e-05,6.045034017437369e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:54.743,32.251214548283215,32.15906031763666,32.324520736400586,7.59720333756845,6.5210876569902965,8.15569375407104,844.2254146128553,822.4017612590917,872.8929033732107,0.45942632012190765,0.7383490435818063,0.021890842232368396,0.0007225463328337327,9.986010210762784e-05,6.759374358502166e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:55.845,32.24283754972896,32.135452406493414,32.30086145825618,6.259798349047842,5.8808669356336685,6.602817961844337,847.7240921943812,833.9296353219138,859.8891059246564,0.46187695457847905,0.737055635605655,0.0012140394996511211,0.005620195859055532,5.859762848247259e-05,4.730121562570912e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:56.842,32.218120282939175,32.15906031763666,32.27720956408223,6.225496387768196,5.635676021071557,6.929739181260481,846.8300638448991,821.5632227738176,864.5338826967686,0.4682881411986018,0.7398858422653919,0.002360125880444948,0.008910463839794991,6.0088584984060776e-05,4.0914500387557434e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:57.844,32.22284478364767,32.18267552119812,32.27720956408223,5.744649760876941,5.703784608449921,5.826380065730981,845.786883090543,824.4934627067342,863.0756830339545,0.4629982456513149,0.737937152872146,0.0,0.016508769916186057,1.9732000249019935e-05,4.0740989541653993e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:58.943,32.217048844848186,32.11185177258119,32.27720956408223,6.4765074907062745,6.003462392914728,7.474607880287393,849.8547726546435,819.5123796517014,862.8068496483272,0.46397402706645213,0.7387802126727685,0.002984604244511617,0.006763134933634488,2.4654633237109553e-05,3.2707664015427214e-05,32.0,6.5,850.0,none,0
2025-12-06 14:59:59.945,32.225221726300894,32.135452406493414,32.34818741384629,7.018280344852355,6.480222504563277,7.624446772519796,851.9000667703529,831.9299114934423,863.8563443910479,0.46471865064887596,0.7379006504054042,0.0066389301512659316,0.004045466775387939,5.988286041853113e-05,8.080158622671348e-05,32.0,6.5,850.0,none,0
2025-12-06 15:00:01.043,32.20845019340181,32.15906031763666,32.25356503856864,5.89944200491868,5.4177285414607965,7.324768988054997,947.7305652696028,899.993900152507,981.0104525457875,0.32831098009352366,0.8189176037353765,0.047284870304437995,0.0,0.00012621782703868412,3.075428384140786e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:02.142,32.18268283436492,32.135452406493414,32.25356503856864,5.227024496801376,5.022698734666281,5.390485106509453,985.7273165033315,965.2876645705542,1008.2902398165229,0.3262934647219602,0.8359079840958703,0.051754800418262595,0.0,0.0001297164996522461,1.8161994443249506e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:03.244,32.17409548070281,32.11185177258119,32.25356503856864,4.949636795478585,4.84561640748254,5.022698734666281,1001.0296000830144,980.6121834876657,1018.7292835658498,0.3193532476405784,0.8534497756241841,0.058693764950583226,0.0,0.00014670011202615294,6.72294387535665e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:04.243,32.08591213681043,32.041093382661984,32.20629803238518,4.791129537579847,4.695777515250136,4.859238124958209,1015.5129722889371,990.3132591343758,1036.3405859141299,0.32124313915262726,0.8694075192067328,0.06535903904269881,0.0,0.00013972407946512256,3.5118007979939366e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:05.343,32.03896559517977,31.97039994302156,32.11185177258119,4.688347487536133,4.641290645347448,4.736642667677156,1037.514463001631,1011.5330246776393,1071.1352881027703,0.3122635960127058,0.8779477033744008,0.07220790558597787,0.0,0.00016408119402720457,6.549032002789658e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:06.442,32.00468405793229,31.923306865796064,32.08825840073291,4.596710479063424,4.545938623017733,4.641290645347448,1048.972144375483,1023.0514373792987,1067.5987872330084,0.30638792290225053,0.8927206892213672,0.07866957675637204,0.0,0.00015640312113939067,5.4396487365137544e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:07.544,31.96612984424588,31.89977104686352,32.064672275802025,4.512503498304718,4.450586600688017,4.573182057969084,1059.0648657995328,1041.5070079959632,1083.3635149823888,0.30727012138593546,0.901928316680332,0.08472224447398681,0.0,0.00018871647715181474,4.203973218461226e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:08.550,31.92097539847503,31.80569888619567,31.993957231348134,4.424705337484241,4.382478013309653,4.491451753115037,1087.779320245141,1074.6393592101606,1105.7034888778685,0.30485090006621435,0.9036043604362354,0.08992196726006715,0.0,0.0002046764924106608,5.995999125644987e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:09.643,31.854864261452587,31.80569888619567,31.89977104686352,4.319322777740627,4.273504273504277,4.368856295833985,1081.410807169187,1064.8226551499488,1106.2034804516873,0.2977285642314707,0.9134675612423314,0.09389213894691192,0.0,0.0002620476888723928,5.350774275795902e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:10.642,31.817465306219837,31.711739793296886,31.876242354394947,4.234001292824822,4.219017403601581,4.259882556028601,1092.2854313457815,1070.2435586567372,1118.776519551947,0.29737888103004967,0.9225770136778937,0.09769025558003006,0.0,0.00017732075834349547,1.69582174329652e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:11.645,31.772806166726458,31.711739793296886,31.82920628899916,4.191773968650237,4.1372870987475485,4.2326391210772565,1093.4012673804186,1076.3771265469386,1120.874858799085,0.2865669452062537,0.9260312840856887,0.1016672883487767,0.0,0.00019903823922555206,4.7856481163594994e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:12.743,31.726692595682184,31.641344102031326,31.80569888619567,4.145955464413881,4.096421946320529,4.205395686125913,1105.5260336128438,1089.6478966799623,1126.6223794263828,0.28401428364533926,0.9316279608992556,0.10539309095664412,0.0,0.00019162114326138594,8.109994367966631e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:13.743,31.67419332590045,31.617892817094628,31.711739793296886,4.089611087582691,4.055556793893508,4.1372870987475485,1116.9495936118897,1098.8325932402931,1134.1753396079052,0.28653599924297973,0.9309849291056393,0.1086546534843951,0.0,0.00022874644585644312,2.086092832739406e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:14.843,31.613645985567715,31.52415701143167,31.688267575348846,4.04317341437017,3.9874482065151446,4.096421946320529,1122.0504320034213,1097.6957291650322,1152.5911215488459,0.28066451309260904,0.936454670383908,0.11169730920877184,0.0,0.00029005202155988507,2.9842892187574907e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:15.944,31.560378445081323,31.45392754641847,31.641344102031326,3.996116572181482,3.905717901661105,4.055556793893508,1114.2295319741056,1076.0851873970173,1160.5587996402442,0.27168557187921205,0.9422386193707445,0.11478836476743481,0.0,0.00023193838053988964,2.7992190045298474e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:17.043,31.502875359807454,31.45392754641847,31.547580592169197,3.9564897577067977,3.878474466709761,4.00106992399082,1119.4064748251208,1091.8708866456911,1150.8251375984937,0.27490957514805603,0.945863184492712,0.11730836833501285,0.0,0.0002194377883776363,6.87319977513155e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:18.143,31.466705878668236,31.383759689915564,31.547580592169197,3.9218162950414492,3.878474466709761,4.00106992399082,1124.4361208731664,1103.0557049574359,1140.6216371658031,0.26987669227862443,0.9488910826865538,0.1197813133321663,0.0,0.00023760568206316606,3.6775993928182284e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:19.243,31.439058977972444,31.337015151316507,31.52415701143167,3.8883811703284348,3.8512310317584166,3.9329613366124563,1130.4926264696783,1109.683225117522,1157.9585301983498,0.26352917846977125,0.9501972901272537,0.12215037513465017,0.0,0.00023833789094124497,3.09413320253545e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:20.242,31.353380822865965,31.290297702886846,31.40714215436799,3.8498688600108486,3.7967441618557283,3.8920961841854367,1133.6986480250218,1107.4607426390778,1160.9428754804437,0.2652589266972232,0.9500082627577054,0.12404156405533298,0.0,0.000308463074946082,3.760004383639181e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:21.343,31.298815106669625,31.19694361270507,31.40714215436799,3.820272582950069,3.7967441618557283,3.8376093142827408,1134.510386714643,1110.45787954564,1155.9743405704567,0.2608272635524224,0.9535303306085203,0.12578180394032346,0.0,0.0002687476250832507,4.516691339249012e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:22.342,31.250619206730306,31.19694361270507,31.337015151316507,3.7803981008849172,3.7558790094287087,3.8239875968070725,1132.1090467517836,1120.6796246117406,1146.8796553713591,0.25217375977234135,0.9546257260647183,0.12705760117633336,0.0,0.00029999213041729736,3.498140753650248e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:23.443,31.19695272962488,31.12699829589843,31.266949101214664,3.7410189540007006,3.7013921395260128,3.7831224443800524,1148.7009609013537,1121.6562482064007,1166.685149119283,0.25938617351820564,0.9520901166282433,0.12814195892808602,0.0,0.0003042527557144987,3.1037297698380786e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:24.442,31.124679415348066,31.057112762359566,31.220272070573117,3.715013857001689,3.6605269870990003,3.7558790094287087,1136.2792208076585,1118.683020445444,1166.7441601333078,0.250889673063659,0.956416261369017,0.1293197290234795,0.0,0.00026597125418401655,2.8347530505594937e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:25.444,31.06411253216005,30.96402437849605,31.150306739763153,3.678235219817372,3.633283552147649,3.7150138570016886,1136.896062951801,1111.399489844236,1165.1436726657607,0.2511159469598797,0.9592606118187657,0.13003743257367856,0.0,0.0003255897020378206,1.881294159780111e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:26.542,31.023260652764137,30.94076867438605,31.080401321538602,3.6667186768606657,3.633283552147649,3.7013921395260128,1136.2364620558544,1120.972918295321,1166.6670858885866,0.24568426694982523,0.9596751705440245,0.13102637837177558,0.0,0.00028793897450913794,7.260175411550334e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:27.544,30.994274482785084,30.94076867438605,31.057112762359566,3.642818754380623,3.5787966822449606,3.6877704220503444,1148.3727779983803,1138.3771530423835,1161.7967665796236,0.24490865857841201,0.9604232463743815,0.1316225960944059,0.0,0.00032686812774154755,6.175801597481946e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:28.643,30.936560496364006,30.801371046439044,30.98728662509444,3.624615186481314,3.606040117196305,3.6741487045746686,1141.7288211986759,1121.7804581339412,1171.4679432498847,0.24229242925873973,0.9604099718062188,0.13234631796886132,0.0,0.0002751051738939738,6.175637841900353e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:29.643,30.873372709642762,30.778160742338287,30.917519498536706,3.6046779454487394,3.5651749647692847,3.6605269870990003,1131.7131806687335,1115.5541712066502,1144.9379968844162,0.23585186296634425,0.9658829476816722,0.13247873304498162,0.0,0.0002969061631574617,4.826702222283274e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:30.743,30.81193524141396,30.731759407493826,30.871040674795495,3.5738433304356234,3.5379315298179406,3.606040117196305,1148.0519948000385,1128.268552126732,1170.5611096168368,0.23828301740004407,0.9614695603911485,0.12072461007349683,0.0,0.0003324788946027467,7.760684879305066e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:31.843,30.76973581259404,30.66220537751684,30.84781099853467,3.5775583442926275,3.5515532472936164,3.5924183997206365,1142.224125330695,1109.2968780866868,1163.4993110361984,0.23555585061681905,0.963798827039401,0.001634081460687853,0.0,7.726260916697245e-05,1.9110646922794724e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:32.943,30.702258581386833,30.59270857743263,30.75495686738668,3.5639366268169526,3.5106880948665964,3.606040117196305,1151.8828039251448,1137.3075333709407,1174.070994633015,0.2348087760818215,0.9636927178860255,0.0011711622431471826,0.0,4.285283416300828e-05,4.613801580529601e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:33.941,30.662215564334605,30.61586784192758,30.75495686738668,3.5719858235071245,3.5379315298179406,3.633283552147649,1154.2223097409212,1134.2377430788997,1167.1188715394499,0.22922052510644617,0.9599880440094308,0.001316575512208705,0.0,1.8504649440948408e-05,9.840327416413772e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:00:34.943,30.618198942939113,30.500134548940025,30.685383676607103,3.5610884495265864,3.5243098123422723,3.6196618346719807,1139.8691770363926,1125.0204432189998,1161.9224791453503,0.224758155317283,0.9648126545804958,0.0010399107145148733,0.0,4.24939650341918e-05,7.479688908469513e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:36.041,30.561146117081055,30.500134548940025,30.639033437292426,3.5688899786262884,3.5379315298179406,3.606040117196305,1150.1671495910691,1131.5879489547785,1165.7177495821388,0.2295551192903747,0.9615646271324888,0.001091142805665449,0.0,3.801043222802278e-05,4.6989862885574815e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:37.043,30.49551773959501,30.407660699495523,30.54640898517698,3.570623651759557,3.5379315298179406,3.606040117196305,1155.02917029519,1140.7717157190523,1178.3972942382188,0.22629828817906866,0.9613903999019934,0.0013022990299133132,0.0,9.036995950166501e-06,3.979092511884796e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:38.044,30.45852441124623,30.33837052090246,30.523268629519976,3.5733479952546916,3.5379315298179406,3.6196618346719807,1149.9105038221173,1130.613461832717,1170.3858578595261,0.22773278488920443,0.9621361385235542,0.0013285694240409824,3.97149458035992e-05,6.317020976726185e-05,6.43475530049703e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:39.143,30.424483746291596,30.361461064427374,30.54640898517698,3.5602216129599524,3.5243098123422723,3.606040117196305,1151.051391744848,1134.6596297227636,1167.3298148613817,0.2172518099081845,0.9630898746616293,0.0012217434088468038,0.0,6.19504861526002e-05,3.947866639704899e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:40.242,30.340478059553245,30.246069851866253,30.407660699495523,3.558983275007617,3.497066377390921,3.606040117196305,1147.6431834756174,1129.591341926201,1166.1859407938646,0.21541453735422875,0.9612362898131095,0.0010261674650921938,0.0,4.5260837966469885e-05,5.395011396615456e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:41.343,30.279632603255106,30.199956227889857,30.33837052090246,3.5664133027216214,3.5379315298179406,3.606040117196305,1146.713542023257,1122.9223310234147,1169.3196810146424,0.22578795899581364,0.962858262254036,0.0011678229219505834,1.4791840692311508e-05,3.7208937468271496e-05,5.142504837100733e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:42.342,30.232250411836624,30.15386693132399,30.31528614165353,3.578796682244959,3.5379315298179406,3.6196618346719807,1152.9935848660893,1141.9462186600622,1163.787733815513,0.21450596262571492,0.9622770882614308,0.0014608930105592455,0.0,4.27552725219915e-05,4.9954556613286065e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:43.452,30.189488288385732,30.13083137162323,30.246069851866253,3.5726049924832903,3.5379315298179406,3.6196618346719807,1146.8042988372536,1127.4656399166329,1167.8701166459514,0.2138815628941175,0.9651202022215208,0.0014678611598476525,1.7803962357758613e-05,2.5196411954446976e-05,3.6208142992650784e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:44.542,30.13921619245018,30.084778361129167,30.22300999210455,3.5763200063402922,3.5106880948665964,3.633283552147649,1150.9386845352312,1134.2869101473848,1167.1434550736924,0.21447061187105187,0.9614256870448366,0.0017165367709855912,3.0567247355038134e-06,4.760490051152082e-05,7.75875765610223e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:45.542,30.12392916090921,30.061760883079785,30.199956227889857,3.582883197487663,3.5515532472936164,3.633283552147649,1148.2906194519674,1120.591518938318,1165.4286351497922,0.21112462624802122,0.9646865110997161,0.0018840100851524565,0.0,2.2852779506332926e-05,3.964742297407145e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:46.643,30.055494295672155,29.992744394509828,30.13083137162323,3.5664133027216214,3.5379315298179406,3.5924183997206365,1148.9097246056683,1128.5549153621982,1164.8104320151058,0.20486023456012933,0.9625229191573161,0.0014748313785864049,0.0,5.539885570636372e-05,6.229461929032097e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:47.644,29.990452776119962,29.92378153941172,30.038749405017086,3.5706236517595555,3.5379315298179406,3.6196618346719807,1148.0834566585265,1130.515167317565,1157.743516359351,0.21321769739209184,0.9627402950268177,0.0014604081724893722,0.0,8.918904747559785e-05,1.4961614731544897e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:48.643,29.949075030597704,29.877835918624385,30.0157439133518,3.5747101670022587,3.5243098123422723,3.6196618346719807,1153.1994857549519,1133.9253240884045,1165.6052872649116,0.20956963680584534,0.9627865076954626,0.0015150981826704928,0.0,2.8541014530161325e-05,5.159461594501083e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:49.743,29.87367562587915,29.763074735952443,29.946763221075685,3.583750034054297,3.5515532472936164,3.6469052696233244,1150.0285014757835,1132.4334962559365,1168.8777361237032,0.20901043540044528,0.9637642237562786,0.0019425652201169124,0.00013271314857110842,4.486609138702866e-05,2.3230981784264394e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:50.742,29.838808925985923,29.786015269792927,29.90080577642732,3.577434510497393,3.5515532472936164,3.6196618346719807,1148.2033670097553,1135.0059361367507,1164.6081587888623,0.2078614792977959,0.9631288885400954,0.0024301459923874577,0.0,2.601509985360113e-05,0.0,28.0,3.5,1150.0,none,0
2025-12-06 15:00:51.742,29.797500155683565,29.74014002661994,29.877835918624385,3.571985823507125,3.5243098123422723,3.6196618346719807,1142.828559194035,1125.9867163255503,1155.700208104145,0.1997392002757824,0.9654517530423273,0.001348169836711011,6.930609856892124e-05,4.179980484826806e-05,3.7314811711620244e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:52.741,29.724096179394373,29.671370711807867,29.786015269792927,3.5638127930217194,3.5106880948665964,3.5924183997206365,1143.3823305318892,1119.7878060018206,1166.1496936588069,0.213831245054652,0.9676298867321191,0.0010438063411142115,0.0,4.1795319692053926e-05,4.561272214358344e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:53.844,29.683880521687204,29.62555337931576,29.763074735952443,3.571366654530957,3.5379315298179406,3.606040117196305,1151.4599247810659,1137.8312015370761,1172.0096717627785,0.20220406576089767,0.9644181827583945,0.0014123870651169695,5.408970400636067e-05,4.2375599657636026e-05,2.4216766635391718e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:54.942,29.642220500136283,29.579759024303826,29.694288027919185,3.5800350201972946,3.5515532472936164,3.606040117196305,1147.909955538689,1129.2060420308353,1166.875972617963,0.20324347703723042,0.9642347778536439,0.001835173964329896,0.0,5.922858619075029e-05,3.253399236153157e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:55.944,29.584342464904523,29.533987540382384,29.648459166718396,3.5624506212741522,3.497066377390921,3.606040117196305,1152.4122861436274,1137.7310247210044,1170.7608785908424,0.20539745692254888,0.964776773624053,0.0013774162151975824,0.0,1.544419055230553e-05,5.700444114284572e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:56.943,29.538572078111464,29.442512761402497,29.60265333627956,3.5610884495265855,3.5243098123422723,3.5924183997206365,1162.1212758224185,1149.0346091229221,1182.0254975181397,0.2047987921128272,0.9587484735729642,0.0009307770412312118,0.0,2.913004988300605e-05,2.4294390925982545e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:58.043,29.515270864890713,29.488238821392088,29.533987540382384,3.561459950912287,3.5515532472936164,3.5924183997206365,1136.7019608562002,1119.5271178005721,1158.7673992765995,0.19555006942484468,0.9684619649778756,0.0012467567814949457,7.152290448482668e-06,3.525656699912928e-05,1.2344966214200858e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:00:59.042,29.45168113681563,29.373965925880782,29.579759024303826,3.561088449526585,3.5379315298179406,3.5787966822449606,1148.8888822606482,1123.5246047528897,1166.1751203482245,0.20571889806289062,0.9667175339819482,0.0011234972300922046,0.0,3.8293457073316784e-05,3.1718164267720435e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:00.141,29.394742277047705,29.328296051435757,29.465372965634003,3.5701283165786237,3.5243098123422723,3.6196618346719807,1144.9079630061678,1108.403641039085,1169.4497985927746,0.19749967002952273,0.9671029039982578,0.0017035117900821481,4.32802605510377e-05,5.5215966941678615e-05,2.32900971115999e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:01.242,29.357367351507698,29.28264846701569,29.465372965634003,3.5676516406739562,3.4834446599152527,3.606040117196305,1147.4028266550783,1123.6074868528508,1166.191534283062,0.20305681010161425,0.9647469630222691,0.0013005845456966305,8.019241019257714e-05,4.9592429029342186e-05,3.351968499426045e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:02.245,29.31917210443432,29.259833000769277,29.373965925880782,3.5583641060314513,3.5106880948665964,3.6196618346719807,1156.4334130911525,1138.323955054906,1168.062450960697,0.19828487945013493,0.9631411685442293,0.0011419673326446297,6.510434593481563e-05,5.615171296275004e-05,2.612705737827722e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:03.343,29.282661559744444,29.191419748795795,29.351128195839067,3.573843330435625,3.5243098123422723,3.6196618346719807,1152.4252946443269,1137.8269643529275,1173.1739423897884,0.196482445391856,0.9646113068308217,0.0010939212944631885,0.0,6.73703923911534e-05,6.980902530037461e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:04.442,29.232884334646783,29.168626336837633,29.28264846701569,3.5651749647692883,3.5243098123422723,3.606040117196305,1146.0283899591957,1130.746003303429,1157.9588492869573,0.19730618143634224,0.966022316221962,0.0011940726211260315,1.4791840692311508e-05,6.688882501809983e-05,8.994355011632981e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:05.443,29.1686384183999,29.123055942713847,29.28264846701569,3.5610884495265855,3.5106880948665964,3.5924183997206365,1156.5754275607185,1132.7350938885845,1171.1912814533257,0.2024628668952618,0.962632271272736,0.0009359335345860666,0.0,1.161803115560865e-05,1.0749418474838673e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:06.542,29.1396304687917,29.077507368208956,29.191419748795795,3.5738433304356247,3.5379315298179406,3.606040117196305,1151.4339469434653,1125.8868371787719,1175.078221615289,0.1970167960874547,0.9620265201208167,0.0014616910184958203,0.0,4.507358363715882e-05,4.8552739007390586e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:07.542,29.079803524813343,28.96373071121957,29.168626336837633,3.5583641060314513,3.5106880948665964,3.6196618346719807,1149.9519358868868,1134.427553905516,1169.897382368579,0.1998267253500033,0.9653916639336936,0.0007586648335399712,0.0,4.474587631692905e-05,5.459680199755375e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:08.642,29.052677986175635,29.009225190933364,29.123055942713847,3.5602216129599524,3.5243098123422723,3.5924183997206365,1142.6768912516357,1112.7568391101072,1169.5067569442317,0.1946774711589631,0.9663481797863621,0.0011081972128728062,0.0,6.464842434001353e-05,3.7626758985439475e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:09.643,28.98649407339854,28.895529190843206,29.077507368208956,3.5747101670022587,3.5379315298179406,3.606040117196305,1144.7402644198366,1130.3630212687337,1157.5285155920442,0.19759237873935984,0.9681912464819623,0.0014453358902286478,3.421901855830663e-07,5.9691292050646465e-05,3.560344581436211e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:10.742,28.94719652244146,28.872806018919334,28.986475262521992,3.5626982888646195,3.5379315298179406,3.606040117196305,1142.7949699360388,1123.5768400413742,1158.648041245388,0.2037528087451161,0.967776630037764,0.0008457236288360089,0.0,5.094958742418381e-05,6.817502634259986e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:01:11.764,28.879628820842704,28.827375600155392,28.94099152410729,3.5461045603033456,3.5106880948665964,3.5924183997206365,1150.2906125265174,1127.483157358087,1169.9348692472558,0.19725634828044364,0.9678716490702886,0.0003876499544732935,0.0,6.448635625984535e-05,3.1842169089437674e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:12.742,28.866008203193964,28.8046683276213,28.96373071121957,3.5665371365168546,3.5243098123422723,3.606040117196305,1148.2092954616126,1119.9225782713183,1166.0559301930164,0.20001149013046193,0.9650345700419463,0.001159272412439636,0.0,3.093931117079556e-05,5.046063776687091e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:13.844,28.810872740152078,28.736578103517047,28.895529190843206,3.5726049924832917,3.5243098123422723,3.606040117196305,1144.7081551205997,1124.3406468320702,1170.5116679500072,0.19818821410936582,0.9689045876541555,0.0012517237374615566,0.0,1.1223933801675847e-05,4.981109920597426e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:14.943,28.804676951029084,28.713891850641687,28.872806018919334,3.5577449370552854,3.5243098123422723,3.5924183997206365,1155.1090629811777,1140.2095344744712,1174.9679267853421,0.19406063670173512,0.9685787000141498,0.0007637794864230687,4.152095487148409e-05,3.095596734989739e-05,7.139125412429984e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:16.044,28.7283314082183,28.668535000952033,28.759269592110456,3.5688899786262884,3.5106880948665964,3.606040117196305,1163.2985849292875,1137.3282025840203,1181.8211846681374,0.20172567323925303,0.9612368627683948,0.0014276192738164573,0.0,3.934384523142091e-05,2.440292816914186e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:17.142,28.703596974836895,28.6005386753028,28.759269592110456,3.5688899786262893,3.497066377390921,3.5924183997206365,1156.530679194891,1136.6956449159015,1177.7301293680457,0.2025144350734717,0.9621171055444051,0.0012988908112004634,0.0,6.847219714561681e-05,4.7477632929432274e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:18.143,27.533781076206814,23.131183698264806,28.691210820707965,3.5719858235071236,3.497066377390921,3.633283552147649,1148.2346174622712,1135.879802898351,1160.3280077698928,0.2931121048144829,0.9649605219200931,0.0013329747443489022,0.0,4.158212376555898e-05,4.293682734855499e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:19.249,23.141071193201846,23.087696720568715,23.218185382493175,3.5713666545309577,3.5243098123422723,3.606040117196305,1153.4969075051586,1137.9394100128245,1170.4543434026455,0.3798204168616764,0.9632776202568956,0.0012841861032157902,0.0,4.670020642306306e-06,7.869210489682262e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:20.244,23.113791430317644,23.044218870887107,23.174679890158984,3.5774345104973926,3.5379315298179406,3.633283552147649,1146.780836320358,1131.3008184958394,1161.2533522956883,0.3908448694295495,0.9651397108942474,0.0015886249059859504,0.0,2.0862250256002544e-05,2.5709553513995415e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:21.342,23.12921005444844,23.065956660110373,23.196431468378705,3.565174964769287,3.5243098123422723,3.6196618346719807,1147.3476133435781,1135.519987627023,1158.1518568197991,0.39282528469532674,0.966250267783415,0.000762260251977714,7.326596827766388e-05,7.748950286642713e-05,8.027451586275414e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:22.443,23.11735287497081,23.022483342135047,23.196431468378705,3.56022161295995,3.5106880948665964,3.5787966822449606,1158.3971555565151,1139.770188515178,1177.43705873708,0.40236137342236056,0.9591901564202924,0.0009638657175932909,0.0,3.532116382927952e-05,2.6515768813773247e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:23.442,23.08117698012764,23.022483342135047,23.131183698264806,3.5678993082644217,3.5106880948665964,3.6196618346719807,1151.5201563890282,1136.3741768026696,1173.9870159618886,0.41159754558695927,0.9648168492215516,0.0012627269042854525,0.0,2.4778446440478666e-05,2.9941697011881287e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:24.542,23.10944260543074,23.044218870887107,23.174679890158984,3.5664133027216227,3.5243098123422723,3.606040117196305,1142.1594126337513,1124.8954307144554,1155.3168552033067,0.4112818730094554,0.9662209358750732,0.0010076347652797411,1.4791840692311508e-05,6.191866951879815e-05,4.945606492532863e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:25.542,23.10292092107168,23.000750063093562,23.152930637048428,3.5719858235071227,3.5106880948665964,3.633283552147649,1155.4484388434064,1127.285478562585,1180.314179772985,0.42348940671062535,0.9630732870702776,0.0014319273410521066,4.839270576792803e-05,5.921570877913798e-05,4.3017630854178715e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:26.544,23.098571538698764,23.022483342135047,23.131183698264806,3.5624506212741522,3.5243098123422723,3.6196618346719807,1159.3984017841717,1133.936547486257,1177.133993548117,0.4279237499209251,0.9604565281667906,0.0013215127929189544,3.4813901535612514e-05,5.4769624802469863e-05,3.120473289504265e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:27.642,23.095605527148543,23.065956660110373,23.174679890158984,3.5688899786262884,3.5106880948665964,3.606040117196305,1151.0812862610344,1117.3004708323356,1170.2413247571615,0.43900874322083716,0.9625729870410195,0.0013819223703476385,0.0,6.808618888834909e-05,2.3057585156665798e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:28.741,23.07979352702164,23.044218870887107,23.152930637048428,3.5614599509122864,3.5106880948665964,3.5924183997206365,1144.6479797294005,1127.4154395109886,1164.1178838124208,0.44367770587234323,0.9618906340438393,0.001132775401672944,0.0,3.225193646274836e-05,5.6306038151453214e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:29.745,23.087698779757126,23.065956660110373,23.152930637048428,3.5638127930217194,3.5243098123422723,3.6196618346719807,1154.7769924276884,1135.164621260356,1177.2177355354836,0.44918394082732505,0.962575145888275,0.0008188151109800356,0.0,3.163366402961187e-05,5.486506589923437e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:30.742,23.096399849128034,23.044218870887107,23.196431468378705,3.5692614800119884,3.5243098123422723,3.5924183997206365,1153.7798022086704,1138.0117638246218,1167.5972878278176,0.45210846925624376,0.9612018261077342,0.001260423180934256,0.0,4.670404692254198e-05,2.7333984463634437e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:31.842,27.591531038938673,23.131183698264806,28.6005386753028,3.5688899786262893,3.5243098123422723,3.5924183997206365,1148.8995992218772,1128.558848290253,1164.2794241451265,0.2919205884193688,0.9626131149600607,0.0012751046467309004,0.0,7.935622694306978e-05,5.0645392185368945e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:01:32.942,28.538777243623734,28.464684981348796,28.645864378622832,3.573843330435624,3.497066377390921,3.6196618346719807,1148.7164962953354,1123.0649025416997,1175.2532692116686,0.28757185629821924,0.9628934820974401,0.0014342498349093043,9.235553221302591e-05,5.421213018378649e-05,4.415927562900247e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:34.041,28.4996648003506,28.4420605641223,28.555233608989738,3.56269828886462,3.5243098123422723,3.606040117196305,1154.018836526439,1127.2083185028353,1175.9353026782069,0.28492030003773255,0.9614910793078407,0.001193555565550946,0.0,6.935066417207665e-05,4.7127063778875625e-05,28.0,3.5,1150.0,none,0
