timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 15:01:35.042,28.498644030308135,28.419441217496797,28.577883568872437,3.570623651759557,3.5515532472936164,3.5924183997206365,1150.3833290090074,1135.5060045815571,1163.6878057469344,0.2900404750783078,0.9593346753428905,0.0014721685005461079,0.0,2.5354685606465164e-05,5.546716010486527e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:36.141,28.4729157413496,28.4420605641223,28.509949078125203,3.5639366268169534,3.5106880948665964,3.606040117196305,1152.9387993445712,1138.1883374173558,1169.0837640314048,0.2833573830290112,0.9612105972351107,0.001267523039964796,0.0,2.408334953877548e-05,6.429668432321867e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:37.242,28.44823870071335,28.374217685601025,28.509949078125203,3.5701283165786224,3.5243098123422723,3.6196618346719807,1153.043231477455,1128.2760056448283,1173.9475279769808,0.281378340650794,0.959199193958733,0.001481347736692358,7.765823664826677e-05,4.355775148257005e-05,5.4795280201247675e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:38.243,28.423978245175142,28.351613475137185,28.509949078125203,3.576072338749826,3.5379315298179406,3.6196618346719807,1146.447665169549,1131.7983163477734,1164.8942349726522,0.28816600105656376,0.962981930956067,0.0014879940691897703,7.946595575806065e-05,4.759844584003812e-05,5.841305531960927e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:39.342,28.403002723937174,28.351613475137185,28.464684981348796,3.582511696101963,3.5243098123422723,3.6469052696233244,1148.4924670996386,1123.0873701421765,1176.9091426267446,0.289001774521443,0.9622826866944284,0.0016205003991730063,0.0,5.720106226870699e-05,2.613685955674158e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:40.441,28.378335320008656,28.306420102284278,28.4420605641223,3.5726049924832917,3.5379315298179406,3.606040117196305,1142.5880667919491,1120.1814702218003,1156.8761037366285,0.2850264365093883,0.9631153102983799,0.0013911594838386025,9.375382005917619e-06,4.5578395724990214e-05,7.872504346242859e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:41.543,28.351619862219728,28.28383091477383,28.39682692885731,3.5763200063402922,3.5379315298179406,3.606040117196305,1139.9674424045984,1125.189167814175,1162.7474962794072,0.28640457873155556,0.966814695203639,0.0015233716409424802,3.085997128798091e-05,2.3620471528076226e-05,3.128798771145223e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:42.541,28.322241032733945,28.26124670981301,28.374217685601025,3.5624506212741545,3.5243098123422723,3.6196618346719807,1159.668924159812,1140.5891530652486,1177.0520615619944,0.2846802353496435,0.9609680113249137,0.000889278308626623,0.0,2.0854195866745966e-05,6.376850567942226e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:43.643,28.302324338911056,28.23866747487085,28.39682692885731,3.580035020197296,3.5379315298179406,3.6196618346719807,1158.9790271430616,1143.7008374504967,1187.1323121260511,0.2891954494313715,0.9594718709816714,0.001433619454229646,0.0,4.736870591445892e-05,7.277396907405382e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:44.740,28.302320232616637,28.21609319742828,28.351613475137185,3.5911800617683,3.5515532472936164,3.6196618346719807,1149.1291559037668,1132.7514256524978,1169.1880074085325,0.2855997552949766,0.9626620479141965,0.002367684309522262,0.0,6.7709395382562e-05,4.98649997022694e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:45.743,28.22738726539594,28.170959465024453,28.28383091477383,3.5665371365168554,3.5243098123422723,3.606040117196305,1137.8635401362817,1116.2097409419528,1163.7585442009772,0.28995624965805,0.9652840571044796,0.0020326546532338586,0.0,5.677130962711625e-05,3.6625341608348125e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:46.841,28.24072553736636,28.170959465024453,28.28383091477383,3.5874650479112984,3.5379315298179406,3.633283552147649,1147.2651036130003,1124.8093016525231,1171.3623633449083,0.285836552265017,0.963631518841281,0.0016667232375193785,9.375382005917619e-06,5.8041593755033254e-05,6.50090578627289e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:47.843,28.20707287319439,28.148399985083756,28.26124670981301,3.580158853992528,3.5379315298179406,3.6469052696233244,1152.9751886627257,1146.923297371452,1161.444486283937,0.2934245959227804,0.9629119633151717,0.0016034601405151747,2.0453905283210383e-05,1.4884524091343474e-05,6.699600562885546e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:48.841,28.186759479991288,28.148399985083756,28.26124670981301,3.581521025740094,3.5379315298179406,3.633283552147649,1153.6841020126806,1138.0528887900514,1169.8554790201242,0.2880453805039972,0.9609320654887814,0.0016119865175361048,0.00010290987680011767,6.359777770180128e-05,2.902775774666415e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:49.944,28.179167834559333,28.125845412683816,28.21609319742828,3.5787966822449606,3.5379315298179406,3.6196618346719807,1151.2345607926409,1135.0531668190986,1170.0739896083473,0.28804257065512195,0.9633978425008067,0.0016809846217714546,1.0173723788157466e-05,6.834134800450896e-05,2.465108529851143e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:51.045,28.158658761219645,28.103295735364043,28.21609319742828,3.5540299231982813,3.5243098123422723,3.5787966822449606,1144.8553995791676,1124.7506897892779,1157.9750183509382,0.28636388309627053,0.9640214370717414,0.0008192046736070612,0.0,3.9223385012858286e-05,1.4064344995887455e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:52.143,28.12586056107717,28.058211016180735,28.21609319742828,3.567651640673954,3.5106880948665964,3.606040117196305,1157.8049933178097,1130.8531962891811,1178.6814424430952,0.29454662481156574,0.9617928645369286,0.001065898733914764,0.0,1.7613700536969554e-05,5.309705896355685e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:53.144,28.08526963007037,27.990620339657198,28.125845412683816,3.562450621274153,3.5243098123422723,3.5924183997206365,1154.0657818892303,1141.2882909971731,1167.4187496667496,0.29506669729929924,0.9602742345058589,0.0009158983177455168,0.0,1.055872569246818e-05,5.429249624906901e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:54.143,28.06047035218174,27.990620339657198,28.125845412683816,3.581521025740094,3.5515532472936164,3.6196618346719807,1150.228198977745,1123.617633410529,1173.6825851777212,0.28425823215442997,0.9608317556990489,0.0019462535690730857,0.0,6.353117959757998e-05,3.217915892555784e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:55.244,28.029533986545758,27.990620339657198,28.0807509406755,3.575081668387959,3.5379315298179406,3.606040117196305,1148.568810430237,1121.736976675295,1168.3035731246814,0.29735405652060803,0.9628712426086211,0.0020395659780105043,0.0,7.42302582806343e-05,6.566323986140762e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:56.243,27.995132176045292,27.945584012106735,28.0807509406755,3.578796682244961,3.5515532472936164,3.5924183997206365,1149.7030781370518,1129.807400308795,1170.1134277514338,0.2966501302931249,0.9626004057125955,0.0016138240361352623,0.0,6.155342709484916e-05,3.8805673538671456e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:57.244,28.0221694393015,27.945584012106735,28.125845412683816,3.5733479952546907,3.5243098123422723,3.6196618346719807,1143.0555096529113,1114.2090504696475,1168.0089465075796,0.2900065529889289,0.962354090491224,0.001433155193655233,0.0,8.743826920751868e-06,4.03059347977617e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:58.343,27.99472377555887,27.945584012106735,28.103295735364043,3.587465047911299,3.5515532472936164,3.6196618346719807,1154.1024340857737,1136.0065336731632,1169.9164596169603,0.29423397283765806,0.9599945492424061,0.002252781210535625,9.194136542405727e-06,3.690855285448097e-05,4.53322333483458e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:01:59.345,27.983876213285715,27.900566867805082,28.058211016180735,3.5610884495265864,3.497066377390921,3.6196618346719807,1150.695097046383,1130.8953709548375,1162.3777943217042,0.2923962221951636,0.9616506856737541,0.0009829816893304074,1.6271024761542657e-05,4.4778884306584926e-05,4.4562529706388085e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:00.443,27.955830222131194,27.85556880793473,28.035675949453832,3.567651640673954,3.5379315298179406,3.606040117196305,1138.446789986552,1124.2306639269796,1158.102612662523,0.30077698993634067,0.9670760174308692,0.0012214084810281784,0.0,6.627261575382025e-05,2.956543616858006e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:01.443,27.936583460733164,27.900566867805082,27.990620339657198,3.5774345104973917,3.5243098123422723,3.6196618346719807,1150.5923821741683,1131.7251845103835,1172.0313172514727,0.290593089755315,0.9637912737592224,0.0013312286352695907,2.8083234231301146e-05,4.038856186694348e-05,5.293322694824319e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:02.446,27.92308741962237,27.85556880793473,28.035675949453832,3.588331884477932,3.5515532472936164,3.6196618346719807,1148.2610952446778,1131.4250952482655,1166.7211306246586,0.30033052056578924,0.9625948756962662,0.0019675836276402477,7.175149928210017e-05,6.072415071726797e-05,5.112576891771388e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:03.544,24.923706138265267,22.414762691639282,27.945584012106735,3.587465047911297,3.5379315298179406,3.633283552147649,1150.9691514746726,1120.7229055877024,1178.164665911384,0.4384166782563188,0.9642341215514288,0.002144252008756857,0.0,5.419145546096515e-05,6.492723162955153e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:04.545,22.453784293284976,22.414762691639282,22.501480866085785,3.584245369235231,3.5515532472936164,3.6196618346719807,1151.3518068813914,1127.3539560472086,1164.9040522763576,0.4831020862063494,0.9627204202123594,0.0016650730587991155,0.0,3.3722564046004266e-05,2.7029072143314775e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:05.646,22.46009040709778,22.414762691639282,22.501480866085785,3.5787966822449606,3.5379315298179406,3.633283552147649,1158.2173509048705,1129.2314486588832,1182.3007239122342,0.487319117189819,0.9592221792083695,0.0019526058978733831,0.0001035890090451995,2.017319668815713e-05,1.286133121031412e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:06.646,22.45161525430196,22.414762691639282,22.479798360531106,3.5692614800119893,3.5106880948665964,3.6196618346719807,1152.952945242995,1123.7613987383181,1166.052046856235,0.49645276447938536,0.9589721611806924,0.001173805957392715,2.8083234231301146e-05,4.458264544971111e-05,2.364600005551788e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:07.743,22.462064049690014,22.371415345420246,22.523165364071588,3.5825116961019616,3.5379315298179406,3.633283552147649,1144.891350731902,1117.7673465001826,1158.8836732500913,0.4977167975642745,0.963926119648688,0.001883902434648125,0.0,2.4000149835362573e-05,1.206603519301427e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:08.842,22.4995115376052,22.436439283986658,22.544851865173996,3.5713666545309564,3.5379315298179406,3.6196618346719807,1149.9248313309088,1136.399415743987,1163.3252954035975,0.5086239849811777,0.9625306226516032,0.0013368639654829399,5.465435246343819e-05,7.177727629540642e-05,5.6544028895447415e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:09.942,22.531052823228148,22.479798360531106,22.566540380081392,3.5626982888646186,3.5106880948665964,3.5924183997206365,1146.3643350103398,1134.8959629311469,1158.9746273131495,0.5176516269158242,0.9642040226398557,0.0010265680245515804,0.0,3.004838371081864e-05,6.4034333127774e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:11.043,22.523169374194826,22.458117836724796,22.60992349407843,3.5688899786262884,3.5379315298179406,3.6196618346719807,1148.873803143639,1135.4800965361858,1170.3444895379746,0.5239065624351648,0.9630337817990271,0.0012518232897867762,1.6412866345364032e-06,4.1564363477035915e-05,4.722407503718345e-06,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:12.143,22.554712481807595,22.501480866085785,22.60992349407843,3.5664133027216223,3.5243098123422723,3.6196618346719807,1152.018726109916,1122.6752199561165,1173.2121417789203,0.5298774544544442,0.9630944468435523,0.0010729133430482667,0.0,1.6601464347608676e-05,2.760938880944606e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:13.245,22.552741544537398,22.501480866085785,22.653314791625633,3.565174964769288,3.5243098123422723,3.606040117196305,1146.6188812285366,1121.8658265838637,1172.220893760914,0.5369081879793934,0.9620536618922588,0.0009089656434513486,0.0,2.7485659866564658e-05,5.626246357370972e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:14.345,22.572458553511492,22.479798360531106,22.631618114558762,3.581273358149629,3.5515532472936164,3.6196618346719807,1146.545998162802,1126.7270014427074,1169.5108493450257,0.5512827581250979,0.9652392899088699,0.0017080430649610088,0.0,4.1446588366292484e-05,2.4610296414308585e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:15.344,22.614266521721,22.544851865173996,22.696714358332315,3.5828831974876634,3.5379315298179406,3.6196618346719807,1157.4286851187567,1134.6605941598414,1181.0739382575134,0.54680536949333,0.9605528409879283,0.001461804262323534,1.6271024761542657e-05,2.63685379214093e-05,3.7322274126594755e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:16.343,22.638132263432595,22.544851865173996,22.718417269386237,3.577434510497395,3.5515532472936164,3.5924183997206365,1147.2907588203368,1135.931532718419,1159.6937413686069,0.5598466667357647,0.9637909881026436,0.0017950405004214898,0.0,4.898271383622837e-05,2.7083959136734548e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:17.344,22.666339846994724,22.588230919484886,22.74012227985503,3.5733479952546916,3.5243098123422723,3.6196618346719807,1149.543798315864,1136.2370970300599,1159.6524020419429,0.5660419529884594,0.9633914385870849,0.0012824774484253862,0.0,2.2957744224494586e-05,8.311868049585807e-06,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:18.345,24.866460530856706,22.631618114558762,28.23866747487085,3.5719858235071227,3.5379315298179406,3.606040117196305,1147.1297986333516,1131.1174529123846,1169.3137500426785,0.4679653228475429,0.964205322170659,0.0014456199121575006,0.0,7.323352471314103e-05,2.7479026864940278e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:02:19.443,28.136103280676455,28.0807509406755,28.193523864977976,3.5763200063402936,3.5515532472936164,3.6196618346719807,1149.831983334641,1131.2486360649077,1172.0459305266822,0.3950427181452634,0.9644421795031832,0.001687712915539938,0.0,3.858885388956187e-05,2.8080690859641568e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:20.443,28.130361713000376,28.0807509406755,28.170959465024453,3.566537136516854,3.5379315298179406,3.606040117196305,1149.5172913608496,1135.165622258268,1162.8864144544875,0.40059451017715253,0.9622479194904441,0.0013145487999381826,0.0,5.103113601839319e-05,6.185350611834518e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:21.445,28.12360805606652,28.035675949453832,28.21609319742828,3.5787966822449606,3.5379315298179406,3.606040117196305,1151.6155309613198,1129.8903880405505,1172.4546693855254,0.39258936126798627,0.961929197715912,0.0012836026810161927,0.0,3.5192716299362617e-06,2.9082718823524728e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:22.543,28.127901171845497,28.0807509406755,28.193523864977976,3.5688899786262875,3.5515532472936164,3.5924183997206365,1157.4655853814074,1139.7666583946996,1173.8364406227715,0.3989803594026784,0.9605957656501015,0.0018536897203518372,0.0,7.031376936054194e-05,1.765778477473464e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:23.551,28.132619143230908,28.0807509406755,28.21609319742828,3.55836410603145,3.5106880948665964,3.6469052696233244,1153.2757551814332,1135.77861051376,1178.8377373037144,0.39653570887379036,0.9604168612401727,0.0009429968587860767,0.0001612242492119276,3.934260253638767e-05,3.303360383235847e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:24.643,28.115601336533544,28.058211016180735,28.170959465024453,3.571366654530958,3.5379315298179406,3.606040117196305,1154.8850775014332,1135.2225817104222,1169.0511103422873,0.39692502660847745,0.9603602118285185,0.001374523263252323,1.4791840692311508e-05,3.149391281246703e-05,3.7045699090421994e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:25.644,28.128110663832757,28.058211016180735,28.193523864977976,3.5760723387498268,3.5515532472936164,3.606040117196305,1156.5199385423232,1138.231290740735,1168.1601721424267,0.3986435640902277,0.958697541681104,0.0018321921261931803,0.0,4.6297932145030645e-05,3.768068120745632e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:26.743,28.101251536216886,28.058211016180735,28.170959465024453,3.557744937055283,3.5106880948665964,3.606040117196305,1158.1166144542506,1145.7943483427807,1170.2010459565533,0.3970521153662995,0.956978976320083,0.0010663387701320885,0.0,1.761570291843665e-05,7.660311996349579e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:27.845,28.10944964563771,28.058211016180735,28.170959465024453,3.5688899786262884,3.5515532472936164,3.6196618346719807,1138.2202241704317,1122.8291959402072,1163.738478285046,0.39454013202201305,0.9648013817485961,0.001514170031522693,6.237913616060999e-05,6.245785524071278e-05,3.459670250089628e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:28.943,28.101252422839433,28.035675949453832,28.170959465024453,3.5763200063402936,3.5379315298179406,3.5924183997206365,1141.311059618939,1121.760253484908,1166.018238083781,0.39779447082452835,0.9628882469274166,0.0016508724436583527,0.0,2.8992728731931498e-05,3.240554471575105e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:30.042,28.072559030816944,28.035675949453832,28.125845412683816,3.5812733581496285,3.5515532472936164,3.606040117196305,1146.5476158197262,1105.298460313365,1168.3857314109978,0.3996370859648382,0.9628852033793457,0.001971709449873824,7.562445163366456e-07,3.47611390353469e-05,2.4676229203525793e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:31.143,28.084853532827548,28.013145728080303,28.125845412683816,3.5701283165786237,3.5106880948665964,3.606040117196305,1151.260502516878,1131.7774273049517,1172.8317579476284,0.39493832276393975,0.9611814971065357,0.0013747056036841339,0.0,2.6402343069304148e-05,9.057896621015641e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:32.142,28.0942836791405,28.058211016180735,28.170959465024453,3.576072338749826,3.5515532472936164,3.606040117196305,1138.1560600642072,1119.3805674419104,1159.6902837209552,0.3989103621538219,0.9681013126918632,0.0015646249842428516,2.8866039822209055e-05,2.0409954582548743e-05,3.446094531490649e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:33.143,28.078509122482842,28.013145728080303,28.148399985083756,3.5910562279730653,3.5379315298179406,3.633283552147649,1154.2154471656474,1137.824831020097,1168.5484842434,0.39698597689375925,0.9609161417197065,0.001532097271417484,0.0,1.6986466721630605e-05,4.6477122924642154e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:34.142,28.078499867857108,28.035675949453832,28.103295735364043,3.574710167002258,3.5379315298179406,3.606040117196305,1141.2263250322408,1127.7790456278663,1150.6635659980643,0.39804301689257127,0.9664466921044609,0.001364680964054297,0.0,4.870094937434497e-05,2.6954439433200084e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:35.244,28.068459533361644,28.035675949453832,28.125845412683816,3.5713666545309577,3.5379315298179406,3.6196618346719807,1155.2056097714046,1136.3849602646299,1175.8832678901215,0.39711369401124885,0.9621088467674799,0.0014089340249412564,0.0,2.2826780139046264e-05,4.486777458942791e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:36.358,28.076660295868134,28.013145728080303,28.148399985083756,3.5676516406739562,3.5243098123422723,3.6196618346719807,1147.978482261911,1120.585300246611,1174.033119276562,0.3946407209840896,0.9643624445535584,0.0011736331902730884,0.0,2.1557178381766874e-05,2.8406863493434567e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:37.344,28.044694339446682,27.990620339657198,28.0807509406755,3.588331884477932,3.5379315298179406,3.6196618346719807,1144.0544053148858,1126.2521352568015,1163.7006023893832,0.3976873634689772,0.9663188513278766,0.0019047629949822148,0.0,1.5109004484378764e-05,3.550150399199085e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:38.342,28.064977855025944,28.013145728080303,28.103295735364043,3.5978670867109024,3.5651749647692847,3.633283552147649,1147.1890455097175,1130.2754494083526,1164.2772238260418,0.3992675101040809,0.9652411341268982,0.00214762231844096,1.9980280577264522e-05,7.266890372673265e-06,1.2442450262938122e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:39.343,28.07174081263185,28.013145728080303,28.148399985083756,3.5624506212741514,3.5379315298179406,3.633283552147649,1158.9436545593248,1147.7427899459562,1176.410410066058,0.39550321185821513,0.9610646924378722,0.0011626129443373988,0.0,2.9894911434375857e-05,3.789605893295799e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:40.442,28.025441983021405,27.968099771792765,28.103295735364043,3.583750034054297,3.5515532472936164,3.6196618346719807,1153.8728712927875,1135.22935780712,1175.3268786489466,0.3980890588245422,0.9621607756842139,0.001868901413469698,0.0,3.712551481425241e-05,5.204630647891351e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:41.443,28.062724841591354,28.013145728080303,28.148399985083756,3.5910562279730653,3.5651749647692847,3.6196618346719807,1141.4166414038962,1119.3955317536452,1169.6139871826063,0.39221429530007595,0.9647591043607628,0.0024273449980085453,0.0,6.7882950038795485e-06,5.0509750306760916e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:42.543,28.070511717756748,28.013145728080303,28.148399985083756,3.588703385863632,3.5379315298179406,3.633283552147649,1153.1390338141487,1138.6667090456358,1164.978282409375,0.3964766991037079,0.963429045712119,0.0023132714925652724,8.067966998794155e-05,1.059477559174515e-05,3.24031582280811e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:43.543,28.05145486816062,27.990620339657198,28.125845412683816,3.5937805714682,3.5651749647692847,3.633283552147649,1150.4092270617382,1133.3653513566233,1167.963121759888,0.4050673257276033,0.9644975674631162,0.0021669512279476615,5.3283507194284874e-05,4.2402404964394746e-05,3.3811498867749666e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:44.642,28.04592533970901,27.990620339657198,28.125845412683816,3.599848427434637,3.5787966822449606,3.6196618346719807,1145.5851291806832,1132.6063145115063,1157.8480625037396,0.39711222269719754,0.9641328663455823,0.00279825096103739,0.0,1.783206314567807e-05,1.6118144144176135e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:45.643,28.040195598008488,27.968099771792765,28.170959465024453,3.6074022889438737,3.5515532472936164,3.6469052696233244,1147.06141090609,1133.5766166949834,1163.1012899048678,0.393776901598733,0.9653643906808844,0.0035361878480465432,0.0,3.102405066413937e-05,4.064982051970321e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:46.643,28.03569385870361,27.923073048230094,28.125845412683816,3.595142743215767,3.5651749647692847,3.633283552147649,1148.9966492101523,1136.8695187798362,1158.338719219248,0.3973396705551462,0.9654323784097552,0.004061041354549632,0.0,2.8549017076423914e-05,4.176071041366271e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:47.644,28.037946910608355,27.945584012106735,28.125845412683816,3.5937805714682,3.5651749647692847,3.606040117196305,1153.7543178158542,1126.0058196829432,1176.8317137678039,0.3983538224127118,0.9617235036060601,0.004527868583141029,0.0,4.608644348304004e-05,1.5947803924727185e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:48.743,28.019303950683447,27.923073048230094,28.0807509406755,3.588703385863632,3.5651749647692847,3.606040117196305,1146.1027076696785,1112.4772242493707,1163.2162100903452,0.39672013086276453,0.9658723733926848,0.005197698936296577,0.0,9.057911193205302e-05,2.2721228124966157e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:49.842,28.023396852088236,27.945584012106735,28.103295735364043,3.5911800617683003,3.5651749647692847,3.6469052696233244,1146.067711852507,1125.3686770219956,1162.4057797631347,0.3976129661976209,0.967922979974317,0.005840607354040408,0.0,5.895951543740073e-05,5.0959188338253573e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:50.943,28.004962133339834,27.923073048230094,28.058211016180735,3.5849883720066313,3.5515532472936164,3.6196618346719807,1150.7999516163434,1133.4866959768788,1173.2457050363407,0.4034137250672308,0.9625242020203437,0.006422330569792086,0.0,4.2747980025668666e-05,3.924030015952099e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:52.041,28.031584821266076,27.945584012106735,28.0807509406755,3.586226709958964,3.5515532472936164,3.6196618346719807,1153.750724751306,1133.4757457189617,1173.432344095647,0.39415143895903343,0.9634223326524384,0.00690806441941308,0.0,6.715167858853459e-05,7.531367130248741e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:53.043,28.017657578099268,27.968099771792765,28.0807509406755,3.5692614800119893,3.5379315298179406,3.633283552147649,1157.444712802961,1121.9582465843453,1174.228352230636,0.3988550584745308,0.9627931627271866,0.003832271164357142,3.6571375884194428e-06,3.2845084714754934e-05,3.134349213905793e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:54.041,28.008646933239135,27.945584012106735,28.0807509406755,3.5692614800119893,3.5379315298179406,3.606040117196305,1143.2913362930108,1127.9771920425749,1168.0834150752476,0.3979802641933227,0.9665282805019435,0.0012758057868936974,0.0,1.820439831319635e-05,3.056948232666827e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:55.044,27.990628530901972,27.923073048230094,28.058211016180735,3.5787966822449597,3.5106880948665964,3.6196618346719807,1158.1004751186933,1146.8680362501495,1168.7558780918782,0.3974166167498433,0.959026627926787,0.001598487029596908,6.885343892559987e-06,7.747572076082973e-06,2.9797469606232318e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:56.142,28.029538377889153,27.945584012106735,28.0807509406755,3.582511696101963,3.5515532472936164,3.606040117196305,1152.0871641704514,1138.2387771730112,1169.7972755307383,0.3941560925132927,0.9621534735244911,0.0016899597156504098,0.0,3.670070609238078e-05,2.250971620186446e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:57.143,28.033433604499418,27.968099771792765,28.148399985083756,3.585607540982797,3.5515532472936164,3.6196618346719807,1150.681108459846,1118.476176650696,1170.8622444194693,0.39943676204779965,0.9635071160130673,0.00223146380462489,0.0,2.5064116528160506e-05,2.4448509240327807e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:58.245,28.000864854109874,27.945584012106735,28.058211016180735,3.5899417238159654,3.5515532472936164,3.633283552147649,1147.9984924248763,1128.85305035483,1164.426525177415,0.3992086940116055,0.9633520444198989,0.0030017458244391126,0.0,6.052716286078688e-05,4.890133956272933e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:02:59.342,27.97219966578708,27.900566867805082,28.035675949453832,3.592418399720633,3.5379315298179406,3.633283552147649,1146.2088184746763,1132.7575222895052,1161.2855378160111,0.400142843386892,0.9635637713715841,0.0029138806504499727,0.0,4.7851044272161044e-05,3.9376015379218404e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:00.442,27.961966097032633,27.900566867805082,28.013145728080303,3.5837500340542956,3.5651749647692847,3.606040117196305,1149.2713153934967,1136.716498870834,1155.8888086485244,0.40365943093304996,0.964067843466292,0.0018176235877921949,0.0,7.260001648351914e-05,4.161671191889993e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:01.443,27.954596083328205,27.900566867805082,28.035675949453832,3.58424536923523,3.5515532472936164,3.606040117196305,1150.2779824779004,1137.6055788994602,1170.666402618016,0.3951716707234728,0.963781832349907,0.00257510905057379,0.0,2.1911994719315764e-05,4.362559714684739e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:02.442,27.990623714049416,27.945584012106735,28.035675949453832,3.5883318844779324,3.5243098123422723,3.6196618346719807,1144.8884173868555,1129.2503881620164,1160.8032107314066,0.39979639941673545,0.9664714470244478,0.0028226079876678294,0.0,5.008669970205113e-05,3.0007393732400683e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:03.544,27.986531823966324,27.923073048230094,28.058211016180735,3.583750034054297,3.5379315298179406,3.6196618346719807,1149.1003958666972,1135.311582654148,1161.9436235333578,0.3977468187833278,0.9633611486223412,0.0016138125011522474,0.0,5.563667345566848e-05,1.8628215175212235e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:04.542,27.99287673618677,27.945584012106735,28.035675949453832,3.582883197487663,3.5243098123422723,3.6196618346719807,1151.0759960647902,1131.008334182873,1168.6011543021987,0.39860632928946826,0.963998868653945,0.0017199324200168561,0.0,5.086876368460804e-05,1.7145267879663522e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:05.644,27.957868830180974,27.923073048230094,28.013145728080303,3.576320006340293,3.5379315298179406,3.6196618346719807,1148.2983356863015,1133.8081121085397,1173.8726895424247,0.40291261565242587,0.9649862454745116,0.0014517941242202944,8.067966998794155e-05,4.455699641886939e-05,6.645891937221176e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:06.742,27.980392926429374,27.945584012106735,28.0807509406755,3.592418399720633,3.5651749647692847,3.6196618346719807,1159.900833910959,1136.6999675683376,1180.3912461729426,0.3980388992805089,0.9609452342568443,0.0023961418990903383,0.0,5.387883890822704e-05,6.598580378987927e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:07.844,27.988576082935175,27.945584012106735,28.035675949453832,3.5726049924832903,3.5379315298179406,3.5924183997206365,1145.0123577507866,1120.9601861194362,1172.4984710832475,0.39884820227701306,0.9652681062016512,0.002370732519848466,0.0,5.849311817836902e-05,2.0180850669564473e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:08.842,27.968109386921697,27.900566867805082,28.035675949453832,3.585607540982797,3.5651749647692847,3.6196618346719807,1156.0530356803977,1145.268256842386,1172.634128421193,0.40068524111419734,0.9604294980455306,0.0017830080097197734,0.0,2.0329784866144334e-05,2.9220344049576932e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:09.944,27.99062866158309,27.923073048230094,28.058211016180735,3.57879668224496,3.5243098123422723,3.606040117196305,1152.4767327363002,1128.0212917166632,1170.8102716049532,0.3957044820620475,0.9609631904691629,0.0019878389076336722,0.0,4.1364715548504176e-05,1.6695250037694104e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:10.942,27.972606289455978,27.923073048230094,28.013145728080303,3.5692614800119906,3.5106880948665964,3.6196618346719807,1154.6804092433847,1132.3326980048123,1167.6581552179125,0.4029005030181515,0.9636816216619044,0.001288909352849256,0.0,5.4726167177034014e-05,6.372522755473447e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:03:12.043,27.959920080630358,27.900566867805082,28.013145728080303,3.573843330435624,3.5379315298179406,3.606040117196305,1152.6017576617119,1133.2232129546624,1166.6316968956867,0.40093768533308966,0.9601303035589694,0.0015491220282086505,0.0,5.92985341262006e-05,3.554768844954132e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:13.043,27.961356084155007,27.878065458485082,28.013145728080303,3.595142743215768,3.5515532472936164,3.633283552147649,1145.0104474385828,1122.5218477322367,1162.8042156720926,0.39416273241758737,0.9639153217757638,0.001853547363020931,0.0,3.8652476303194065e-05,2.317296732895812e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:14.041,27.95909587077178,27.923073048230094,28.013145728080303,3.585607540982798,3.5515532472936164,3.6196618346719807,1152.845623719227,1145.8400744032942,1171.0386254611558,0.40464302602993085,0.9598926680121185,0.002242369927645254,0.0,2.104624839952708e-05,5.84720789452577e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:15.042,27.9681093943533,27.900566867805082,28.058211016180735,3.5869697127303626,3.5379315298179406,3.633283552147649,1147.1685687244649,1118.757704100055,1175.3617400248481,0.3963424903515132,0.9618472754681504,0.0022179666639645175,0.0,4.1229006184750006e-05,2.2714311713233956e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:16.144,27.953783786607,27.878065458485082,28.035675949453832,3.5701283165786233,3.5106880948665964,3.633283552147649,1161.572333464592,1137.8837757511674,1180.0116189194027,0.40344689044328363,0.958701575085524,0.0012305986448838849,0.0,1.9291666813622635e-05,7.153881036902097e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:17.142,27.961348894146035,27.923073048230094,28.035675949453832,3.576072338749826,3.5379315298179406,3.6605269870990003,1149.3279337593483,1130.5692729277812,1159.3271867778421,0.39897162871092623,0.9612912520043901,0.001797528190477746,0.00015506677464705138,5.9964933160675695e-05,8.702746500312751e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:18.242,27.980388967695287,27.900566867805082,28.035675949453832,3.5800350201972937,3.5379315298179406,3.606040117196305,1148.614673985946,1130.620985665746,1170.325183014338,0.39850928308000205,0.9618066943979954,0.0016260948938145554,1.523700322175487e-05,4.221995662604481e-05,4.0343641937989964e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:19.243,27.93658106406312,27.900566867805082,27.968099771792765,3.5747101670022587,3.5379315298179406,3.5924183997206365,1154.9433339566974,1126.1530354411984,1171.7826248585548,0.40332535884487564,0.9589670351820473,0.0013125035805240993,0.0,4.375962761778503e-05,4.4912582242780214e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:20.343,27.95173122595454,27.900566867805082,28.035675949453832,3.5812733581496277,3.5515532472936164,3.633283552147649,1146.3518575596206,1120.7101459492987,1167.8881967813625,0.39955694251937307,0.9615329572515904,0.0018362647647505892,1.5314391883486693e-05,4.749091496189215e-05,5.8031596223112196e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:21.343,27.959100656702795,27.85556880793473,28.013145728080303,3.5787966822449606,3.5515532472936164,3.6196618346719807,1147.5582003936756,1129.6554920214994,1163.587217183866,0.4004452908183157,0.9619298776176366,0.002238253520048758,0.0,1.686032472981312e-05,5.2986784517734214e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:22.442,27.9496860713985,27.878065458485082,28.013145728080303,3.583750034054296,3.5379315298179406,3.6196618346719807,1149.6527577130519,1141.1603492543209,1161.779132694906,0.3987145229622447,0.9599504971000709,0.001985392961765337,0.0,3.106064159270443e-05,2.7777257810664027e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:23.543,27.93535741347013,27.85556880793473,27.990620339657198,3.587465047911299,3.5515532472936164,3.6196618346719807,1147.7232793120804,1128.1509064479908,1166.247257663762,0.40344991059399715,0.962473243139348,0.0021989911623019657,4.196611740094573e-05,4.226087432664812e-05,4.5803283164976054e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:24.642,27.953784682208607,27.900566867805082,28.0807509406755,3.584988372006629,3.5651749647692847,3.633283552147649,1137.6272568112502,1094.9853872503643,1163.591337573313,0.39873555512629366,0.9641783719839091,0.002648628732443733,0.0,4.1613411551920645e-05,6.371849636359023e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:25.644,24.11487002315667,22.414762691639282,27.923073048230094,3.588331884477932,3.5379315298179406,3.6469052696233244,1145.6105029318596,1130.0927741399828,1162.4369240663632,0.5706535804186919,0.9645007764446921,0.0017369767199508922,0.0,7.309485737766665e-05,3.769244374895111e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:26.642,22.514498942229665,22.393088049007872,22.60992349407843,3.591056227973067,3.5651749647692847,3.6469052696233244,1151.8533918331061,1133.3544501491547,1166.263972081947,0.5812184506537247,0.9624559492722187,0.002352736789157944,0.0,2.0694205639816406e-05,3.5122979329256524e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:27.642,22.540519579164243,22.436439283986658,22.60992349407843,3.582883197487663,3.5515532472936164,3.6196618346719807,1143.193563777209,1119.9768592304774,1164.2759575149196,0.5920850125052639,0.9673793793357961,0.0028685531370396607,0.0,9.184612303948354e-05,5.763027163954888e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:28.743,22.54485407080097,22.501480866085785,22.631618114558762,3.5738433304356247,3.5379315298179406,3.633283552147649,1151.7488285091126,1130.7243563245877,1170.019441204299,0.597454403063705,0.9605369138837816,0.002056927513867845,0.0,9.824086753870798e-05,3.755958097708969e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:29.744,22.577388085595953,22.523165364071588,22.631618114558762,3.5719858235071236,3.5106880948665964,3.606040117196305,1151.8684990726265,1131.100985360609,1167.4660113471682,0.6027987564785688,0.9630349737328789,0.0014175743604996863,0.0,4.736191825053855e-05,6.140575220139312e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:30.841,22.611901489241664,22.501480866085785,22.696714358332315,3.5812733581496285,3.497066377390921,3.6196618346719807,1149.518340190511,1125.1611115870455,1168.1417018143695,0.610442816001227,0.964638982214881,0.0014646385073176552,0.0,3.220784387475254e-05,5.433442272367304e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:31.844,22.64464024681829,22.566540380081392,22.718417269386237,3.5965049149633352,3.5379315298179406,3.633283552147649,1156.4965475824472,1143.9185289320349,1165.7771453527664,0.6145813225093092,0.9611493312465113,0.002017979808462566,9.34390684032295e-05,5.746723424564981e-05,3.5597079136630407e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:32.942,22.680934971430634,22.631618114558762,22.74012227985503,3.5726049924832908,3.5243098123422723,3.6469052696233244,1148.895231899459,1121.8539216041875,1178.1945321657986,0.6211780213845151,0.9628989424533757,0.0019536471841975515,2.516772201054e-05,0.00010536520939367692,3.740125832013269e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:34.044,22.722366498740385,22.653314791625633,22.78353864189836,3.584988372006629,3.5515532472936164,3.633283552147649,1145.8103783030012,1131.5258658733178,1166.953459345,0.6306104742810558,0.9639129304637758,0.0018637514337001115,0.0,2.7360610615792323e-05,1.4685226971167387e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:35.142,22.7342098360852,22.653314791625633,22.84867919854031,3.58498837200663,3.5515532472936164,3.633283552147649,1155.9604349162378,1142.798108160886,1182.6867989899877,0.6359470450619177,0.9614950224778988,0.0022915455244053237,3.334697991136562e-05,1.5967668404312775e-05,4.3875745559157084e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:36.241,22.789461864211866,22.74012227985503,22.826963530216403,3.5688899786262906,3.5515532472936164,3.606040117196305,1142.2752952052995,1132.2018050359088,1155.3101172096058,0.6418213341426744,0.9650847219020959,0.0025123518030180426,0.0,4.234925823562285e-05,9.780784337667139e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:37.243,22.80091094945924,22.74012227985503,22.87039703061339,3.577434510497393,3.5243098123422723,3.6196618346719807,1151.0715950324666,1134.715108225176,1162.8852507174715,0.6518593299225814,0.9644408135724399,0.0020154501572129213,0.0,2.5293536960173438e-05,3.2171020660006015e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:38.241,22.837824596055043,22.761829400453166,22.892117037169214,3.585607540982798,3.5515532472936164,3.606040117196305,1146.781849023287,1128.1324967210867,1162.243593730708,0.657556210289309,0.9626466523982191,0.0018534511972919617,0.0,8.65463905125705e-06,5.5519233964547383e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:39.343,22.89804624160992,22.805250014911508,22.979019023005606,3.594895075625302,3.5515532472936164,3.633283552147649,1153.9862011560433,1125.5568198894578,1171.6853008223543,0.6556223297937618,0.9635096837778753,0.002496648810228322,0.0,4.022581195056039e-05,3.812402829971114e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:40.360,22.920362037319194,22.826963530216403,22.979019023005606,3.582883197487662,3.5651749647692847,3.606040117196305,1142.9378539958361,1126.1182673233834,1160.5652922313302,0.6647529068895905,0.965189006871789,0.002820807604678327,0.0,3.3224878287981384e-05,2.036524487875053e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:41.385,22.97250171635959,22.935563616679588,23.022483342135047,3.5937805714682005,3.5651749647692847,3.633283552147649,1160.251135845067,1145.3267689075678,1175.1161660063922,0.6742241638198492,0.9600442526152527,0.003621041684662716,0.0,5.030950215895305e-05,3.446165089452079e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:42.344,23.000752749839904,22.935563616679588,23.065956660110373,3.5678993082644217,3.5243098123422723,3.606040117196305,1146.7580276991193,1127.9243952790919,1167.1677980732318,0.6755438654805057,0.96522548390853,0.0014093339194244463,9.434744246046003e-06,2.651214570637457e-05,5.694244749197748e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:43.344,25.20434692337104,22.913839228944596,28.577883568872437,3.5965049149633352,3.5515532472936164,3.633283552147649,1143.7600588757284,1123.4153666868046,1165.9256720518142,0.5629315297124129,0.9644595858607096,0.002445361230701661,0.0,5.082838462280742e-05,4.120434452323789e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:03:44.344,28.509962858512864,28.39682692885731,28.6005386753028,3.58424536923523,3.5515532472936164,3.6196618346719807,1156.8862128862727,1144.7458517746172,1172.3994090702583,0.5020317118265547,0.9613256321276855,0.00259512522013905,0.0,3.855427257330897e-05,4.4948048048544524e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:45.443,28.5408307187682,28.464684981348796,28.6005386753028,3.5787966822449606,3.5379315298179406,3.6196618346719807,1156.5155258112466,1138.0343827563029,1172.4627695088707,0.5092347761987361,0.9596308983007895,0.001998758525342414,0.0,5.3173934017965944e-05,1.4157502787978938e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:46.542,28.536716287192316,28.464684981348796,28.645864378622832,3.582511696101962,3.5379315298179406,3.633283552147649,1153.7840326322496,1139.6027571758261,1166.271799908216,0.5001790080087658,0.9610406140987364,0.0013353090116807814,4.768581328259158e-05,3.9683623464966875e-05,7.769895768231034e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:47.643,28.557297827809442,28.48731448180331,28.6005386753028,3.5800350201972946,3.5379315298179406,3.633283552147649,1147.5641689629927,1134.5475771039914,1163.0208206359343,0.5081753730149369,0.9638949417567674,0.0015219532690763544,0.0,4.0130359382017584e-05,7.438898319880863e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:48.742,28.542887023027035,28.509949078125203,28.62319894098175,3.5911800617683,3.5379315298179406,3.633283552147649,1152.6595000856998,1127.1683497822912,1174.3681231005608,0.5046757544882392,0.9593833110096437,0.00189663196710124,1.0618886317600829e-05,3.799452438856893e-05,4.040978178379876e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:49.743,28.55751042428964,28.48731448180331,28.645864378622832,3.581521025740096,3.5379315298179406,3.633283552147649,1145.8975767524944,1117.4871456762858,1160.7626498977347,0.5012327015519711,0.9645260652310836,0.0015941796637516444,2.4475160019890844e-05,4.819771865247427e-05,7.318193332243911e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:50.742,28.575628877425267,28.509949078125203,28.668535000952033,3.5978670867109024,3.5651749647692847,3.633283552147649,1147.9824642379176,1134.7096600346445,1159.5285951219664,0.4952577608362965,0.962015450883911,0.0023404081784488715,0.0,3.97212825581706e-05,2.1401703670887367e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:51.843,28.567597025532095,28.509949078125203,28.668535000952033,3.5726049924832908,3.5515532472936164,3.5924183997206365,1151.604461943907,1132.1160976000176,1168.110644669806,0.507874360927903,0.9620010384725908,0.002619526696123878,0.0,5.603514989670785e-05,5.773427903312647e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:52.845,28.605071761559664,28.577883568872437,28.645864378622832,3.5937805714682014,3.5515532472936164,3.6469052696233244,1155.7418848185348,1130.4811793386666,1172.7406190137249,0.49268693908071876,0.9598034645460665,0.003430514249030912,0.0,3.8595723673554376e-05,3.68007891211233e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:53.944,28.598488966193703,28.53258878296606,28.668535000952033,3.5726049924832908,3.5379315298179406,3.633283552147649,1147.3818957510002,1130.7490480029542,1173.0271793182387,0.4957464241517553,0.9623476842526173,0.0014009869934829616,0.0,5.3966722341679294e-05,8.489417581545476e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:54.945,28.591488992091648,28.48731448180331,28.668535000952033,3.603315773701172,3.5651749647692847,3.6469052696233244,1150.1185250783237,1123.0223048802493,1174.1173987936945,0.5007223782167967,0.9617152170803476,0.0025332868324563673,0.0,3.555069943248995e-05,2.3594560076111074e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:56.044,28.602603391994123,28.555233608989738,28.645864378622832,3.5986100894823028,3.5379315298179406,3.6741487045746686,1148.2119083129144,1127.701524082052,1159.6017621954038,0.49393675600479275,0.9624387055743778,0.0022767400318484923,0.0,3.678642155512603e-05,3.0462077414211808e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:57.143,28.627326048908653,28.577883568872437,28.691210820707965,3.5961334135776353,3.5515532472936164,3.6196618346719807,1143.094571223578,1110.9355879368663,1160.2797564997322,0.49224940601352407,0.9637749760991831,0.002294253176628541,4.259252539390096e-05,2.6861316053555007e-05,1.7100865969887204e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:58.143,28.61867205472518,28.555233608989738,28.668535000952033,3.603315773701172,3.5515532472936164,3.6469052696233244,1151.3956748617138,1126.1737989058854,1168.7462623732386,0.4972442780018091,0.9629710697984324,0.0030155180731426968,0.0,5.508668751916129e-05,4.927290640693763e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:03:59.242,28.635562848481456,28.6005386753028,28.668535000952033,3.6035634412916395,3.5651749647692847,3.6469052696233244,1142.6018843112777,1122.020925340044,1172.8161442549986,0.49128726224724145,0.9639581557480598,0.003881236053876473,0.0,3.7762496374032435e-05,5.486665866058744e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:00.243,28.632277552954303,28.555233608989738,28.736578103517047,3.6114888041865756,3.5787966822449606,3.6605269870990003,1154.669013053896,1131.0911218090564,1172.4125570683218,0.4915532868708989,0.9622377680425768,0.004656997534072419,0.0,3.7737039369379665e-05,5.965414335916966e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:01.342,28.645876156239776,28.555233608989738,28.713891850641687,3.5998484274346367,3.5243098123422723,3.633283552147649,1149.7843123071816,1126.4923202702678,1168.653405214271,0.48707373771715473,0.9647349354818805,0.004275975797486858,0.0,8.19394214990626e-05,5.470139752404871e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:02.342,28.65720384263588,28.6005386753028,28.713891850641687,3.58424536923523,3.5515532472936164,3.633283552147649,1150.2338610246654,1120.4832946361391,1173.0409904769012,0.4912628686545927,0.9622349881083905,0.001638494688251615,0.0,2.5791335750965473e-05,6.288346609437666e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:03.342,28.659475073018648,28.6005386753028,28.759269592110456,3.606040117196307,3.5515532472936164,3.6605269870990003,1162.0276954751143,1136.0302075071327,1174.3939575691033,0.48684177450676547,0.956901774386545,0.0029772007313746294,0.0,1.0483227666921436e-05,6.529437428583732e-05,28.0,3.5,1150.0,none,0
