timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 15:04:04.440,28.65617770605323,28.6005386753028,28.736578103517047,3.6060401171963066,3.5787966822449606,3.6469052696233244,1148.2355064267304,1106.0813763206672,1177.9437634181793,0.4903478424918051,0.9637949969039799,0.0035891269172648554,0.0,2.9324723694623738e-05,4.529848375054902e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:05.442,28.666273654622177,28.6005386753028,28.736578103517047,3.619661834671978,3.5651749647692847,3.6741487045746686,1153.5664827029682,1118.6621652641381,1173.9174563806118,0.4836240344978142,0.9588447279571526,0.004542630448489732,0.0,4.7265206404774093e-05,2.8946939164740277e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:06.540,28.660301049080125,28.577883568872437,28.736578103517047,3.6060401171963052,3.5515532472936164,3.6469052696233244,1150.6433197504002,1124.4785965706762,1171.0016825180153,0.48940270808014896,0.9588017457699536,0.004968812636240666,0.0,3.1157133183449085e-05,3.903834353838368e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:07.542,28.68214622273367,28.62319894098175,28.759269592110456,3.6019536019536043,3.5515532472936164,3.6469052696233244,1140.9335869077026,1123.9687844832047,1160.5898969347863,0.47776450726355674,0.9648798225189239,0.005510254728440156,0.0,4.215882789042303e-05,4.499231236116862e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:08.540,28.684416416186423,28.62319894098175,28.78196632921123,3.6060401171963052,3.5651749647692847,3.633283552147649,1145.3710013962575,1121.401633315837,1162.6744159151976,0.48257275733428795,0.9621020109800632,0.006664904261196497,0.0,6.653557993428179e-05,4.197325442641652e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:09.642,28.69122077090708,28.62319894098175,28.78196632921123,3.5998484274346367,3.5787966822449606,3.633283552147649,1148.0760192036846,1136.9993364135319,1161.2220669948829,0.48035426764779765,0.9631500135240273,0.00688958882661557,0.0,5.052217154111027e-05,2.324869861465052e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:10.641,28.700285839048014,28.645864378622832,28.736578103517047,3.599229258458471,3.5651749647692847,3.6605269870990003,1161.489915204038,1140.6271992663433,1169.6459036592132,0.4812866921634099,0.9572177231715246,0.00770827229193316,0.0,4.046414304062726e-05,4.6371018673860195e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:11.766,28.71184277971071,28.645864378622832,28.827375600155392,3.592418399720633,3.5515532472936164,3.633283552147649,1145.1039960803969,1129.1291747696569,1163.213152057472,0.478766538776504,0.9632369460635797,0.00821118394774977,0.0,7.177623714770678e-05,4.333508651456361e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:12.842,28.687096474789428,28.62319894098175,28.78196632921123,3.601086765386972,3.5651749647692847,3.6469052696233244,1152.6272767820308,1133.8173370827358,1175.923443294232,0.48170417662109377,0.9612145321591854,0.009219465831932524,0.0,2.7559640398773973e-05,5.654911290883169e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:13.842,28.713897598436574,28.668535000952033,28.78196632921123,3.5965049149633344,3.5515532472936164,3.633283552147649,1147.1936607331693,1125.60594334271,1168.5462549150086,0.47090333700530806,0.9629968594249924,0.009534578122441012,0.0,4.772074381980371e-05,6.519112636478166e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:14.941,28.70358751104494,28.645864378622832,28.759269592110456,3.6147084828626443,3.5787966822449606,3.6605269870990003,1153.2910005123085,1129.5434723019093,1170.7744503622143,0.47710157081599114,0.9582225668741026,0.010763790240688909,0.0,5.946388546670171e-05,3.122318565400036e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:15.942,28.707093809195307,28.668535000952033,28.759269592110456,3.6019536019536034,3.5651749647692847,3.6469052696233244,1147.5769877465623,1131.60880974704,1161.896744345715,0.4726286763590897,0.9626366177080975,0.011134875881995581,0.0,3.897499407105892e-05,7.415345615648955e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:17.041,28.6974017674849,28.645864378622832,28.736578103517047,3.609755131053308,3.5787966822449606,3.633283552147649,1148.8683765275034,1128.9701701725785,1163.0181911729596,0.47953969028682975,0.9620973583296198,0.012087223166071892,0.0,7.073966260194189e-05,4.509277092062993e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:18.140,28.728336641618025,28.668535000952033,28.78196632921123,3.603563441291639,3.5379315298179406,3.6469052696233244,1148.688525014214,1137.40143819393,1165.8875543645913,0.4669614961089229,0.9614498455531038,0.001949849008482573,0.0,7.26239389929132e-06,7.281602511947333e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:04:19.241,28.732465245930154,28.668535000952033,28.850088159641246,3.6196618346719776,3.5787966822449606,3.6469052696233244,1139.4382202188422,1114.0708817141503,1165.9977081246636,0.46681305761398734,0.9660395619446543,0.0032357715790786476,0.0,3.19835799520742e-05,7.396507361405042e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:20.242,28.729776934692666,28.668535000952033,28.78196632921123,3.6101266324390076,3.5924183997206365,3.633283552147649,1150.8131083896465,1132.2524633990015,1170.436567976004,0.4759075242309563,0.9632836371124641,0.003725584942795207,0.0,2.0135731923687815e-05,2.702103109017143e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:21.341,28.728334264066856,28.668535000952033,28.78196632921123,3.606040117196306,3.5651749647692847,3.633283552147649,1147.4060108505366,1128.7369035912197,1170.4750522937727,0.4680692452914183,0.9641481954498016,0.004441662310038982,0.0,2.815167399770829e-05,4.7108523470357065e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:22.440,28.736594737130574,28.6005386753028,28.827375600155392,3.6109934690056416,3.5651749647692847,3.6741487045746686,1137.6951481776437,1126.5440838166103,1159.0837238118788,0.467788459407695,0.9674268769901044,0.005409672845827823,0.0,1.7375854716172857e-05,6.645684371144312e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:23.541,28.738647161925357,28.691210820707965,28.8046683276213,3.6283302003383153,3.5787966822449606,3.6605269870990003,1141.5507132765495,1118.503425680025,1159.2517128400125,0.4687374531826143,0.9693611920222669,0.006430179917188404,0.0,2.351632150494304e-05,5.467181583112366e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:24.641,28.73865048910228,28.668535000952033,28.8046683276213,3.6060401171963066,3.5651749647692847,3.6469052696233244,1144.532232388302,1116.1453568593556,1171.0398858076508,0.4613327900563233,0.9658966996253632,0.006819569271259596,0.0,5.9026634637398454e-05,1.5040986689646264e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:25.742,28.769591072644246,28.713891850641687,28.850088159641246,3.6159468208149774,3.5787966822449606,3.6741487045746686,1151.1430683962913,1127.5027281967546,1173.1448869864416,0.46451755148356694,0.9673370761318026,0.00797262679367957,0.0,0.00010126829423152457,5.368720136315907e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:26.740,28.73884934794254,28.713891850641687,28.78196632921123,3.6074022889438737,3.5787966822449606,3.6469052696233244,1145.0652893927497,1118.9940533459792,1175.2775656355404,0.46687289684725464,0.9670501539087046,0.008211358101763128,0.0,4.1456081800381645e-05,6.357181352882772e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:27.843,28.740709073737513,28.713891850641687,28.8046683276213,3.6097551310533076,3.5515532472936164,3.633283552147649,1145.4556100535626,1128.3469555674737,1170.393587928132,0.46229141298837423,0.9708769074702748,0.009315954389542674,0.0,2.3634453072478187e-05,6.345541028363754e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:28.842,28.734317861787083,28.668535000952033,28.827375600155392,3.615575319429277,3.5924183997206365,3.6469052696233244,1145.4580150313104,1119.0522354245363,1166.6207408871064,0.4614713433908452,0.9679810632780642,0.010099014114330127,0.0,2.6008014482458617e-05,6.54697212373205e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:29.941,28.773720620759537,28.713891850641687,28.850088159641246,3.620900172624312,3.5787966822449606,3.6605269870990003,1160.6171950748483,1140.352703573114,1177.0368575698913,0.4559808932025505,0.9636655863400866,0.010887881110949717,0.0,6.361233787761025e-05,6.734850706979848e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:30.943,28.784239685839093,28.736578103517047,28.827375600155392,3.615575319429278,3.5924183997206365,3.6469052696233244,1152.3192813343517,1125.7844865065235,1166.235626582999,0.4565604334745701,0.9669641877616229,0.011758800984236265,0.0,4.9502369806813584e-05,2.113221303880627e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:32.042,28.755147682846403,28.713891850641687,28.8046683276213,3.612231806957976,3.5651749647692847,3.6741487045746686,1153.9447463964889,1132.535775723367,1171.8813092991536,0.45758205462489854,0.9636762938132395,0.012552960490468822,0.0,5.119190983281421e-05,2.3886578671973164e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:33.141,28.736583811728476,28.668535000952033,28.78196632921123,3.6060401171963075,3.5787966822449606,3.6605269870990003,1142.3893942395177,1117.9657187943217,1161.4405590953115,0.46025308925595126,0.970130565763181,0.012987852926299224,0.0,0.00010429124610057642,1.4759982384053763e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:34.140,28.745662544877103,28.645864378622832,28.78196632921123,3.6074022889438737,3.5515532472936164,3.6469052696233244,1151.3666969537358,1136.5478433682952,1175.8410781045764,0.4569190029599972,0.9646846490641945,0.013847042579469521,0.0,5.895592808443416e-05,2.3226082611359367e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:35.241,28.761336750108114,28.713891850641687,28.8046683276213,3.604801779243972,3.5651749647692847,3.6469052696233244,1155.48230698757,1140.9625108270611,1175.2818168512192,0.4499836845038729,0.9665445365286893,0.014506696671928266,0.0,6.156066895125604e-05,2.9721084440786376e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:36.342,28.7551481553328,28.691210820707965,28.78196632921123,3.6159468208149765,3.5787966822449606,3.6469052696233244,1149.3531894707367,1131.313984365272,1166.4706150211646,0.45434936653899866,0.9666920389584355,0.015481477420365248,0.0,7.21124173052048e-05,5.7373647263480614e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:37.441,28.748964807912582,28.668535000952033,28.8046683276213,3.6023251033393042,3.5651749647692847,3.6196618346719807,1147.4167536314917,1132.509202123062,1161.977899982163,0.4545047826134778,0.9668445267561148,0.015987398725500864,0.0,6.546688788183227e-05,7.037512422205684e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:38.540,28.72214994726611,28.645864378622832,28.78196632921123,3.588703385863632,3.5515532472936164,3.6605269870990003,1149.8182391978937,1126.1397626309592,1168.8561426687083,0.4542813798920447,0.9652744696619593,0.01634280797242343,0.0,8.183332093539149e-05,1.575179617892253e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:39.642,28.759281498466553,28.645864378622832,28.8046683276213,3.596133413577634,3.5651749647692847,3.633283552147649,1147.3555248822786,1125.6538115864512,1163.898824360027,0.4456709210856022,0.9671279852468575,0.017244048183710142,0.0,6.178237589204691e-05,5.616427741664496e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:40.640,28.750200339476585,28.691210820707965,28.827375600155392,3.5992292584584695,3.5243098123422723,3.6469052696233244,1153.1084195521573,1122.7431235748863,1175.4236312384587,0.4514560811118299,0.9646924879279082,0.011656026384132238,0.0,2.8336411816871397e-05,5.53845154576429e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:41.741,28.740710967175712,28.668535000952033,28.78196632921123,3.5948950756253013,3.5651749647692847,3.633283552147649,1147.3931665155283,1127.0634223024495,1163.4764607414133,0.4483946481631367,0.9688758862163059,0.0019912908276559266,0.0,7.542695136930669e-05,7.306213705015717e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:42.741,28.74566203152522,28.668535000952033,28.8046683276213,3.6005914302060376,3.5651749647692847,3.633283552147649,1146.604433501034,1128.812408795205,1168.3322068006637,0.44604299832475824,0.9685278747796471,0.0029962028087821774,0.0,5.9057734268007535e-05,4.4635368894807024e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:43.843,28.740708590788355,28.691210820707965,28.8046683276213,3.6072784551486397,3.5787966822449606,3.633283552147649,1155.3697397166832,1141.3968027403275,1172.73849728916,0.4484271787615643,0.9657214618592057,0.003844869327204341,0.0,2.2167802611888202e-05,1.5826598685293537e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:44.840,28.741121636956358,28.691210820707965,28.78196632921123,3.577434510497393,3.5515532472936164,3.6196618346719807,1154.9268784253877,1137.9321659243658,1171.6900515995508,0.4429506915290634,0.9639726269247306,0.003651148492607256,0.0,6.135399931588522e-05,4.551982673937837e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:45.942,28.740713812574224,28.645864378622832,28.78196632921123,3.5862267099589644,3.5243098123422723,3.6196618346719807,1152.3187837197502,1127.6191182048735,1176.0145224183734,0.4453011741187755,0.9644172374386081,0.003006423328145601,0.0,7.91646400995709e-05,6.54287620823583e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:47.040,28.75308672530946,28.691210820707965,28.8046683276213,3.6010867653869707,3.5379315298179406,3.6469052696233244,1147.655559586292,1139.285198824908,1159.680908317752,0.44486412846393864,0.9674495642100527,0.001861974288183646,0.0,4.7444183502626473e-05,3.524268219112988e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:48.041,28.72978426854496,28.668535000952033,28.8046683276213,3.5856075409827985,3.5515532472936164,3.6196618346719807,1154.8758417709778,1141.4842299743289,1173.6743506021799,0.4424720295439041,0.9628859167801427,0.002104667969402477,0.0,2.0853145456045502e-05,1.1304836736679336e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:49.157,28.724207584593987,28.668535000952033,28.759269592110456,3.5750816683879587,3.5106880948665964,3.6196618346719807,1150.594598329365,1119.4627090080708,1175.8660094275433,0.441635965042968,0.9659582632779475,0.002277498282318784,0.0,4.664499408254642e-05,6.137704987769672e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:50.241,28.73864524988811,28.691210820707965,28.78196632921123,3.5973717515299684,3.5379315298179406,3.6469052696233244,1154.5985203335729,1136.2249374415833,1168.1931209919226,0.43693021719960184,0.9632391590125096,0.0019200074412119223,1.4791840692311508e-05,7.331951252815611e-05,1.618009984074694e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:51.340,28.73039998949075,28.668535000952033,28.8046683276213,3.5899417238159654,3.5515532472936164,3.633283552147649,1152.1692634016179,1142.1498409584078,1173.175312858602,0.4413989122902167,0.962194069452567,0.0022355529247665156,0.0,3.800251845870224e-05,3.075911275614668e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:52.440,28.693282675762873,28.6005386753028,28.759269592110456,3.594895075625301,3.5515532472936164,3.6469052696233244,1154.1987380303833,1133.6029423999382,1172.0531859706393,0.4394427223210995,0.9616752183028695,0.002934635652473112,0.0,5.0082466175149216e-05,4.000987087416009e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:53.541,28.713907051641115,28.645864378622832,28.78196632921123,3.5899417238159668,3.5651749647692847,3.6196618346719807,1149.4220292376885,1139.4440544826211,1163.424274340109,0.4345951390559829,0.9639938727784819,0.003641175961906037,0.0,3.6167721896759683e-05,3.549139126676602e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:54.644,28.72214994494427,28.645864378622832,28.78196632921123,3.5911800617683,3.5379315298179406,3.633283552147649,1142.8308731261457,1126.0667273822405,1166.084040207093,0.43747998789952103,0.9656861851176607,0.0029836656584684555,0.0,5.947910805736184e-05,1.0145206686626217e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:55.741,28.69328079042059,28.645864378622832,28.759269592110456,3.582511696101963,3.5515532472936164,3.606040117196305,1144.117677438506,1126.95416111501,1171.6694646134642,0.4384362005248375,0.9658402154174683,0.0018590193414236525,6.6271774064024375e-06,2.5131061616222867e-05,6.442722180967214e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:56.840,28.71390467757791,28.645864378622832,28.8046683276213,3.578796682244959,3.5515532472936164,3.633283552147649,1149.4456093031952,1134.4824303728997,1169.0096487043072,0.435679791835536,0.9655766987158768,0.0026153040754347367,0.0,5.941260122201206e-05,2.8325760697756976e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:57.841,28.725241254834298,28.668535000952033,28.78196632921123,3.586969712730364,3.5515532472936164,3.633283552147649,1144.3048047242376,1124.5945419854497,1172.0008163232942,0.43441444455929484,0.9684732991738457,0.0031164679897586712,0.0,4.0246489314689625e-05,3.984419487737003e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:58.842,28.69349193896266,28.6005386753028,28.759269592110456,3.589694056225499,3.5515532472936164,3.6469052696233244,1154.4234800209192,1137.9958367028885,1179.651704238044,0.43217980596040756,0.9616949788985407,0.0037374198876151824,0.0,5.0846953825421675e-05,4.2739598101309194e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:04:59.841,28.720709229767586,28.645864378622832,28.8046683276213,3.573347995254693,3.5515532472936164,3.5924183997206365,1155.2146688713415,1136.726113234774,1174.83487964639,0.4292043392771057,0.9650348356689576,0.003995330209420592,0.0,4.86795850351236e-05,6.420885906881883e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:00.840,28.725241252277726,28.668535000952033,28.78196632921123,3.6005914302060367,3.5787966822449606,3.633283552147649,1153.2668044296272,1130.7579444702978,1163.4080251922533,0.4315756394879918,0.9625538252546939,0.005209274838410218,0.0,5.19038609406346e-05,4.162046683497636e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:01.993,28.678852137318255,28.6005386753028,28.78196632921123,3.583750034054296,3.5379315298179406,3.633283552147649,1150.8322178824974,1126.1681637991192,1170.4826672949944,0.4319773622137276,0.9639116379130094,0.0044843554780037076,0.0,4.385900762435124e-05,2.298073986830539e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:02.941,28.700287400826245,28.645864378622832,28.736578103517047,3.580158853992528,3.5243098123422723,3.6196618346719807,1138.7252236640386,1120.8704662235014,1158.0712361479345,0.42696042326471534,0.9688911504835434,0.0015194051394100652,0.0,5.0277949111118135e-05,3.596257746739499e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:04.042,28.678851177248234,28.6005386753028,28.736578103517047,3.582511696101962,3.5243098123422723,3.606040117196305,1159.2882308067967,1145.808412713237,1177.0589029813425,0.42900331629903904,0.9612091984671534,0.0016115067379923432,0.0,5.2240296708177065e-05,5.568362576118865e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:05.040,28.69349194406312,28.6005386753028,28.759269592110456,3.5910562279730676,3.5379315298179406,3.6196618346719807,1155.104053240117,1132.4721907979683,1174.4384459465034,0.42756712466206076,0.9617049010468616,0.0020299220728247414,0.0,8.027224895306595e-05,2.4296733340513714e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:06.142,28.691222194185357,28.62319894098175,28.78196632921123,3.5763200063402922,3.5379315298179406,3.633283552147649,1143.710835128108,1125.5210619501318,1164.3702735536735,0.4266816997280108,0.9685980284960768,0.0013486014306153293,0.0,6.36180412302181e-05,4.495868179094424e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:07.242,28.689156016009033,28.645864378622832,28.759269592110456,3.5763200063402922,3.5379315298179406,3.606040117196305,1142.3780478455212,1128.9693857409422,1158.0962356645236,0.4267882163589574,0.9667820591329535,0.0016134002808430058,4.311763843596335e-05,4.6506454150849385e-05,4.3695961811974324e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:08.339,28.656176281620336,28.6005386753028,28.713891850641687,3.5726049924832908,3.5379315298179406,3.6196618346719807,1153.2202535051956,1132.4829182100157,1170.6342714234806,0.43107981283343116,0.9633294491008558,0.0015087884923178875,5.154621878782219e-05,3.304225816204388e-05,5.907643514280626e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:09.340,28.654939903959438,28.62319894098175,28.736578103517047,3.588331884477932,3.5515532472936164,3.633283552147649,1143.8011390200707,1114.978866280118,1167.5698978755156,0.4179867877866288,0.9686899577032826,0.0021826339522593103,1.0198677724550828e-05,5.4477040221706425e-05,1.693265844204926e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:10.441,28.65823772326097,28.577883568872437,28.736578103517047,3.568889978626288,3.5379315298179406,3.606040117196305,1150.7893110551367,1138.515671653976,1168.5188208370328,0.42918562226467805,0.9644363850979485,0.000938106939443073,0.0,3.15991018713466e-05,4.855468245492218e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:11.541,28.64999480095141,28.577883568872437,28.736578103517047,3.5800350201972937,3.5379315298179406,3.633283552147649,1153.94868045139,1139.2348009036293,1167.9818226640282,0.4232155559251211,0.9649727257407544,0.0014303116688281117,1.2302270218040022e-05,2.3930480090559914e-05,4.5338803867045404e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:12.542,28.652670239185312,28.62319894098175,28.713891850641687,3.58424536923523,3.5515532472936164,3.606040117196305,1144.14237664478,1104.120049289238,1162.5731325916618,0.41875905203355945,0.9651538759989023,0.0016699410321150483,3.463501720902976e-05,8.543728957620678e-05,5.405686291380207e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:13.653,28.658240566339945,28.577883568872437,28.759269592110456,3.591180061768299,3.5515532472936164,3.633283552147649,1153.0533511267015,1121.6737195850137,1174.3159828977134,0.42323397875044455,0.9655907852086089,0.0024833584453763037,0.0,3.256474855549354e-05,2.969692954352357e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:14.740,28.6396908875246,28.53258878296606,28.691210820707965,3.587465047911299,3.5651749647692847,3.6196618346719807,1146.1591834221501,1131.8760869544703,1165.0970862721383,0.42183374544784225,0.9656378038585459,0.002893630034109035,0.0,4.9444166927770905e-05,2.9859929273706287e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:15.841,28.633510811595965,28.53258878296606,28.691210820707965,3.5726049924832908,3.5243098123422723,3.606040117196305,1151.3878959841263,1131.0287753372656,1172.9219044349588,0.41899923347407775,0.9650578899244838,0.002175126079220292,4.311763843596335e-05,3.813685862537755e-05,3.033537670369203e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:16.842,28.643603017005415,28.577883568872437,28.691210820707965,3.5787966822449597,3.5379315298179406,3.6196618346719807,1153.7607441798486,1136.1875374439023,1174.899412299752,0.41883275349353327,0.963650593719127,0.001545073701453083,0.0,3.982045424644228e-05,7.864759186483674e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:05:17.842,28.666270532338295,28.6005386753028,28.691210820707965,3.578796682244962,3.5515532472936164,3.606040117196305,1144.4274695177057,1132.7350048925439,1158.1860599401593,0.4160649921102551,0.9680970914184783,0.0017962564185275663,1.4504429998964053e-05,5.1059242500628234e-05,6.188125252798298e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:18.940,28.62320835844129,28.577883568872437,28.713891850641687,3.584988372006632,3.5243098123422723,3.6196618346719807,1150.2473973593987,1129.9693178248917,1175.4773918552755,0.4208749665757052,0.9636835148722145,0.0016496795484114645,1.4791840692311508e-05,4.481929336153792e-05,4.711406639774914e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:20.042,28.608785810726477,28.53258878296606,28.668535000952033,3.5800350201972946,3.5515532472936164,3.6196618346719807,1153.4102365861775,1136.1783114658156,1168.6116098841114,0.4183342843795671,0.9651398754361505,0.0020669794612099453,0.0,7.078419869664115e-05,1.3119059115708411e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:21.140,28.637632287784353,28.555233608989738,28.713891850641687,3.5701283165786224,3.5379315298179406,3.606040117196305,1141.2277944363168,1107.397928925559,1163.8770876351143,0.4112225003946551,0.9677772766082655,0.0018112331941047026,0.0,4.117194880986992e-05,2.355621514070791e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:05:22.141,28.62093653606119,28.577883568872437,28.668535000952033,3.5665371365168554,3.5243098123422723,3.5924183997206365,1138.4803592441588,1130.264795327266,1148.43390201203,0.41740954980414713,0.9705499863598682,0.0011142362926459463,4.147129772452639e-05,5.18538967167867e-05,4.8748101971954794e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:23.240,28.590246518690165,28.53258878296606,28.645864378622832,3.5738433304356247,3.5379315298179406,3.633283552147649,1148.5285543676273,1119.8743161063505,1165.1323976636331,0.4194425166228603,0.9680101714402379,0.0015852806693629484,0.0,4.3515325375523555e-05,3.628364075150809e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:24.242,28.548448365226005,28.464684981348796,28.6005386753028,3.576072338749826,3.5243098123422723,3.633283552147649,1147.168189010109,1126.107376943876,1161.174887399397,0.4192568651736761,0.9668503408172218,0.0014582166072921905,2.7109687901281867e-05,2.866033200050875e-05,5.272664442806004e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:25.240,28.500900850114867,28.4420605641223,28.555233608989738,3.5651749647692874,3.5243098123422723,3.606040117196305,1149.3705200925353,1133.6056197341118,1174.5790923094455,0.4120033641750993,0.9690582750193693,0.001233023122609004,0.0,2.3125809766729642e-05,5.730087202832666e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:26.342,28.481144652904963,28.4420605641223,28.53258878296606,3.5849883720066305,3.5379315298179406,3.6196618346719807,1144.3685942523146,1104.4395883954805,1177.9998037527705,0.4197357309919394,0.9691327834461384,0.0017204847030729991,0.00015212310616757502,2.9320116836791686e-05,4.622051940542024e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:27.440,28.440008409706163,28.39682692885731,28.48731448180331,3.581273358149629,3.5515532472936164,3.6196618346719807,1153.75203023036,1132.0104225593136,1178.4504722844276,0.4203769284295088,0.9651691932895197,0.0020607491908544444,3.210347559968196e-05,7.549307770590018e-05,3.79155334084063e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:28.442,28.426231578720273,28.374217685601025,28.48731448180331,3.576072338749826,3.5243098123422723,3.633283552147649,1156.7313284028126,1144.760970425676,1169.2447703813125,0.4170738632711822,0.9645601265974681,0.0022326815866777977,0.0,2.6913586473446207e-05,3.639196446587718e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:29.440,28.326757871216365,28.28383091477383,28.374217685601025,3.5747101670022596,3.5515532472936164,3.606040117196305,1153.314275244422,1120.8382055903976,1173.9234508895631,0.4244030100569984,0.9655280832469779,0.0013918467261808565,0.0,5.188423879222713e-05,2.6929423004019852e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:30.541,28.326969377678278,28.26124670981301,28.39682692885731,3.5577449370552845,3.5106880948665964,3.606040117196305,1153.1497707943229,1110.815821399923,1173.0860511447281,0.41616501086863783,0.9657408955150184,0.0011395550676846404,1.2983652338139105e-07,8.596526237842793e-05,4.3416121382604474e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:31.640,28.281782337106254,28.23866747487085,28.351613475137185,3.5664133027216227,3.5106880948665964,3.5924183997206365,1151.845510610646,1131.5607639619886,1163.8395756757168,0.427678140879258,0.9626032130013263,0.0012455296337738314,0.0,5.710703628140631e-05,4.3834107939575397e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:32.742,28.263313373980353,28.170959465024453,28.351613475137185,3.5800350201972937,3.5243098123422723,3.633283552147649,1152.7904131960652,1123.6825507671103,1172.8624113659803,0.42366781888712174,0.9648710404511597,0.0013380074895084407,3.3246705349267664e-06,3.524708271551612e-05,8.753639393978347e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:33.741,28.195790661991516,28.103295735364043,28.28383091477383,3.550191075546048,3.5106880948665964,3.5924183997206365,1159.0954334567582,1145.937836760214,1180.6171499559305,0.4258392388718003,0.9612011883172931,0.0007944568833234873,0.0,1.8338600536007017e-05,4.250960537752701e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:34.840,28.185323107046827,28.125845412683816,28.23866747487085,3.5825116961019616,3.5515532472936164,3.6469052696233244,1156.4691927287754,1142.2995506094644,1168.5134436781814,0.4172094002994482,0.9607614893837758,0.0017824846758485301,0.0,3.911287908200292e-05,2.4444415295206426e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:35.941,28.156613265579974,28.0807509406755,28.26124670981301,3.5775583442926275,3.5515532472936164,3.606040117196305,1147.96535035902,1135.6128374091659,1161.817441167887,0.4273334090733271,0.9634957914680886,0.0022396811831249747,0.0,2.0675338529292487e-05,2.4587342852752028e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:36.940,28.103304033355393,28.035675949453832,28.148399985083756,3.581521025740095,3.5379315298179406,3.6196618346719807,1152.9592695730385,1129.7087375377087,1179.1867355043064,0.4235127036767353,0.9618172966411984,0.0017323838860455766,0.0,4.305054305056967e-05,4.750874762154374e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:38.043,28.08486108099135,28.013145728080303,28.193523864977976,3.5664133027216214,3.5243098123422723,3.6196618346719807,1149.7863792382504,1123.435236242266,1169.9676845650777,0.4303622193461256,0.9612350596079705,0.0010486538657409144,3.9036452052272436e-05,4.712566057583051e-05,1.395264363173125e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:39.040,28.046949786750485,27.968099771792765,28.103295735364043,3.5760723387498268,3.5379315298179406,3.6196618346719807,1154.1309049399874,1134.8606063376872,1170.7103130346773,0.4251170533642803,0.9610528163066879,0.0015226651505496236,7.26296752425635e-05,8.340946033635683e-05,6.904700686757411e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:40.141,28.021345576881245,27.968099771792765,28.103295735364043,3.571366654530959,3.5243098123422723,3.5924183997206365,1147.5888720779765,1137.6443065104866,1160.8740729429303,0.4281017899165454,0.9644734811857414,0.0014237098041360301,2.3048487254867456e-05,2.2700576922364512e-05,4.712670821688568e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:41.140,27.961346485103576,27.923073048230094,27.990620339657198,3.570623651759557,3.5106880948665964,3.6196618346719807,1147.8946356882648,1124.0684054795154,1168.729124185641,0.43244222621170003,0.9624399102104206,0.0013634096224946868,1.2947448087900402e-05,3.7678632242596494e-05,5.671831542666352e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:42.167,27.9478447248693,27.900566867805082,28.058211016180735,3.551553247293615,3.5106880948665964,3.5787966822449606,1147.7577407738377,1123.6515613809215,1165.6612718986253,0.4317840148534916,0.9623647447619454,0.0007323869481034803,0.0,4.061306374893436e-05,4.993995817983787e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:43.140,27.914075829217616,27.85556880793473,27.968099771792765,3.5733479952546907,3.5379315298179406,3.633283552147649,1142.9623332138926,1127.932498261224,1151.3303920116648,0.43066743291653575,0.967788579591574,0.0011697470249342951,5.284289178890632e-05,5.507768004421369e-05,4.3398407147850773e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:44.149,27.86907155333846,27.833076903829863,27.923073048230094,3.5678993082644226,3.5243098123422723,3.6196618346719807,1150.2413506014132,1131.7923081540994,1173.4304003778016,0.43455973490267896,0.962272107586949,0.0012789402363991606,0.0,3.876200572088537e-05,2.961350882546431e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:45.240,27.869891343041857,27.810589733857228,27.945584012106735,3.580035020197295,3.5106880948665964,3.6196618346719807,1149.7206873939006,1132.9030550332602,1169.0750860845612,0.43555151680260545,0.9637953938418934,0.00148695819666041,1.931541246891317e-05,4.178601030171633e-05,3.900083663164496e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:46.241,27.801601004254064,27.74315650576733,27.878065458485082,3.588331884477932,3.5515532472936164,3.6196618346719807,1162.5316419633587,1153.5575021256818,1174.9317687071355,0.43829274967269904,0.9601850306857684,0.002141782821471536,0.0,5.9687155407052176e-05,2.679581211044285e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:47.340,27.816732483627046,27.74315650576733,27.900566867805082,3.5911800617683003,3.5651749647692847,3.6196618346719807,1151.7293151124252,1135.613823965948,1173.0207283962427,0.43255085307077273,0.961608084366092,0.0026362907428688935,0.0,2.4560069678464454e-05,2.5515114705951723e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:48.341,27.75889279801576,27.69822446579019,27.810589733857228,3.5719858235071227,3.5515532472936164,3.606040117196305,1151.2150270342981,1137.600657748479,1162.2971571548176,0.44024118312136346,0.9613334012974468,0.0029305625587043977,0.0,5.158395575503659e-05,3.9212738865402594e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:49.343,27.729687188508827,27.653311067760455,27.810589733857228,3.5733479952546907,3.5379315298179406,3.6196618346719807,1147.2646796437837,1125.8865956917311,1170.1258418317443,0.44151271236044387,0.962099928082672,0.001589371405760044,7.175149928210017e-05,4.6297143925119294e-05,9.119182206786375e-07,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:50.442,27.669644897214166,27.608416213828434,27.69822446579019,3.5651749647692865,3.5106880948665964,3.606040117196305,1145.7196594270029,1133.2190883738654,1167.079455693141,0.438349844618442,0.965608722468944,0.00125663196382859,4.7735755340117394e-05,5.327527140810889e-05,3.564795559931061e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:51.442,27.671289410305178,27.563539806315873,27.72068814941298,3.5747101670022587,3.5379315298179406,3.606040117196305,1150.8656477981126,1131.72316047819,1169.0969986029447,0.44198103188443777,0.9606968106458259,0.001217272096049099,0.0,2.3210975939473105e-05,5.707095650361811e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:52.441,27.628626054026945,27.541108489489147,27.69822446579019,3.558364106031452,3.5106880948665964,3.5924183997206365,1146.9456962881582,1122.079516573778,1161.1488558643143,0.44841379370221485,0.9649576306702989,0.0009066166365168415,0.0,3.0391606429580906e-05,3.30664380066364e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:53.540,27.612504686780152,27.541108489489147,27.67576544265154,3.5800350201972932,3.5379315298179406,3.6196618346719807,1156.3118847775504,1134.1424703846228,1174.2542901568902,0.4406125403296048,0.9596102365529281,0.0016037127823393242,0.0,5.7247677090282776e-05,2.6589868356540162e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:54.639,27.565590712357835,27.51868174771522,27.67576544265154,3.586226709958964,3.5651749647692847,3.606040117196305,1150.9178928532842,1116.370997202108,1173.1180610077226,0.44688841131017676,0.963839670779679,0.0017034619820783601,0.0,4.461279414492928e-05,2.6904566668180375e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:55.640,27.532141909112983,27.496259568832045,27.585975710367904,3.5638127930217203,3.5379315298179406,3.6196618346719807,1146.7273903368562,1136.3184922055175,1163.5401486344588,0.45100320228885094,0.9617411555881216,0.0015266344544987262,8.45458843526301e-05,3.029833057770638e-05,2.1037156049524084e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:56.641,27.541112605821507,27.496259568832045,27.585975710367904,3.5801588539925278,3.5379315298179406,3.6196618346719807,1157.5880472481958,1141.2373517335025,1173.5762145189196,0.4467458807668315,0.9608729654540893,0.0012297008169037055,1.2843448447592788e-05,1.4517164819399536e-05,8.528190605970367e-06,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:57.741,27.500346271899335,27.42902028806418,27.608416213828434,3.5726049924832903,3.5515532472936164,3.606040117196305,1151.0656049629326,1137.0763866079915,1168.839806336804,0.45196994056707973,0.9604059851909241,0.0018149307043620957,0.0,5.590428665623024e-05,5.1802628285628164e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:58.739,27.451432924965236,27.406616239333175,27.496259568832045,3.5692614800119893,3.5243098123422723,3.606040117196305,1159.0385327185606,1138.6526872822822,1175.1259681446786,0.4544853545844337,0.957757631537457,0.0015638177957506938,0.0,2.5604861530410588e-05,2.416130044912928e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:05:59.740,27.45143382541063,27.384216692839516,27.496259568832045,3.5624506212741536,3.5243098123422723,3.606040117196305,1145.3367606963807,1121.8336248088385,1168.063690410498,0.4529177518063542,0.9613776704030436,0.0010798468907878326,0.0,7.902965977797007e-05,3.499147529188501e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:06:00.741,27.420065438888884,27.361821636483512,27.496259568832045,3.554277590788749,3.5106880948665964,3.606040117196305,1141.1793925620038,1116.4126665793506,1159.6136234576634,0.45697163403700136,0.9626270577812533,0.0009085276650259837,0.0,5.113923604375185e-05,2.979890543260706e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:06:01.841,27.420882397673473,27.361821636483512,27.51868174771522,3.5639366268169543,3.5515532472936164,3.6196618346719807,1144.0448408771565,1127.1458362786734,1155.4439773632644,0.45546189319827285,0.9647296975579261,0.0013257412501041141,0.0,4.549798858033513e-05,2.088736814068434e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:06:02.841,27.437993194658425,27.339431058175876,27.51868174771522,3.552915419041182,3.5106880948665964,3.6196618346719807,1150.264138502037,1119.859129854374,1164.3898826253107,0.4545568059146808,0.9630476126050528,0.0007949710086388777,0.0,7.711094029059686e-05,2.796901275106581e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:03.941,27.433103191672615,27.361821636483512,27.496259568832045,3.549076571388947,3.497066377390921,3.606040117196305,1142.9169053267747,1128.004358829048,1168.6098844642313,0.45873940230247795,0.9655768982615345,0.0005286931151818097,0.0,3.8309978535678805e-05,6.810814109215942e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:04.939,27.422299524879598,27.406616239333175,27.451428851142396,3.5678993082644213,3.5243098123422723,3.6196618346719807,1141.1775203035002,1119.0511380481025,1153.3094908078408,0.4578035431901416,0.9667907418488648,0.0013112094060023492,0.0,2.6848695889344664e-05,4.7498912587148534e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:05.942,27.45367514285355,27.406616239333175,27.51868174771522,3.5692614800119875,3.5379315298179406,3.6469052696233244,1156.1091459896775,1137.5771640488354,1171.4462911612532,0.455249643982777,0.9622483838757475,0.001018291080883188,0.00010236526175448355,1.6248065041845496e-05,6.332236598293394e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:07.039,27.47792407422223,27.42902028806418,27.563539806315873,3.5602216129599524,3.5243098123422723,3.6196618346719807,1152.2807796396905,1127.79415744602,1179.5310579352813,0.45750141585310283,0.9647793975144169,0.0010601776673217066,0.0,2.360935406607239e-05,3.166296682399304e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:08.140,27.469777139684798,27.384216692839516,27.541108489489147,3.5676516406739562,3.5243098123422723,3.5924183997206365,1152.7624938058673,1137.0153496952696,1165.7662389328975,0.4554127622979602,0.9610291008970244,0.0009482806632312556,1.4791840692311508e-05,2.8563200555365966e-05,3.351025350330628e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:09.140,27.460400439792362,27.406616239333175,27.541108489489147,3.5624506212741514,3.5379315298179406,3.5787966822449606,1150.22070375174,1133.446546324664,1173.2933280558696,0.46302054561746775,0.9639451302905705,0.0011082192909779064,0.0,2.5191392700277366e-05,5.829332613178544e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:10.141,27.46488303466152,27.361821636483512,27.496259568832045,3.5665371365168554,3.5379315298179406,3.5924183997206365,1154.5114636108633,1137.0528341242025,1161.9095840102311,0.45786407936769696,0.9617362741448995,0.0014188586347823402,0.0,4.897878310634124e-05,4.563087262609896e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:11.242,27.518685895799646,27.473841940688146,27.563539806315873,3.5614599509122855,3.5379315298179406,3.5924183997206365,1147.1960859942117,1127.9261073949142,1170.0502012569304,0.4580911473536574,0.9624502839392958,0.0010949483580867244,0.0,7.817499360387946e-05,3.823414048651025e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:12.341,27.51664834552149,27.451428851142396,27.585975710367904,3.5552682611506157,3.497066377390921,3.5924183997206365,1153.2068767330968,1121.9488329498301,1173.837554488257,0.4609419310016987,0.9622782184311093,0.0009459301804971321,0.0,9.184414372769644e-05,2.406541137340666e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:13.340,27.520930357302365,27.473841940688146,27.585975710367904,3.5719858235071245,3.5515532472936164,3.606040117196305,1142.7565862401923,1127.987095518124,1167.1858224487585,0.46157621491669615,0.9650335679563102,0.0014302652166870075,0.0,5.915178846177863e-06,6.157677617280366e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:14.441,27.537035054793964,27.473841940688146,27.585975710367904,3.5626982888646195,3.497066377390921,3.606040117196305,1155.4631079985008,1132.6606027645905,1172.3143058307096,0.45744837845333763,0.9622791831797691,0.0013197470756856975,0.0,7.649592700797253e-05,6.127025014563033e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:15.540,27.56762866194218,27.496259568832045,27.653311067760455,3.5676516406739562,3.5379315298179406,3.5924183997206365,1147.076630956849,1126.308870762874,1175.1264080379256,0.4602430460415396,0.965193137930244,0.0011836220678252951,0.0,2.908559234635498e-05,3.590733945858538e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:16.540,27.559055836564248,27.51868174771522,27.608416213828434,3.551553247293614,3.5106880948665964,3.5924183997206365,1149.1665848456564,1129.0763871000408,1167.35595995047,0.4599829781932726,0.9624244437886474,0.0007633664412949352,0.0,1.6699245225073836e-05,8.872342898155213e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:17.640,27.573747117875985,27.496259568832045,27.630861328891115,3.568889978626288,3.5379315298179406,3.606040117196305,1155.1282395990524,1126.2649096913387,1177.9616272676828,0.459170771702237,0.9627551458601201,0.001332095259227768,0.0,3.129417275187756e-05,6.347860321887068e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:18.639,27.568031118066763,27.51868174771522,27.608416213828434,3.589694056225499,3.5515532472936164,3.633283552147649,1152.1589505939094,1131.7162921095714,1171.8889689650114,0.464338650698219,0.9599603891131361,0.002085919661007729,0.0,9.554996098471468e-06,4.762089411563742e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:19.741,27.59414300828295,27.51868174771522,27.67576544265154,3.5787966822449615,3.5243098123422723,3.6196618346719807,1148.108002492282,1115.8698296057314,1169.2651220461073,0.4565760736542147,0.9648245060711692,0.0015480008063110658,0.0,4.507303501274506e-05,3.034149769624892e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:20.741,27.601687747196667,27.541108489489147,27.653311067760455,3.5787966822449606,3.5515532472936164,3.606040117196305,1149.6229820484905,1133.1230867232885,1167.4163932695253,0.46555188338222153,0.9614607041413061,0.0020142060117387577,0.0,5.378708320386439e-05,2.4501653126085402e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:21.840,27.62474833858395,27.563539806315873,27.69822446579019,3.576320006340292,3.5379315298179406,3.633283552147649,1150.3982587100627,1124.1710347383587,1168.132944393823,0.45773086653732276,0.9616890303013531,0.001780438957649696,6.431337327974643e-06,2.173075912149491e-05,2.5505636559786908e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:22.839,27.612914904157726,27.496259568832045,27.67576544265154,3.561088449526585,3.5379315298179406,3.606040117196305,1151.092073131112,1134.2425895782533,1171.27993185277,0.4674059581977351,0.9628703376488023,0.0010028809735405059,3.9904072971811796e-05,2.9099708137047292e-05,3.434769785838078e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:23.840,27.64657892282772,27.585975710367904,27.67576544265154,3.5678993082644217,3.5106880948665964,3.6196618346719807,1145.8262650227914,1132.958148530453,1162.8314915403948,0.45993140621144324,0.9622936151028456,0.0012944354712697225,0.0,5.0445076343323924e-05,1.0666076087766485e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:24.839,27.63311554185996,27.541108489489147,27.69822446579019,3.5747101670022587,3.5379315298179406,3.6196618346719807,1150.5320698407215,1135.9877576161693,1163.4940028014776,0.46656886546234483,0.9628980202467268,0.001214169517882309,1.2069272127437045e-05,2.080185954224671e-05,2.4675235529136237e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:25.940,27.65127566468073,27.608416213828434,27.72068814941298,3.5688899786262893,3.5243098123422723,3.606040117196305,1148.841713094045,1133.0885136956597,1164.9677263491549,0.4609632392138607,0.9625388440028455,0.001161216501782468,9.375382005917619e-06,3.957274870880655e-05,7.503556767991461e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:26.939,27.662296995028935,27.608416213828434,27.72068814941298,3.5856075409827968,3.5515532472936164,3.606040117196305,1156.5513969516207,1123.9257412330455,1178.7248223180018,0.4608808604156578,0.9607387242817902,0.0016500721759837664,0.0,2.365602970476895e-05,2.368611307067957e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:27.940,27.666788800880322,27.608416213828434,27.72068814941298,3.5719858235071245,3.5243098123422723,3.6196618346719807,1149.3839098040696,1138.8077097681623,1157.9356314842435,0.4634801712542638,0.960782260071942,0.0015018543777609668,1.031292020650938e-05,5.477980646748584e-05,7.332537949030254e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:06:29.039,27.69210054759018,27.653311067760455,27.72068814941298,3.583750034054296,3.5379315298179406,3.633283552147649,1147.7559139317698,1119.3581202331368,1167.6114242763654,0.46414744868196195,0.9646319024492563,0.0017078728177506873,0.0,4.839581173268442e-05,3.0160229501970155e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:30.140,27.70844457099014,27.630861328891115,27.810589733857228,3.567651640673955,3.5379315298179406,3.5924183997206365,1146.3237153711475,1133.361583585198,1166.680791792599,0.4557100035654411,0.9620170937253701,0.0011936997796032848,0.0,5.619231422592028e-05,3.5371283440500716e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:31.139,27.67577521499731,27.608416213828434,27.765629547111587,3.576072338749826,3.5106880948665964,3.633283552147649,1152.5288740376513,1139.3389841399367,1168.8001651732266,0.4668099059909784,0.9620690886855152,0.0014857669105988382,3.37568412485664e-05,3.5832898795725554e-05,0.00010144486612447219,28.0,3.5,1150.0,none,0
2025-12-06 15:06:32.240,27.71048333236213,27.67576544265154,27.78810728571483,3.5787966822449593,3.5379315298179406,3.606040117196305,1151.3892455395628,1135.41746749609,1169.299810888317,0.4648524069598008,0.9615340219896799,0.0014585746681142736,0.0,4.366357888887846e-05,7.120999651115677e-05,28.0,3.5,1150.0,none,0
