timestamp,temp_mean,temp_min,temp_max,ph_mean,ph_min,ph_max,rpm_mean,rpm_min,rpm_max,heater_pwm,motor_pwm,acid_pwm,base_pwm,acid_dose_l,base_dose_l,setpoint_temp,setpoint_ph,setpoint_rpm,faults_active,has_fault
2025-12-06 15:06:33.239,27.722937321415287,27.67576544265154,27.765629547111587,3.573347995254692,3.5243098123422723,3.5924183997206365,1144.8831884734004,1117.4534089556455,1164.5636109191526,0.4626528311086382,0.9662220284284977,0.001309237696498339,0.0,7.189230573325365e-05,2.9063932987901545e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:34.340,27.759506933385413,27.69822446579019,27.810589733857228,3.563936626816954,3.5379315298179406,3.5924183997206365,1149.6973340255108,1122.6691122669004,1170.0949298973999,0.4608909663479064,0.9631291904176017,0.0011652377674271775,0.0,9.699026669370291e-06,4.603142802900752e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:35.339,27.7678853136858,27.72068814941298,27.833076903829863,3.5747101670022587,3.5243098123422723,3.6196618346719807,1150.145490406772,1113.474810110047,1173.6114701545157,0.4653357956971541,0.9607000218448267,0.0016137826363584594,0.0,1.7869075317967976e-05,5.415560607152625e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:36.340,27.767878731377625,27.74315650576733,27.810589733857228,3.581521025740095,3.5379315298179406,3.6196618346719807,1147.8252922721247,1128.506308038755,1165.4347228781778,0.4633482228552368,0.9635767598430378,0.001498239120409981,5.2509330874129136e-05,4.233422353457781e-05,4.7596633871120295e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:37.439,27.78198809488722,27.67576544265154,27.833076903829863,3.591180061768301,3.5515532472936164,3.6469052696233244,1146.1002254554805,1126.8562547664317,1171.7508285171366,0.46217156337775545,0.9648978263845063,0.0018988026107970082,4.7735755340117394e-05,3.682464481032606e-05,3.262938007484691e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:38.584,27.77585269387166,27.72068814941298,27.85556880793473,3.5936567376729673,3.5515532472936164,3.633283552147649,1152.4364959115517,1135.9897082213656,1175.127905570708,0.46686596679580694,0.9634486127673946,0.0027791010484019894,2.9981678993121598e-05,4.453292061868031e-06,3.379577378722741e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:39.539,27.776877347354166,27.69822446579019,27.833076903829863,3.584245369235229,3.5379315298179406,3.633283552147649,1157.283637467105,1141.802624635946,1175.9232083666639,0.458266712763694,0.9592943168664659,0.0015257706132556083,0.0,1.4486855644651474e-05,4.3558098321573694e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:40.541,27.8060993776949,27.74315650576733,27.85556880793473,3.581521025740095,3.5379315298179406,3.6196618346719807,1140.2086422335924,1114.2631771857596,1150.9240039036654,0.46563234837812517,0.9676472629559185,0.001572460698900744,0.0,2.72801389122768e-05,6.333693603464594e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:41.569,27.806106475224766,27.72068814941298,27.900566867805082,3.6005914302060367,3.5651749647692847,3.633283552147649,1151.507242573275,1137.3456642651556,1163.0881492153198,0.4636001555316149,0.9614381934874338,0.002436546953838452,0.0,9.05395449013011e-05,3.500191055241751e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:42.641,27.822861475896403,27.74315650576733,27.878065458485082,3.5837500340542956,3.5515532472936164,3.633283552147649,1142.0321783344546,1128.019247631542,1165.962026657656,0.46123278402959594,0.9661701795693738,0.002834413120546386,0.0,5.085083102090205e-05,3.500112466244705e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:43.740,27.808549732664975,27.74315650576733,27.833076903829863,3.5961334135776344,3.5515532472936164,3.633283552147649,1154.7038365116475,1121.3159408710421,1171.5300638416238,0.46509090958697946,0.9635470484216963,0.0037819514854088086,0.0,2.2498082502762198e-05,2.6142824680488586e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:44.741,27.81509330500854,27.74315650576733,27.878065458485082,3.581521025740095,3.5379315298179406,3.633283552147649,1164.0922217414486,1146.83453428122,1179.8530508236504,0.46411174593550963,0.9596822988729631,0.0016673886385627445,0.0,5.0250942086976675e-05,1.4159812051947339e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:45.839,27.826953489683532,27.72068814941298,27.900566867805082,3.588703385863633,3.5787966822449606,3.606040117196305,1150.8315822326797,1120.6978862838976,1170.6597798662774,0.46397871922320033,0.9597439702581063,0.002272047399590363,0.0,4.590979367380947e-05,6.803181861547745e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:46.841,27.839833010051656,27.78810728571483,27.923073048230094,3.5719858235071227,3.5515532472936164,3.606040117196305,1156.5636769202913,1141.4300457170802,1168.8540986150826,0.46034717550295,0.9615679792353449,0.0025003226004451447,0.0,5.010418439221205e-05,4.088469432565584e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:47.940,27.843303510354815,27.78810728571483,27.878065458485082,3.5800350201972932,3.5379315298179406,3.6469052696233244,1138.6909211573204,1101.7999877512666,1172.0831395469522,0.46702893946087676,0.9641439618313381,0.002941900571140493,0.0,7.195360869513326e-05,4.6076308080524515e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:48.939,27.862325874529695,27.78810728571483,27.923073048230094,3.5992292584584704,3.5651749647692847,3.6605269870990003,1146.817918453984,1131.6919864882848,1161.9646714675357,0.45774332630948045,0.9653758717672252,0.0019705995312114845,0.0,4.0776881548819996e-05,6.397333355537941e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:50.040,27.873982945470747,27.810589733857228,27.945584012106735,3.58498837200663,3.5243098123422723,3.633283552147649,1133.4308359430092,1107.865200633625,1155.5748684828704,0.46643591264220685,0.9683226328804886,0.001799030167365376,0.0,4.560478866246962e-05,3.3346185585993136e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:51.139,27.8801153673068,27.833076903829863,27.923073048230094,3.580035020197296,3.5243098123422723,3.6196618346719807,1144.1986999071453,1126.2762156036822,1167.5420530420474,0.4643246120810863,0.9653428660033584,0.001708813904092325,0.0,8.441939114079333e-05,5.685241322284196e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:52.241,27.89034848436468,27.810589733857228,27.968099771792765,3.581273358149629,3.5515532472936164,3.6196618346719807,1151.2333754061808,1124.5787088741774,1168.5260218772198,0.45892952644148344,0.9649833845397212,0.0018499825291163543,0.0,6.524329132126886e-05,6.61892248488902e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:53.339,27.882169160733564,27.765629547111587,27.968099771792765,3.57879668224496,3.5379315298179406,3.606040117196305,1154.6822323880413,1135.3528319815393,1177.5828459011054,0.46355939885862296,0.9637864577266995,0.0020417436061651298,0.0,2.1691667972174585e-05,6.028288083621819e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:54.442,27.8842065371233,27.833076903829863,27.945584012106735,3.57879668224496,3.5379315298179406,3.633283552147649,1158.0197404110388,1149.761600947625,1175.2582812876751,0.4667899154476286,0.9598732291812258,0.0015855955674079602,5.3856010681198345e-05,4.596521110704356e-05,4.255653114425627e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:55.448,27.927580031872832,27.900566867805082,27.990620339657198,3.5910562279730662,3.5106880948665964,3.6469052696233244,1149.3278967702586,1129.2108540750696,1169.4830870133799,0.4600809298718477,0.9631994018461769,0.001919420549649984,2.5739015122453693e-05,8.245805136526533e-05,4.73525786023679e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:06:56.540,27.91693847340954,27.85556880793473,27.968099771792765,1.6279641026091343,0.0,3.6469052696233244,1149.0930864319723,1119.3157562169831,1167.3734883265206,0.4596992914384046,0.9643093167110576,0.0007625949645106742,0.04473756322213483,3.2416552319812454e-05,0.00011213914383950832,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:06:57.639,27.923080446465523,27.85556880793473,28.013145728080303,0.0,0.0,0.0,1153.9512625435057,1131.1072225150047,1174.345955621156,0.4648472188406622,0.9616307543595279,0.0,0.0848836199961701,3.3668658856398553e-05,0.0001858183123196515,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:06:58.742,27.906710560083294,27.85556880793473,27.968099771792765,0.0,0.0,0.0,1150.6522219614822,1137.6954013527077,1162.1293343487132,0.46446049921318233,0.9621204208190055,0.0,0.10970411310816681,5.834880588796575e-05,0.00022849414061950634,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:06:59.840,27.93740473894692,27.85556880793473,28.013145728080303,0.0,0.0,0.0,1143.7270517647348,1135.9864143217842,1158.5560239880601,0.4604427377769263,0.9666466872225974,0.0,0.13452460622016355,9.758983588439659e-05,0.00028256045376497384,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:00.840,27.93883933565062,27.833076903829863,28.013145728080303,0.0,0.0,0.0,1139.4570753288726,1124.7115252726012,1154.3934351140265,0.46257940868811226,0.9673999798140149,0.0,0.15821689509979683,8.75293387103804e-06,0.00033082227922311483,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:01.839,27.936588250374882,27.85556880793473,28.013145728080303,0.0,0.0,0.0,1155.1851733274846,1131.5419500700636,1173.1060350906882,0.4615853810242353,0.9636857926947447,0.0,0.1807809797470667,2.962038413210559e-05,0.0003179829078496256,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:02.939,27.970154964080578,27.900566867805082,28.035675949453832,0.0,0.0,0.0,1157.7810114172769,1138.4629790646704,1170.7139449371546,0.4617066963658202,0.9615483856325718,0.0,0.20447326862669984,2.990330617870238e-05,0.00047772995299797825,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:03.939,27.97486171321098,27.900566867805082,28.035675949453832,0.0,0.0,0.0,1147.6287415522231,1123.6350700589023,1172.4340569435385,0.4592968586307212,0.9642088660195043,0.0,0.22816555750633297,4.9013231572027904e-05,0.0004907263309299513,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:04.941,27.981624626184963,27.878065458485082,28.058211016180735,0.0,0.0,0.0,1153.4996431776465,1134.7334458025161,1167.366722901258,0.4683002774669901,0.9628600572034871,0.0,0.2507296421536026,5.0317326987700533e-05,0.00047741207788482514,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:06.039,28.00496300192768,27.900566867805082,28.058211016180735,0.0,0.0,0.0,1145.9010762796236,1124.2754645312102,1164.512473517001,0.4564690657138557,0.9637551819248894,0.0,0.2744219310332357,4.638381208263933e-05,0.0005987501480140952,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:07.138,28.004968278760828,27.900566867805082,28.103295735364043,0.0,0.0,0.0,1151.1916296628958,1120.249936974114,1173.0137804694568,0.46169923521484085,0.9630429525023557,0.0,0.29924242414523233,6.14291677228612e-05,0.0006745109730302063,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:08.239,27.998817964615753,27.923073048230094,28.058211016180735,0.03669983386007878,0.0,0.13250216089973235,1147.584661905783,1124.0549651283668,1167.0160574034855,0.4566683244118213,0.9637215856525753,0.0,0.3230697108271766,7.324591961255696e-06,0.0006465099466064175,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:09.339,28.009068232466824,27.923073048230094,28.125845412683816,0.36159468208149814,0.18698903080242057,0.6501274249752929,1138.427991846343,1125.6425680677494,1155.96210003333,0.46365449836170264,0.9691418055005309,0.0,0.34022064842187016,7.239575214660153e-05,0.0007306510109519138,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:10.440,28.002907792752445,27.968099771792765,28.035675949453832,3.557744937055284,0.7863445997320209,4.981833582239268,1149.6138236171948,1127.2085040310571,1169.3148401795447,0.4586131678916885,0.9656604703599322,0.0,0.2902523052915169,8.277868701219481e-05,0.0006726181124521617,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:11.439,28.017659506323884,27.945584012106735,28.0807509406755,5.232473183791645,5.0499421696176325,5.404106823985121,1143.2608138762057,1128.21113509081,1163.749744736745,0.46365945587811785,0.9685958921912583,0.0,0.2626822701744895,3.3936903134133324e-05,0.0004851031302183502,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:12.442,28.053711769064723,27.990620339657198,28.125845412683816,5.474939754858622,5.390485106509453,5.567567433693193,1145.2795503084706,1117.771775214229,1166.617230055025,0.4497942286923341,0.969360559754805,0.0,0.24741334671926968,2.9395228733760477e-05,0.0004800186057010356,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:13.539,28.031590121776798,27.968099771792765,28.125845412683816,5.646821062642565,5.581189151168869,5.717406325925596,1154.7686859536066,1124.074819645336,1180.237771017592,0.4659448961569331,0.9654655134273081,0.0,0.2303602252663784,3.530068973745026e-05,0.00048336928010914615,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:14.641,28.05002836896615,27.990620339657198,28.148399985083756,5.757033140400281,5.703784608449921,5.826380065730981,1152.2022387228362,1139.4121854099312,1166.4264086797766,0.4516714644807825,0.9638170961226483,0.0,0.21306028165229557,5.004416354478629e-05,0.0004864826281849688,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:15.639,28.040191222265527,27.990620339657198,28.148399985083756,5.8440882984493525,5.799136630779636,5.894488653109344,1150.9591934688256,1113.5100724353429,1170.4941500608975,0.4650226318226262,0.9662275671431525,0.0,0.1961469774501206,3.2346675779924226e-05,0.0004512444218579586,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:16.640,28.07850182091075,28.035675949453832,28.148399985083756,5.891764309614208,5.826380065730981,5.935353805536365,1159.0892398868675,1143.8521790395148,1171.145047724709,0.4521831253836314,0.9628320006694828,0.0,0.1800869183338442,7.053526484949084e-05,0.0003250252282431917,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:17.739,28.041826732259924,27.990620339657198,28.125845412683816,9.012623617086096,5.867245218158001,10.212573092897644,1152.7775375193112,1123.5859297977404,1174.422732500793,0.46532428965664113,0.9641455050071559,0.0021140449041573642,0.0945306846933279,2.494227627399461e-05,0.00020697373726954871,28.0,3.5,1150.0,"{'name': 'ph_offset_bias', 'id': None}",1
2025-12-06 15:07:18.846,28.084856632043866,28.013145728080303,28.125845412683816,10.18656799589863,10.14446450551928,10.212573092897644,1142.7821135271597,1125.8603434873994,1167.052342435813,0.4533796762043549,0.9675225686581542,0.0,0.03674777535440422,4.470638612043791e-05,0.00010853373286108968,28.0,3.5,1150.0,none,0
2025-12-06 15:07:19.839,28.07851010523127,28.013145728080303,28.170959465024453,10.201675718917105,10.14446450551928,10.253438245324656,1148.3662169533463,1134.4226578458113,1172.4442105932021,0.45419173735693896,0.9668628693299561,0.011039587033256795,0.0020603012109624763,6.830396118412433e-05,9.879110557506999e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:20.941,28.086910158261674,27.990620339657198,28.193523864977976,10.187806333850965,10.158086222994948,10.226194810373313,1159.756845148102,1144.0008514030865,1177.7665047055248,0.46145574270907647,0.960241048696502,0.053656613795236716,0.0,0.00020046558654743135,4.7526055412078685e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:21.939,28.105559016026156,28.058211016180735,28.193523864977976,10.152637536004683,10.117221070567929,10.198951375421968,1144.8003827635291,1132.8110495842507,1156.0910687111325,0.45767234726508726,0.9667481951732944,0.09838865546494283,0.0,0.00018421312937456149,2.519500524247762e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:22.938,28.085263309993753,28.035675949453832,28.125845412683816,10.144464505519277,10.10359935309226,10.185329657946292,1150.5890936847302,1129.9554577773679,1162.3615562586176,0.45705773940669364,0.965722001112509,0.14110340705001023,0.0,0.00024560093996904586,5.435346663569565e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:23.941,28.09428560733074,27.990620339657198,28.148399985083756,10.09270197911172,10.021869048238221,10.14446450551928,1158.653636158448,1146.8019748673469,1172.1961445186103,0.4520355805579081,0.9604582087732296,0.1827776405349291,0.0,0.00035423085088846123,2.0177846725587333e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:24.938,28.11231756058934,28.0807509406755,28.148399985083756,10.010971674257682,9.953760460859856,10.049112483189564,1147.6528141295998,1126.7805228376897,1164.9004210653327,0.45707978759421175,0.964935107558348,0.22357797960008785,0.0,0.0004409109322441765,4.275608666459706e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:26.039,28.111500955856116,28.058211016180735,28.193523864977976,9.8967969150525,9.81754328610313,9.967382178335532,1143.9122151072766,1121.9035037757035,1160.9517518878517,0.45683430033850814,0.9664175581536214,0.2652744213565219,0.0,0.0005766325709313149,6.89932495766501e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:27.138,28.101249314573508,28.058211016180735,28.148399985083756,9.711046222202413,9.59959580649236,9.831165003578803,1157.0571833661331,1142.9535484485755,1177.0825428822125,0.4580594027504633,0.9634976828892309,0.3066893283790453,0.0,0.000665415001998088,3.10009217812018e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:28.140,28.1168289658234,28.0807509406755,28.170959465024453,9.27131241532864,8.850401345330356,9.51786550163832,1154.0375546826324,1133.9180132282029,1176.7366662291488,0.4518605156280418,0.9619917811619457,0.33859534205542213,0.0,0.00065335779394927,2.912303686344248e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:29.239,28.113554921407932,28.035675949453832,28.193523864977976,5.708737960259262,4.641290645347448,8.564345278341225,1147.9871396368196,1122.02652472081,1168.680237393429,0.45526167851771865,0.9638008632487757,0.29806225077222626,0.0,0.0006497752629657248,8.360223316576594e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:30.341,28.111514722821507,28.013145728080303,28.193523864977976,4.449348262735688,4.300747708455621,4.641290645347448,1156.7951321466824,1139.7608529963218,1174.0932627741045,0.45830931112768825,0.959664044147686,0.2954420077254367,0.0,0.0005886195617896144,5.115068487531502e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:31.339,28.132617659753016,28.058211016180735,28.193523864977976,4.191773968650237,4.069178511369184,4.273504273504277,1151.374078776774,1127.5874870849643,1171.1109317763767,0.44854633915514375,0.9646463160559708,0.29677537005397714,0.0,0.0005985173782211084,2.274722273627442e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:32.339,28.132613744927983,28.103295735364043,28.170959465024453,4.048745935155672,3.9874482065151446,4.096421946320529,1139.4555894630248,1111.7524800670571,1171.1636079192194,0.4564415769683908,0.9662644085313612,0.2988521806839985,0.0,0.0005818512168297812,2.96305917152205e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:33.338,28.152917279373675,28.0807509406755,28.21609319742828,3.907080073408676,3.8376093142827408,3.9602047715638005,1155.0618381569675,1135.6021797386225,1170.153689863528,0.4509813813515547,0.9606004784739847,0.2991365581951133,0.0,0.0006391352723989583,3.9937572892409666e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:34.339,28.15291728061623,28.103295735364043,28.193523864977976,3.8403336577778786,3.7831224443800524,3.8648527492340925,1146.0333026721808,1130.2689187243348,1166.0674322392204,0.45193742176361074,0.9657960095373609,0.3007835498550917,0.0,0.0005693678498919987,5.9373980998951386e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:35.438,28.173021056891358,28.0807509406755,28.23866747487085,3.7707390648567127,3.7286355744773645,3.8103658793313966,1144.916084394016,1123.3891812703237,1164.0416427234106,0.4553561849376523,0.9656372822934862,0.3015661665677426,0.0,0.0006935016368813952,3.606122335986977e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:36.440,28.173228698327364,28.0807509406755,28.26124670981301,3.693219109040613,3.6605269870990003,3.742257291953033,1153.5881788779407,1129.6812147805103,1174.3996537117719,0.44735083213787624,0.9635758982925455,0.30170669395175903,0.0,0.000616059506596481,8.06531343873863e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:37.539,28.166865785537688,28.0807509406755,28.23866747487085,3.630806876242985,3.5515532472936164,3.6605269870990003,1159.5044690469408,1146.6018753076532,1178.6992348941837,0.4550777792389127,0.9601725230405546,0.3018816738856005,0.0,0.0007120571149016007,6.966607495960327e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:38.540,28.170966348057107,28.103295735364043,28.21609319742828,3.561088449526584,3.5243098123422723,3.5787966822449606,1141.3491718915918,1116.3418239909524,1157.6247261592866,0.4504115624018431,0.9659931903536965,0.24116567280649628,0.0,0.0005047159704685158,4.510204157362475e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:39.538,28.170963891789977,28.125845412683816,28.21609319742828,3.557001934283884,3.5243098123422723,3.5924183997206365,1151.2402706991177,1131.8678651098567,1173.7299464051825,0.45363766835957675,0.9612544320569395,0.0009546184978278447,0.0,4.3571604162945875e-05,2.7555967922039092e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:40.640,28.173015694130378,28.103295735364043,28.23866747487085,3.5639366268169534,3.5379315298179406,3.5924183997206365,1156.242807031029,1138.837003158042,1172.0320005737417,0.4489363743619187,0.9612621928530245,0.0009286737705880003,0.0,4.026276518240979e-05,8.238915606111628e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:07:41.638,28.175480719033487,28.125845412683816,28.26124670981301,3.555639762536317,3.5106880948665964,3.6196618346719807,1157.2556680756143,1141.558895108275,1169.418501579021,0.45069644160226413,0.9603089697696415,0.0008903614290174829,0.0,5.866956895616446e-05,5.986542870973485e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:42.639,28.19127582023291,28.148399985083756,28.28383091477383,3.570623651759557,3.5243098123422723,3.606040117196305,1149.4733808699937,1137.516591758334,1162.5041643053823,0.4464878920955443,0.9616221690362282,0.0013431173429964498,4.234947368499024e-05,3.143650894202212e-05,4.461386204835513e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:43.741,28.195581448386296,28.125845412683816,28.23866747487085,3.5527915852459486,3.5106880948665964,3.5787966822449606,1149.447441411916,1128.9815488006352,1164.668512381254,0.4505891664272832,0.9637522242043388,0.0008436728429821309,0.0,7.387624328840218e-05,4.4040202935341564e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:44.740,28.195785731971643,28.148399985083756,28.23866747487085,3.559726277779018,3.5243098123422723,3.6196618346719807,1158.1844739953285,1140.869357019957,1175.8727973530436,0.45041399241964547,0.9579471197532967,0.0010005933042658024,0.0,4.833942548381132e-05,5.0429239342653235e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:45.870,28.195580106563536,28.148399985083756,28.23866747487085,3.563936626816954,3.497066377390921,3.606040117196305,1146.8158525509537,1121.5728157387375,1172.5354917141817,0.4468926212903927,0.9603707355911738,0.0011540631163657032,4.929198891047757e-06,4.17072451519862e-06,3.807945159670137e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:46.940,28.203787145633147,28.170959465024453,28.26124670981301,3.55650659910295,3.5379315298179406,3.5924183997206365,1139.7620688119748,1113.4330629883054,1163.4684203965605,0.4494830280866504,0.9669286808381415,0.0005694313573968767,1.4791840692311508e-05,1.8727397144133178e-05,4.2682379211483255e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:48.040,28.17916828296918,28.125845412683816,28.23866747487085,3.552791585245949,3.5106880948665964,3.5924183997206365,1144.4748338939985,1107.3753330010304,1173.3561813519782,0.4499960164296335,0.9644386834003832,0.0008184666244781693,4.757265101763558e-06,1.3604171451490172e-05,3.723519226139292e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:07:49.040,28.159687582117424,28.0807509406755,28.21609319742828,3.5678993082644217,3.5243098123422723,3.606040117196305,1144.2558122503856,1118.7279226790695,1159.3639613395349,0.4481833489777357,0.9628232106952442,0.001129585889304792,0.0,4.277747910171e-05,3.6752687629773823e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:07:50.140,28.10945718701953,28.013145728080303,28.193523864977976,3.565174964769288,3.5106880948665964,3.606040117196305,1148.9212966815198,1123.7315582192728,1161.9646508422156,0.4570577836072081,0.9646538015893483,0.001231284035276136,3.770117974956988e-05,5.75389900249566e-05,2.9676170329882846e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:07:51.241,28.086907941117968,28.035675949453832,28.148399985083756,3.5688899786262893,3.5379315298179406,3.5787966822449606,1144.3944339391114,1128.413055245243,1166.9290237614246,0.45345722405106736,0.9653502090983281,0.0013617199989567315,0.0,3.413565596756351e-05,3.325760995427658e-05,28.0,3.5,1150.0,"{'name': 'heater_power_loss', 'id': None}",1
2025-12-06 15:07:52.239,28.08301224091004,28.013145728080303,28.148399985083756,3.5678993082644226,3.5379315298179406,3.5924183997206365,1143.6629294850552,1117.4228011058965,1167.7837057939678,0.4525125812797676,0.9671115714725967,0.0010101751280029998,0.0,1.7345280266071213e-05,1.437960689360533e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:53.338,28.074605902266057,28.035675949453832,28.125845412683816,3.5602216129599515,3.5243098123422723,3.606040117196305,1150.2508121658072,1124.5279642894343,1175.3064222895384,0.44942935571283466,0.9671616757923875,0.0011568351667968933,0.0,4.467027903405964e-05,7.661170686592108e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:54.339,28.10330208154781,28.035675949453832,28.170959465024453,3.5692614800119897,3.5243098123422723,3.606040117196305,1157.2894251274215,1137.370387161959,1176.5176233426382,0.4470194677205465,0.9618447996981342,0.001452753926251217,0.0,3.2638352282390374e-05,3.04921719784021e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:55.438,28.121753918580932,28.035675949453832,28.193523864977976,3.571366654530958,3.5243098123422723,3.606040117196305,1150.8499204126535,1135.514529217799,1171.564902830721,0.44972777586601453,0.9640788997443192,0.0012591439737094758,5.555606884003406e-06,4.438028673056298e-05,7.383771529923315e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:56.539,28.080754926511226,28.035675949453832,28.125845412683816,3.5614599509122864,3.5379315298179406,3.5924183997206365,1146.8914225715623,1130.5144884121703,1176.5813539236165,0.4550906839506785,0.9671607115249283,0.0009153039025343212,1.4791840692311508e-05,3.273074239888221e-05,1.009126604038496e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:57.640,28.113550033107586,28.058211016180735,28.170959465024453,3.5713666545309564,3.5243098123422723,3.606040117196305,1140.1778830375251,1107.4386987210185,1167.262142602463,0.44759378421429613,0.9665976554719893,0.0013928904071845321,4.009620509628901e-05,4.152339064021588e-05,7.622858633915587e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:58.740,28.115597337122356,28.0807509406755,28.148399985083756,3.5763200063402922,3.5379315298179406,3.633283552147649,1143.1143694446125,1119.12102654946,1160.8654979876046,0.44632155637954196,0.9684215332301718,0.0012967045383788654,3.0765426160428535e-05,3.666457373048347e-05,4.8945123088293335e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:07:59.740,28.11683042812528,28.058211016180735,28.170959465024453,3.5719858235071236,3.5379315298179406,3.606040117196305,1159.597872011863,1135.8343709884216,1174.3810415544094,0.4538744845581971,0.9629695278703254,0.0012115521820393093,0.0,3.1222090298359685e-05,3.5466680091325936e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:00.740,28.11682945533142,28.0807509406755,28.170959465024453,3.570623651759557,3.5243098123422723,3.6196618346719807,1159.9852994865498,1144.3102666188465,1177.872233303287,0.44795448511479047,0.9622419038337637,0.001446731179851573,0.0,4.823234028434245e-05,7.210935928826331e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:01.838,28.129957377157783,28.058211016180735,28.21609319742828,3.5726049924832908,3.5243098123422723,3.6196618346719807,1150.4161255339473,1136.7687545398842,1160.158446159141,0.4474717102595884,0.9641331252214328,0.001428050057016636,0.0,5.968490827555025e-05,5.418728885222193e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:02.845,28.125851777538735,28.0807509406755,28.193523864977976,3.562450621274153,3.5106880948665964,3.6196618346719807,1149.7063950030254,1132.0020982753044,1166.263455363081,0.443855007450155,0.9638579664161637,0.0009647144468803981,0.0,7.891525010848747e-05,5.8783755296632715e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:03.938,28.15456194061953,28.058211016180735,28.23866747487085,3.5750816683879587,3.5515532472936164,3.606040117196305,1152.744963450283,1125.0207931197315,1173.2474454259884,0.44838018898176757,0.9628168483091266,0.0014754347625831631,2.3846829037107757e-05,6.258246875253533e-05,3.422144351524823e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:05.040,28.125851198917665,28.058211016180735,28.193523864977976,3.5701283165786224,3.5243098123422723,3.606040117196305,1155.9442214099486,1126.1598513687406,1172.2179043844485,0.44806317359178904,0.9608904801383595,0.0016102426330709,0.0,2.5324863234603096e-05,7.181715179328083e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:06.140,28.152512866763235,28.0807509406755,28.23866747487085,3.5837500340542956,3.5515532472936164,3.6196618346719807,1151.7925947794015,1144.6443346474998,1162.9161935434795,0.44700286533853234,0.9630369161549063,0.0020182636757238195,6.971044984971269e-06,2.3257209419980615e-05,5.243019631874809e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:07.238,28.15661146853372,28.0807509406755,28.21609319742828,3.573843330435626,3.5379315298179406,3.5924183997206365,1146.0028830215124,1120.6394088520879,1169.7939581311207,0.4476871441123254,0.9641663070922527,0.00170732019503663,0.0,4.267792317226159e-05,5.12168678215139e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:08.339,28.156611018991097,28.0807509406755,28.21609319742828,3.5787966822449615,3.5379315298179406,3.6196618346719807,1149.370933052927,1135.7672444199275,1163.6701070042136,0.44536633841901535,0.9638442891586917,0.0014642408816234224,8.067966998794155e-05,9.53695651915948e-05,6.302510746261781e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:09.438,28.164812238939195,28.103295735364043,28.21609319742828,3.5763200063402922,3.5379315298179406,3.606040117196305,1152.6085651913813,1127.3026823479427,1166.7029851121579,0.4490470004812352,0.9621445556848875,0.0015225967730777077,0.0,4.7943555751974265e-05,7.793349258405833e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:10.539,28.162764965538045,28.103295735364043,28.26124670981301,3.576320006340293,3.5243098123422723,3.606040117196305,1147.7668245706946,1116.9593289459854,1169.0176953796035,0.44573436020786567,0.963027730473958,0.001480395712555009,1.6207278793278918e-05,4.6980802249561366e-05,4.887818116685111e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:11.538,28.15065838809541,28.125845412683816,28.193523864977976,3.5869697127303644,3.5515532472936164,3.633283552147649,1137.0827509460141,1110.2375441757006,1154.9007454226157,0.4447511931032282,0.9690434877629255,0.0020305962055024995,0.0,1.7493685538739857e-05,7.489333320701561e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:12.572,28.155177172126095,28.0807509406755,28.26124670981301,3.6019536019536043,3.5651749647692847,3.6741487045746686,1143.6123674170838,1124.7803615361736,1165.5147142785688,0.43864150351525516,0.9686004540162655,0.0029891127428207146,0.0,5.5364697556188525e-05,3.955285888521454e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:13.642,28.166874719702744,28.058211016180735,28.26124670981301,3.584988372006629,3.5379315298179406,3.633283552147649,1149.102084960533,1117.9031638669558,1169.484843656434,0.4523017909561562,0.9640448033637887,0.0017306267318271027,2.6773717249229705e-05,5.547762623793988e-05,3.2672645230797816e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:14.740,28.1894261747639,28.125845412683816,28.23866747487085,3.5800350201972946,3.5515532472936164,3.633283552147649,1150.4363540276272,1113.27587121316,1164.039777656808,0.43872410892070673,0.9675420826677946,0.0020484056986424253,0.0,6.438245110329328e-05,7.164488923023291e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:15.839,28.17712143869205,28.0807509406755,28.23866747487085,3.5948950756253,3.5651749647692847,3.6469052696233244,1138.8496637021053,1107.7416191167936,1158.66292333417,0.4503871124264391,0.9665433887796255,0.003138600452047237,0.0,5.5908296531818205e-05,5.642758295612953e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:16.840,28.191271367237203,28.125845412683816,28.23866747487085,3.577434510497394,3.5243098123422723,3.606040117196305,1148.3518731005358,1137.1155390425415,1163.8620701959853,0.4353099794773727,0.9683600376393618,0.0017803485616768428,4.059312176406256e-05,1.8232717356443437e-05,8.156631878380821e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:17.939,28.16480866981656,28.148399985083756,28.21609319742828,3.607278455148639,3.5787966822449606,3.633283552147649,1150.22298908807,1133.0033887097597,1176.107517212697,0.44713390268187125,0.9654470825117181,0.0025724812090991227,0.0,5.833619438019986e-05,9.211443522422276e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:19.040,28.18533204575783,28.058211016180735,28.26124670981301,3.596133413577634,3.5379315298179406,3.633283552147649,1151.929502301368,1127.1301308799193,1170.759273297927,0.4388849976863051,0.9680472228887725,0.001978191239637991,0.0,6.333022043907443e-05,3.880418218176195e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:20.142,28.183270007727536,28.148399985083756,28.21609319742828,3.592418399720634,3.5651749647692847,3.6469052696233244,1152.4890030663942,1141.345046266533,1164.912600691599,0.4449669578305721,0.96389580533489,0.0024047944436606686,0.0,5.87869761450198e-05,3.989260476105121e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:21.241,28.20994646289387,28.148399985083756,28.28383091477383,3.583750034054297,3.5515532472936164,3.633283552147649,1155.8913323921654,1124.2902297055057,1171.3617676337599,0.44171259010355557,0.964323137123012,0.0028983604136382022,0.0,3.604554007301501e-05,8.969131297417332e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:22.343,28.189429758639122,28.103295735364043,28.26124670981301,3.5973717515299692,3.5651749647692847,3.6605269870990003,1151.593253034533,1130.549827821938,1176.938062227317,0.4452290171909228,0.9651348876543365,0.004020050425626475,0.0,7.639233132990042e-05,7.287039909082878e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:23.338,28.19804759523185,28.103295735364043,28.26124670981301,3.5965049149633357,3.5651749647692847,3.6469052696233244,1151.2048474184696,1128.8906500324729,1176.469048019389,0.4438414117893016,0.9622700367797948,0.004402098680055688,0.0,4.4189421104599094e-05,5.217735469485262e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:24.440,28.203796133147023,28.125845412683816,28.306420102284278,3.5948950756253013,3.5651749647692847,3.6196618346719807,1153.6216663125763,1134.9784138997543,1172.8003290345778,0.43688166947827417,0.9647590535711118,0.005191876896013942,0.0,4.643837383200859e-05,5.362809553535263e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:25.438,28.184503033751657,28.125845412683816,28.23866747487085,3.5978670867109024,3.5787966822449606,3.633283552147649,1146.309069236645,1126.4278092219988,1163.8412289607045,0.4391183761360568,0.9644502560917972,0.005801370642921169,0.0,4.6325720571408125e-05,3.971430734928038e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:26.542,28.18737756749491,28.125845412683816,28.28383091477383,3.603563441291637,3.5515532472936164,3.633283552147649,1144.0044762902219,1129.7998335130496,1153.159556607538,0.4431726437967138,0.9671809114678026,0.006504850494769298,0.0,5.428692077851622e-05,6.582260980126396e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:27.643,28.18327494705068,28.125845412683816,28.28383091477383,3.602325103339305,3.5787966822449606,3.6196618346719807,1160.0701360009878,1140.8882059156012,1178.9055964668032,0.44302515404539206,0.9623960745431247,0.007420324170224685,0.0,5.737565675720285e-05,4.3011636470428436e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:28.640,28.18901344624327,28.125845412683816,28.21609319742828,3.595142743215767,3.5379315298179406,3.633283552147649,1148.534134248935,1126.8123678161464,1170.547088390693,0.4370236979932442,0.9643279179112512,0.005996250092601578,0.0,2.6078534010259186e-05,4.902335561181945e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:29.639,28.20255603970545,28.148399985083756,28.23866747487085,3.6005914302060376,3.5651749647692847,3.6469052696233244,1152.2378668203412,1124.6364422218626,1172.0370159224935,0.4386371220750367,0.9619681925837394,0.0020269170351631324,0.0,5.8802675013746874e-05,2.9020262685644473e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:30.743,28.214047729018706,28.148399985083756,28.26124670981301,3.5936567376729673,3.5651749647692847,3.6196618346719807,1144.4525567221344,1119.3540164655592,1158.6900247286649,0.4391184480560998,0.9667209723640227,0.0027978182181254787,0.0,8.415157522352828e-05,4.6642822331475455e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:31.839,28.158669050813515,28.0807509406755,28.26124670981301,3.5874650479112975,3.5651749647692847,3.606040117196305,1158.8259524294865,1120.8500983057922,1176.9002357965053,0.4416925599426005,0.9628066590146229,0.003122751389582751,0.0,8.240289843724475e-05,2.5210341065618355e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:32.943,28.197632758608936,28.125845412683816,28.23866747487085,3.583750034054297,3.5379315298179406,3.6196618346719807,1158.4670653680137,1143.7674144356165,1180.149367007291,0.438077843553579,0.9589869355436407,0.002149314208161377,0.0,7.27001018767191e-05,3.431513184584818e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:34.043,28.187380664389625,28.058211016180735,28.26124670981301,3.5750816683879587,3.5515532472936164,3.5924183997206365,1147.533472550317,1126.8772613966428,1174.1350437394508,0.44126313445477783,0.9637054361596017,0.0018539932482294472,0.0,3.9092205820503854e-05,2.5935349750755086e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:35.150,28.23251581011914,28.170959465024453,28.306420102284278,3.577558344292626,3.5379315298179406,3.606040117196305,1151.3316864628648,1124.144727008026,1163.1803235003977,0.4363529774291004,0.9632665858599445,0.0017962838015627375,0.0,4.133106482876613e-05,5.9952755817444416e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:36.246,28.230472138766483,28.125845412683816,28.306420102284278,3.588703385863632,3.5515532472936164,3.6196618346719807,1146.5513997628643,1109.2222303211975,1169.8192182302325,0.4350425151906448,0.9616326557315137,0.002189314442355062,0.0,3.942043031330407e-05,2.707885366312399e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:37.246,28.204816913968358,28.103295735364043,28.26124670981301,3.5787966822449606,3.5515532472936164,3.606040117196305,1145.8453329117406,1130.2930008803687,1164.0178468656654,0.4399618585532413,0.9648865164306699,0.0025955976403798523,0.0,4.819256615624e-05,2.4462713930081886e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:38.241,28.22738826565569,28.170959465024453,28.306420102284278,3.582883197487663,3.5515532472936164,3.606040117196305,1156.1537803808972,1139.0380054942661,1171.086425073269,0.43663268328356997,0.9612181629880476,0.0031581940028620726,0.0,7.89227870104984e-05,3.73063188755445e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:39.344,28.232513555566776,28.193523864977976,28.26124670981301,3.5750816683879587,3.5379315298179406,3.6196618346719807,1151.6973562291116,1129.6011637294682,1176.0008530619598,0.43720100696322867,0.962225738634282,0.0027811143283527975,0.0,3.468327079213938e-05,7.51733906949535e-06,28.0,3.5,1150.0,none,0
2025-12-06 15:08:40.339,28.218359055442182,28.170959465024453,28.329014284887194,3.5787966822449606,3.5243098123422723,3.633283552147649,1151.8039142865039,1130.3788764358014,1169.1496311730766,0.43628972947803135,0.96045017476601,0.0013376576129978104,0.0,6.634879842540939e-06,2.1966319460535952e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:41.338,28.243193238133948,28.148399985083756,28.329014284887194,3.589694056225498,3.5515532472936164,3.633283552147649,1156.990590198157,1135.834793757508,1168.104720275067,0.4317255646150692,0.9601160058715944,0.001865298824992567,8.87476369867357e-05,1.6727639542155783e-05,5.777585609441165e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:42.438,28.226363673087402,28.125845412683816,28.28383091477383,3.5800350201972932,3.5379315298179406,3.633283552147649,1149.7879219939748,1138.5087335011556,1172.5250908897651,0.4385368574763009,0.9606015894448099,0.0017658013631275775,0.0,5.305980886700806e-05,5.480583266116478e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:43.539,28.20379748067097,28.103295735364043,28.329014284887194,3.571366654530957,3.5243098123422723,3.6196618346719807,1148.9053563986947,1131.2065716916813,1165.9599277996476,0.4400046542744441,0.9611519938559568,0.0013194761961211382,0.0,4.5384048455403363e-05,4.616357224814859e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:44.639,28.236623825112147,28.148399985083756,28.306420102284278,3.5750816683879605,3.5243098123422723,3.606040117196305,1147.6392509740979,1108.5498406889333,1168.8785750612283,0.42604777235660213,0.9615436513418458,0.0013693272135301634,0.0,3.5381059205466456e-05,9.103393844720861e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:45.739,28.23046494829993,28.170959465024453,28.28383091477383,3.578796682244962,3.5243098123422723,3.6196618346719807,1147.3212810843331,1130.3823259014184,1181.427763729832,0.43953116014387655,0.9633102119337338,0.0015150439836272712,0.0,4.193188101662237e-05,4.522131047628801e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:46.839,28.2366247128399,28.125845412683816,28.306420102284278,3.594895075625302,3.5515532472936164,3.6196618346719807,1158.6991000480855,1143.431465093228,1173.1424519282737,0.43583400962498314,0.9583908913607062,0.0020071449122572495,1.4791840692311508e-05,7.429178501528038e-05,4.783442968192648e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:47.940,28.207900093130334,28.125845412683816,28.28383091477383,3.5849883720066305,3.5379315298179406,3.6605269870990003,1147.345106969353,1134.5871452424112,1160.8045218584161,0.427006934239724,0.9617975768921855,0.0022268238256988914,0.0,4.439295251417719e-05,0.00010400228564572028,28.0,3.5,1150.0,none,0
2025-12-06 15:08:48.939,28.218355572667452,28.170959465024453,28.26124670981301,3.603315773701172,3.5651749647692847,3.6469052696233244,1145.1628823176457,1130.7307771789096,1170.215537535637,0.43487791829360906,0.961928244250043,0.002109697037176317,0.0,3.119643681701233e-05,7.163686557990391e-05,28.0,3.5,1150.0,none,0
2025-12-06 15:08:50.039,27.72222910146879,22.78353864189836,28.28383091477383,3.5899417238159654,3.5651749647692847,3.6196618346719807,1146.6439563360161,1122.635423828448,1170.1740556828822,0.48814804680952945,0.9622859669031254,0.002408787619454426,0.0,3.787063137613914e-05,6.26012091154594e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:08:51.037,22.785713622459713,22.718417269386237,22.87039703061339,3.5992292584584704,3.5651749647692847,3.6196618346719807,1152.0399033375686,1136.629293820612,1170.3048603992315,0.6143300438270035,0.962302808149899,0.0033613874844836632,0.0,7.754389496368145e-05,4.482707573906234e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.686,22.81827984329211,22.761829400453166,22.87039703061339,3.6033157737011705,3.5651749647692847,3.6469052696233244,1145.255329612481,1131.4691432162563,1162.9202655316426,0.6124283529935692,0.9628643390233185,0.004190358445693778,0.0,2.486420832961263e-05,6.803798295708209e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.687,22.830913202676086,22.78353864189836,22.87039703061339,3.5973717515299697,3.5651749647692847,3.6469052696233244,1147.529387495275,1120.440950262912,1169.0752307664825,0.6258102366709125,0.9630493890824211,0.004474243955053939,0.0,5.473737011466799e-05,3.286812937326012e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.687,22.846513719193773,22.805250014911508,22.95729021111771,3.58424536923523,3.5379315298179406,3.6196618346719807,1158.7756499211926,1141.0904946727587,1169.3589303038962,0.6248670599231868,0.9590607908460873,0.0037948790749876824,0.0,3.540772639043724e-05,3.771292329423018e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.687,22.890145270356243,22.826963530216403,22.935563616679588,3.5961334135776353,3.5515532472936164,3.633283552147649,1144.4706798933312,1114.2404552711891,1167.6871385104876,0.641322598996743,0.9636677184279177,0.002154397640893783,0.0,5.51059508032742e-05,6.894693064451912e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.687,22.92470296213287,22.87039703061339,22.95729021111771,3.5910562279730653,3.5515532472936164,3.633283552147649,1141.7753377508175,1126.8784177581251,1154.6548402443395,0.6432802794110628,0.966193104324686,0.0025282442946991733,0.0,3.51315749700565e-05,7.801587940081626e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
2025-12-06 15:27:05.687,22.931615730188117,22.87039703061339,22.979019023005606,3.6147084828626435,3.5651749647692847,3.6877704220503444,1152.3765315240958,1123.4943767646137,1175.6901342769581,0.6450962716740277,0.9632057894021557,0.003831290380229496,0.0,6.106433091869541e-05,8.728301937776007e-05,28.0,3.5,1150.0,"{'name': 'therm_voltage_bias', 'id': None}",1
